time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633972167969,0.0,0.0,9.242806117981672e-05,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,9.73308488028124e-05,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,7.188849849626422e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,9.73312635323964e-05,291.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,0.0004616956575773,290.37896728515625,294.1499938964844,253.2066192626953,252.4984741210937,254.97360229492188,253.3656616210937,287.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089079741476098e-09,0.0009848155314102,-0.0097649870440363,0.0,0.0,0.0,-0.0068399445153772,60.0,-23.17414665222168,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,9.252600284526125e-05,291.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,9.743400005390868e-05,290.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,7.196467777248472e-05,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,9.743440750753508e-05,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0004621849220711,290.3671264648437,294.1499938964844,253.17849731445312,252.47413635253903,254.9425201416016,253.3397827148437,287.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846793502569,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.204763412475582,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,9.252600284526125e-05,291.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,9.743400005390868e-05,290.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,7.196467777248472e-05,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,9.743440750753508e-05,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0004621849220711,290.3671264648437,294.1499938964844,253.17849731445312,252.47413635253903,254.9425201416016,253.3397827148437,287.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846793502569,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.204763412475582,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,9.262983803637326e-05,291.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116882324219,0.0,0.0,9.754334314493462e-05,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395935058594,0.0,0.0,7.204543362604454e-05,290.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,9.754375059856102e-05,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,0.0004627036105375,290.3551940917969,294.1499938964844,253.1499938964844,252.4495086669922,254.91143798828125,253.31265258789065,287.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.3404462246599e-09,0.0009869649074971,-0.0104235857725143,0.0,0.0,0.0,-0.0069645578041672,60.0,-23.2376651763916,-0.0,-6.641514005423232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,9.262983803637326e-05,291.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116882324219,0.0,0.0,9.754334314493462e-05,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395935058594,0.0,0.0,7.204543362604454e-05,290.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,9.754375059856102e-05,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,0.0004627036105375,290.3551940917969,294.1499938964844,253.1499938964844,252.4495086669922,254.91143798828125,253.31265258789065,287.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.3404462246599e-09,0.0009869649074971,-0.0104235857725143,0.0,0.0,0.0,-0.0069645578041672,60.0,-23.2376651763916,-0.0,-6.641514005423232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,9.273995965486392e-05,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013427734375,0.0,0.0,9.765930735738948e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,7.213108619907871e-05,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181030273437,0.0,0.0,9.765970753505826e-05,291.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98309326171875,0.0,0.0,0.0004632537311408,290.3432312011719,294.1499938964844,253.11959838867188,252.4232635498047,254.8803558349609,253.28424072265625,287.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.477631598831522e-09,0.0009881380246952,-0.0107830148190259,0.0,0.0,0.0,-0.0070325667038559,60.0,-23.272937774658203,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,9.273995965486392e-05,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013427734375,0.0,0.0,9.765930735738948e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,7.213108619907871e-05,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181030273437,0.0,0.0,9.765970753505826e-05,291.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98309326171875,0.0,0.0,0.0004632537311408,290.3432312011719,294.1499938964844,253.11959838867188,252.4232635498047,254.8803558349609,253.28424072265625,287.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.477631598831522e-09,0.0009881380246952,-0.0107830148190259,0.0,0.0,0.0,-0.0070325667038559,60.0,-23.272937774658203,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110900878906,0.0,0.0,9.285796113545076e-05,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,9.778357343748212e-05,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132873535156,0.0,0.0,7.222286512842402e-05,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,9.778396633919328e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667663574219,0.0,0.0,0.0004638431710191,290.3311767578125,294.1499938964844,253.08599853515625,252.394287109375,254.8492126464844,253.2541656494141,287.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893996175378,4.6246335649868805e-09,0.0009893950773403,-0.0111681595444679,0.0,0.0,0.0,-0.007105441763997,60.0,-23.31183433532715,-0.0,-6.674263630657151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110900878906,0.0,0.0,9.285796113545076e-05,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,9.778357343748212e-05,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132873535156,0.0,0.0,7.222286512842402e-05,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,9.778396633919328e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667663574219,0.0,0.0,0.0004638431710191,290.3311767578125,294.1499938964844,253.08599853515625,252.394287109375,254.8492126464844,253.2541656494141,287.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893996175378,4.6246335649868805e-09,0.0009893950773403,-0.0111681595444679,0.0,0.0,0.0,-0.007105441763997,60.0,-23.31183433532715,-0.0,-6.674263630657151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,9.291926107835025e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,9.784812573343515e-05,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,7.227053720271215e-05,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.600341796875,0.0,0.0,9.784851863514632e-05,291.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.0004641493724193,290.3251342773437,294.1499938964844,253.0680694580078,252.3788604736328,254.8335876464844,253.2384033203125,287.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700995592799018e-09,0.0009900480508804,-0.0113682271912693,0.0,0.0,0.0,-0.0071432976983487,60.0,-23.332677841186523,-0.0,-6.68307720275152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,9.29818706936203e-05,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,9.791406046133488e-05,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000732421875,0.0,0.0,7.231924246298149e-05,290.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943908691406,0.0,0.0,9.791445336304604e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,0.0004644621512852,290.3190612792969,294.1499938964844,253.04946899414065,252.3628387451172,254.81793212890625,253.2220916748047,287.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778997197973922e-09,0.0009907149942591,-0.0115725873038172,0.0,0.0,0.0,-0.007181966677308,60.0,-23.35441970825196,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846618652344,0.0,0.0,9.310953464591876e-05,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46990966796875,0.0,0.0,9.804849833017216e-05,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68682861328125,0.0,0.0,7.241853745654225e-05,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,9.804889123188332e-05,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,0.0004650998744182,290.3068542480469,294.1499938964844,253.0103302001953,252.32913208007807,254.78648376464844,253.187744140625,287.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938041531232784e-09,0.000992075074464,-0.0119892731308937,0.0,0.0,0.0,-0.0072608119808137,60.0,-23.400150299072266,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846618652344,0.0,0.0,9.310953464591876e-05,291.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46990966796875,0.0,0.0,9.804849833017216e-05,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68682861328125,0.0,0.0,7.241853745654225e-05,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,9.804889123188332e-05,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,0.0004650998744182,290.3068542480469,294.1499938964844,253.0103302001953,252.32913208007807,254.78648376464844,253.187744140625,287.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938041531232784e-09,0.000992075074464,-0.0119892731308937,0.0,0.0,0.0,-0.0072608119808137,60.0,-23.400150299072266,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,9.323854465037584e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4592590332031,0.0,0.0,9.81843622867018e-05,290.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,7.251888018799946e-05,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,9.818474063649774e-05,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9177551269531,0.0,0.0,0.0004657443496398,290.2945861816406,294.1499938964844,252.9688873291016,252.2934417724609,254.7548217773437,253.151107788086,287.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098762745348041e-09,0.0009934493573382,-0.0124103436246514,0.0,0.0,0.0,-0.0073404880240559,60.0,-23.448205947875977,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,9.323854465037584e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4592590332031,0.0,0.0,9.81843622867018e-05,290.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,7.251888018799946e-05,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,9.818474063649774e-05,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9177551269531,0.0,0.0,0.0004657443496398,290.2945861816406,294.1499938964844,252.9688873291016,252.2934417724609,254.7548217773437,253.151107788086,287.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098762745348041e-09,0.0009934493573382,-0.0124103436246514,0.0,0.0,0.0,-0.0073404880240559,60.0,-23.448205947875977,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,9.33668707148172e-05,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,9.83194913715124e-05,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,7.261868449859321e-05,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,9.831986972130836e-05,291.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,0.0004663853324018,290.2822570800781,294.1499938964844,252.9254150390625,252.25601196289065,254.7229461669922,253.1123809814453,287.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258623758663816e-09,0.0009948164224624,-0.0128291565924882,0.0,0.0,0.0,-0.0074197384528815,60.0,-23.49781990051269,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,9.33668707148172e-05,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,9.83194913715124e-05,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,7.261868449859321e-05,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,9.831986972130836e-05,291.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,0.0004663853324018,290.2822570800781,294.1499938964844,252.9254150390625,252.25601196289065,254.7229461669922,253.1123809814453,287.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258623758663816e-09,0.0009948164224624,-0.0128291565924882,0.0,0.0,0.0,-0.0074197384528815,60.0,-23.49781990051269,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,9.349209722131492e-05,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,9.845136810326947e-05,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.0,0.0,7.271608046721667e-05,290.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,9.845174645306544e-05,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,0.0004670109192375,290.26983642578125,294.1499938964844,252.8802185058593,252.2170867919922,254.69081115722656,253.0713653564453,287.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-23.548398971557617,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,9.349209722131492e-05,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,9.845136810326947e-05,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.0,0.0,7.271608046721667e-05,290.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,9.845174645306544e-05,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,0.0004670109192375,290.26983642578125,294.1499938964844,252.8802185058593,252.2170867919922,254.69081115722656,253.0713653564453,287.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-23.548398971557617,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380310058594,0.0,0.0,9.355291695101188e-05,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324035644531,0.0,0.0,9.851541835814714e-05,290.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,7.276338874362409e-05,290.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401306152344,0.0,0.0,9.851578943198548e-05,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,0.0004673147341236,290.2636108398437,294.1499938964844,252.8570709228516,252.1971435546875,254.6746368408203,253.05007934570312,287.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-23.57380104064941,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,9.361231786897406e-05,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,9.857796976575628e-05,290.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,7.280958379851654e-05,290.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340270996094,0.0,0.0,9.85783408395946e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86865234375,0.0,0.0,0.0004676114476751,290.2573547363281,294.1499938964844,252.83360290527344,252.1769256591797,254.6584014892578,253.0282287597656,287.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-23.599159240722656,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,9.372609201818705e-05,291.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,9.869778295978904e-05,290.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,7.289808127097785e-05,290.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52178955078125,0.0,0.0,9.869814675766976e-05,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522644042969,0.0,0.0,0.0004681797872763,290.24481201171875,294.1499938964844,252.78585815429688,252.13577270507807,254.6256866455078,252.983154296875,287.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-23.649444580078125,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,9.372609201818705e-05,291.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,9.869778295978904e-05,290.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,7.289808127097785e-05,290.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52178955078125,0.0,0.0,9.869814675766976e-05,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522644042969,0.0,0.0,0.0004681797872763,290.24481201171875,294.1499938964844,252.78585815429688,252.13577270507807,254.6256866455078,252.983154296875,287.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-23.649444580078125,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,9.383203723700716e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4050598144531,0.0,0.0,9.880934521788733e-05,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,7.298047421500087e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,9.880970901576802e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,0.0004687090113293,290.2322082519531,294.1499938964844,252.73727416992188,252.0938873291016,254.5926513671875,252.936279296875,287.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-23.69864845275879,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,9.383203723700716e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4050598144531,0.0,0.0,9.880934521788733e-05,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,7.298047421500087e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,9.880970901576802e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,0.0004687090113293,290.2322082519531,294.1499938964844,252.73727416992188,252.0938873291016,254.5926513671875,252.936279296875,287.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-23.69864845275879,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,9.392929496243596e-05,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,9.89117761491798e-05,290.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59283447265625,0.0,0.0,7.305612234631553e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,9.891213267110288e-05,291.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0004691948706749,290.2195129394531,294.1499938964844,252.68817138671875,252.051513671875,254.559310913086,252.8879852294922,287.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-23.746318817138672,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,9.392929496243596e-05,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,9.89117761491798e-05,290.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59283447265625,0.0,0.0,7.305612234631553e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,9.891213267110288e-05,291.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0004691948706749,290.2195129394531,294.1499938964844,252.68817138671875,252.051513671875,254.559310913086,252.8879852294922,287.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-23.746318817138672,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,9.401737770531328e-05,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,9.90045300568454e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,7.312463276321068e-05,290.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,9.900487930281088e-05,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,0.0004696348623838,290.206787109375,294.1499938964844,252.6388397216797,252.0089111328125,254.525634765625,252.8385467529297,287.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-23.79205703735352,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,9.401737770531328e-05,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,9.90045300568454e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,7.312463276321068e-05,290.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,9.900487930281088e-05,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,0.0004696348623838,290.206787109375,294.1499938964844,252.6388397216797,252.0089111328125,254.525634765625,252.8385467529297,287.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-23.79205703735352,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57049560546875,0.0,0.0,9.405783930560574e-05,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,9.904713806463404e-05,290.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,7.315610127989203e-05,290.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,9.904749458655716e-05,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948608398437,0.0,0.0,0.0004698369884863,290.20037841796875,294.1499938964844,252.6141662597656,251.98760986328125,254.50868225097656,252.81350708007807,287.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.119417417238537e-09,0.0010021772468462,-0.0150841865688562,0.0,0.0,0.0,-0.0078464718535542,60.0,-23.814054489135746,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636901855469,0.0,0.0,9.409806079929696e-05,291.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,9.908949141390622e-05,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,7.31873806216754e-05,290.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,9.90898406598717e-05,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7866516113281,0.0,0.0,0.0004700378922279,290.1939697265625,294.1499938964844,252.5895538330078,251.96633911132807,254.4916534423828,252.7882843017578,287.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169518673715402e-09,0.0010026056552305,-0.0152154304087162,0.0,0.0,0.0,-0.0078713092952966,60.0,-23.8357048034668,-0.0,-6.853704803688744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,9.419240086572243e-05,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604431152344,0.0,0.0,9.918884461512788e-05,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,7.326076593017206e-05,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,9.918919386109336e-05,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0004705091705545,290.1810913085937,294.1499938964844,252.5406494140625,251.924057006836,254.4573669433593,252.7374267578125,287.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870504358159e-09,0.0010036105522885,-0.0155233107507228,0.0,0.0,0.0,-0.0079295746982097,60.0,-23.88009262084961,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,9.419240086572243e-05,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604431152344,0.0,0.0,9.918884461512788e-05,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,7.326076593017206e-05,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,9.918919386109336e-05,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0004705091705545,290.1810913085937,294.1499938964844,252.5406494140625,251.924057006836,254.4573669433593,252.7374267578125,287.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870504358159e-09,0.0010036105522885,-0.0155233107507228,0.0,0.0,0.0,-0.0079295746982097,60.0,-23.88009262084961,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,9.426566248293966e-05,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34912109375,0.0,0.0,9.926599886966868e-05,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,7.331774395424873e-05,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,9.926634083967656e-05,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,0.0004708751512225,290.1681823730469,294.1499938964844,252.4923858642578,251.8823089599609,254.4228057861328,252.68624877929688,287.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.3783165415998155e-09,0.0010043912334367,-0.0157623831182718,0.0,0.0,0.0,-0.0079748202115297,60.0,-23.923620223999023,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,9.426566248293966e-05,291.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34912109375,0.0,0.0,9.926599886966868e-05,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,7.331774395424873e-05,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,9.926634083967656e-05,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,0.0004708751512225,290.1681823730469,294.1499938964844,252.4923858642578,251.8823089599609,254.4228057861328,252.68624877929688,287.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.3783165415998155e-09,0.0010043912334367,-0.0157623831182718,0.0,0.0,0.0,-0.0079748202115297,60.0,-23.923620223999023,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,9.427030454389752e-05,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377685546875,0.0,0.0,9.927088831318542e-05,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245056152344,0.0,0.0,7.332135282922536e-05,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43463134765625,0.0,0.0,9.927122300723568e-05,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373962402344,0.0,0.0,0.0004708983469754,290.1551818847656,294.1499938964844,252.44509887695312,251.8413543701172,254.3880157470703,252.63560485839844,287.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384085260435768e-09,0.0010044407099485,-0.0157774947583675,0.0,0.0,0.0,-0.0079776812344789,60.0,-23.95443344116211,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,9.427030454389752e-05,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377685546875,0.0,0.0,9.927088831318542e-05,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245056152344,0.0,0.0,7.332135282922536e-05,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43463134765625,0.0,0.0,9.927122300723568e-05,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373962402344,0.0,0.0,0.0004708983469754,290.1551818847656,294.1499938964844,252.44509887695312,251.8413543701172,254.3880157470703,252.63560485839844,287.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384085260435768e-09,0.0010044407099485,-0.0157774947583675,0.0,0.0,0.0,-0.0079776812344789,60.0,-23.95443344116211,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,9.421532740816474e-05,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263244628906,0.0,0.0,9.921299351844937e-05,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107421875,0.0,0.0,7.32785920263268e-05,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,9.921332821249962e-05,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,0.0004706237232312,290.14215087890625,294.1499938964844,252.3990478515625,251.80145263671875,254.3530120849609,252.58624267578125,287.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315574729853779e-09,0.0010038551408797,-0.0155980307608842,0.0,0.0,0.0,-0.0079437186941504,60.0,-23.96923446655273,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,9.421532740816474e-05,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263244628906,0.0,0.0,9.921299351844937e-05,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107421875,0.0,0.0,7.32785920263268e-05,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,9.921332821249962e-05,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,0.0004706237232312,290.14215087890625,294.1499938964844,252.3990478515625,251.80145263671875,254.3530120849609,252.58624267578125,287.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315574729853779e-09,0.0010038551408797,-0.0155980307608842,0.0,0.0,0.0,-0.0079437186941504,60.0,-23.96923446655273,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
