time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,9.416983812116086e-05,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,9.91651031654328e-05,290.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038757324219,0.0,0.0,7.324321632040665e-05,290.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.916543058352544e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0004703965387307,290.1356201171875,294.1499938964844,252.3765869140625,251.7819976806641,254.33544921875,252.56222534179688,287.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258901841249553e-09,0.0010033705038949,-0.0154495732858777,0.0,0.0,0.0,-0.007915623486042,60.0,-23.970956802368164,-0.0,-6.864159018959981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,9.41229227464646e-05,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148498535156,0.0,0.0,9.911569213727488e-05,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,7.32067201170139e-05,290.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,9.911601955536752e-05,291.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70458984375,0.0,0.0,0.000470162165584,290.12908935546875,294.1499938964844,252.35455322265625,251.76287841796875,254.3178558349609,252.53860473632807,287.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200437052683583e-09,0.001002870616503,-0.0152964228764176,0.0,0.0,0.0,-0.0078866397961974,60.0,-23.970441818237305,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,9.405038872500882e-05,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,9.90393164101988e-05,290.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,7.315030961763114e-05,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,9.903964382829145e-05,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,0.0004697998811025,290.115966796875,294.1499938964844,252.3119201660156,251.72589111328125,254.28260803222656,252.49267578125,287.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-23.96885871887207,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,9.405038872500882e-05,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,9.90393164101988e-05,290.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,7.315030961763114e-05,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,9.903964382829145e-05,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,0.0004697998811025,290.115966796875,294.1499938964844,252.3119201660156,251.72589111328125,254.28260803222656,252.49267578125,287.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-23.96885871887207,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,9.397932444699109e-05,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917785644531,0.0,0.0,9.896449046209456e-05,290.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.0,0.0,7.309503416763619e-05,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,9.896481060422956e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.671875,0.0,0.0,0.0004694449307862,290.10284423828125,294.1499938964844,252.2714233398437,251.69073486328125,254.2472686767578,252.44825744628903,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013405699282,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-23.96761131286621,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,9.397932444699109e-05,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917785644531,0.0,0.0,9.896449046209456e-05,290.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.0,0.0,7.309503416763619e-05,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,9.896481060422956e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.671875,0.0,0.0,0.0004694449307862,290.10284423828125,294.1499938964844,252.2714233398437,251.69073486328125,254.2472686767578,252.44825744628903,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013405699282,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-23.96761131286621,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.453857421875,0.0,0.0,9.390512423124164e-05,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801818847656,0.0,0.0,9.888635395327584e-05,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,7.303732127184048e-05,290.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,9.888666681945324e-05,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,0.0004690742935054,290.08966064453125,294.1499938964844,252.23336791992188,251.65768432617188,254.21188354492188,252.4056701660156,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929053692455e-09,0.0010005498770624,-0.014585506170988,0.0,0.0,0.0,-0.0077521027997136,60.0,-23.96440315246582,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.453857421875,0.0,0.0,9.390512423124164e-05,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801818847656,0.0,0.0,9.888635395327584e-05,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,7.303732127184048e-05,290.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,9.888666681945324e-05,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,0.0004690742935054,290.08966064453125,294.1499938964844,252.23336791992188,251.65768432617188,254.21188354492188,252.4056701660156,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929053692455e-09,0.0010005498770624,-0.014585506170988,0.0,0.0,0.0,-0.0077521027997136,60.0,-23.96440315246582,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0,9.382869757246226e-05,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685241699219,0.0,0.0,9.880588186206296e-05,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,7.297788397409022e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,9.880619472824036e-05,291.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,0.0004686925385612,290.0764465332031,294.1499938964844,252.19805908203125,251.6269989013672,254.1765289306641,252.3651428222656,287.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-23.95872688293457,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0,9.382869757246226e-05,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685241699219,0.0,0.0,9.880588186206296e-05,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,7.297788397409022e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,9.880619472824036e-05,291.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,0.0004686925385612,290.0764465332031,294.1499938964844,252.19805908203125,251.6269989013672,254.1765289306641,252.3651428222656,287.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-23.95872688293457,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331359863281,0.0,0.0,9.37899894779548e-05,291.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,9.876511467155068e-05,290.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4348449707031,0.0,0.0,7.294777606148273e-05,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,9.87654275377281e-05,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,0.0004684991727117,290.06982421875,294.1499938964844,252.1815185546875,251.6126251220703,254.1588592529297,252.34573364257807,287.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-23.95493507385254,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,9.375115769216792e-05,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568359375,0.0,0.0,9.872422378975898e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4279479980469,0.0,0.0,7.291757356142625e-05,290.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,9.872452937997878e-05,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229553222656,0.0,0.0,0.0004683052247855,290.0632019042969,294.1499938964844,252.1657867431641,251.59893798828125,254.1412353515625,252.3268585205078,287.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829263255,0.0,0.0,0.0,-0.0076569952070713,60.0,-23.95061492919922,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123840332031,0.0,0.0,9.36736905714497e-05,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,9.864265302894636e-05,290.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,7.28573213564232e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,9.864295861916617e-05,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.606689453125,0.0,0.0,0.0004679182893596,290.0498962402344,294.1499938964844,252.1368560791016,251.57376098632807,254.1060485839844,252.29071044921875,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-23.940336227416992,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123840332031,0.0,0.0,9.36736905714497e-05,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,9.864265302894636e-05,290.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,7.28573213564232e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,9.864295861916617e-05,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.606689453125,0.0,0.0,0.0004679182893596,290.0498962402344,294.1499938964844,252.1368560791016,251.57376098632807,254.1060485839844,252.29071044921875,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-23.940336227416992,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,9.35976131586358e-05,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,9.85625447356142e-05,290.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,7.279814599314705e-05,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,9.85628430498764e-05,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,0.0004675382515415,290.0365905761719,294.1499938964844,252.111557006836,251.5517425537109,254.0710601806641,252.2572631835937,287.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886416769008e-09,0.0009972733678296,-0.0135817229747772,0.0,0.0,0.0,-0.007562150247395,60.0,-23.92764472961425,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,9.35976131586358e-05,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,9.85625447356142e-05,290.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,7.279814599314705e-05,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,9.85628430498764e-05,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,0.0004675382515415,290.0365905761719,294.1499938964844,252.111557006836,251.5517425537109,254.0710601806641,252.2572631835937,287.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886416769008e-09,0.0009972733678296,-0.0135817229747772,0.0,0.0,0.0,-0.007562150247395,60.0,-23.92764472961425,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,9.35237476369366e-05,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215270996094,0.0,0.0,9.84847647487186e-05,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,7.274069503182545e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,9.848505578702316e-05,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0004671693022828,290.0232238769531,294.1499938964844,252.09019470214844,251.5331420898437,254.0363006591797,252.22618103027344,287.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850260295212e-09,0.000996486400254,-0.0133406110107898,0.0,0.0,0.0,-0.007516523823142,60.0,-23.913066864013672,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,9.35237476369366e-05,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215270996094,0.0,0.0,9.84847647487186e-05,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,7.274069503182545e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,9.848505578702316e-05,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0004671693022828,290.0232238769531,294.1499938964844,252.09019470214844,251.5331420898437,254.0363006591797,252.22618103027344,287.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850260295212e-09,0.000996486400254,-0.0133406110107898,0.0,0.0,0.0,-0.007516523823142,60.0,-23.913066864013672,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,9.34534618863836e-05,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20965576171875,0.0,0.0,9.841075370786712e-05,290.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,7.268603076227009e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,9.841104474617168e-05,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580139160156,0.0,0.0,0.000466818222776,290.0098571777344,294.1499938964844,252.07305908203125,251.51821899414065,254.0018615722656,252.1981506347656,287.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366272315399101e-09,0.0009957375004887,-0.0131111750379204,0.0,0.0,0.0,-0.0074731074273586,60.0,-23.896249771118164,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,9.34534618863836e-05,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20965576171875,0.0,0.0,9.841075370786712e-05,290.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,7.268603076227009e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,9.841104474617168e-05,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580139160156,0.0,0.0,0.000466818222776,290.0098571777344,294.1499938964844,252.07305908203125,251.51821899414065,254.0018615722656,252.1981506347656,287.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366272315399101e-09,0.0009957375004887,-0.0131111750379204,0.0,0.0,0.0,-0.0074731074273586,60.0,-23.896249771118164,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,9.341987606603652e-05,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,9.837538527790456e-05,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3655090332031,0.0,0.0,7.265991007443517e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876281738281,0.0,0.0,9.837567631620914e-05,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0004666504974011,290.0031433105469,294.1499938964844,252.066162109375,251.51222229003903,253.9847869873047,252.185302734375,287.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324427565511769e-09,0.0009953796397894,-0.013001549988985,0.0,0.0,0.0,-0.0074523631483316,60.0,-23.887104034423828,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35693359375,0.0,0.0,9.338757809018716e-05,291.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977844238281,0.0,0.0,9.834137745201588e-05,290.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585510253906,0.0,0.0,7.263479346875101e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,9.834166849032044e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54180908203125,0.0,0.0,0.0004664891748689,289.9964294433594,294.1499938964844,252.06044006347656,251.5072479248047,253.96780395507807,252.1731109619141,287.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961186856031,0.0,0.0,0.0,-0.0074324128217995,60.0,-23.877534866333008,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,9.332703484687954e-05,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.18585205078125,0.0,0.0,9.82776255114004e-05,290.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,7.258770347107202e-05,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2682189941406,0.0,0.0,9.827790927374735e-05,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,0.0004661867569666,289.98297119140625,294.1499938964844,252.0526580810547,251.50045776367188,253.9341583251953,252.1511383056641,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-23.85692596435547,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,9.332703484687954e-05,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.18585205078125,0.0,0.0,9.82776255114004e-05,290.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,7.258770347107202e-05,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2682189941406,0.0,0.0,9.827790927374735e-05,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,0.0004661867569666,289.98297119140625,294.1499938964844,252.0526580810547,251.50045776367188,253.9341583251953,252.1511383056641,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-23.85692596435547,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291320800781,0.0,0.0,9.327271982328966e-05,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,9.82204292085953e-05,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306884765625,0.0,0.0,7.254545198520645e-05,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552185058594,0.0,0.0,9.822071297094226e-05,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0004659154510591,289.9695129394531,294.1499938964844,252.0500030517578,251.4981384277344,253.9010772705078,252.13282775878903,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211654230952,0.0,0.0,0.0,-0.0073614614084362,60.0,-23.83429527282715,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291320800781,0.0,0.0,9.327271982328966e-05,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,9.82204292085953e-05,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306884765625,0.0,0.0,7.254545198520645e-05,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552185058594,0.0,0.0,9.822071297094226e-05,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0004659154510591,289.9695129394531,294.1499938964844,252.0500030517578,251.4981384277344,253.9010772705078,252.13282775878903,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211654230952,0.0,0.0,0.0,-0.0073614614084362,60.0,-23.83429527282715,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,9.32306720642373e-05,291.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.161865234375,0.0,0.0,9.8176155006513e-05,290.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167419433594,0.0,0.0,7.25127465557307e-05,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421875,0.0,0.0,9.817643149290234e-05,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933166503906,0.0,0.0,0.0004657054087147,289.9559936523437,294.1499938964844,252.0500030517578,251.4981384277344,253.86854553222656,252.11773681640625,287.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088663268537631e-09,0.000993363559246,-0.0123838847503066,0.0,0.0,0.0,-0.0073354840278625,60.0,-23.81120681762696,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,9.32306720642373e-05,291.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.161865234375,0.0,0.0,9.8176155006513e-05,290.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167419433594,0.0,0.0,7.25127465557307e-05,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421875,0.0,0.0,9.817643149290234e-05,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933166503906,0.0,0.0,0.0004657054087147,289.9559936523437,294.1499938964844,252.0500030517578,251.4981384277344,253.86854553222656,252.11773681640625,287.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088663268537631e-09,0.000993363559246,-0.0123838847503066,0.0,0.0,0.0,-0.0073354840278625,60.0,-23.81120681762696,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30126953125,0.0,0.0,9.320470417151228e-05,291.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498107910156,0.0,0.0,9.814881923375653e-05,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,7.249255577335134e-05,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,9.814908844418824e-05,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0004655757220461,289.9424133300781,294.1499938964844,252.0500030517578,251.4981384277344,253.83663940429688,252.1056365966797,287.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056306928707954e-09,0.000993086840026,-0.0122991148382425,0.0,0.0,0.0,-0.0073194433934986,60.0,-23.79113006591797,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30126953125,0.0,0.0,9.320470417151228e-05,291.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498107910156,0.0,0.0,9.814881923375653e-05,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,7.249255577335134e-05,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,9.814908844418824e-05,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0004655757220461,289.9424133300781,294.1499938964844,252.0500030517578,251.4981384277344,253.83663940429688,252.1056365966797,287.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056306928707954e-09,0.000993086840026,-0.0122991148382425,0.0,0.0,0.0,-0.0073194433934986,60.0,-23.79113006591797,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,9.319796663476154e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14373779296875,0.0,0.0,9.814171789912508e-05,290.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957763671875,0.0,0.0,7.248730980791152e-05,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,9.81419943855144e-05,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,0.0004655420780181,289.9356384277344,294.1499938964844,252.0500030517578,251.4981384277344,253.82090759277344,252.1005096435547,287.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.0479060931252215e-09,0.0009930148953571,-0.0122771058231592,0.0,0.0,0.0,-0.0073152785189449,60.0,-23.782604217529297,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28729248046875,0.0,0.0,9.31950708036311e-05,291.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376953125,0.0,0.0,9.813867654884234e-05,290.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887878417969,0.0,0.0,7.248506153700873e-05,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.216064453125,0.0,0.0,9.813894575927408e-05,291.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,0.0004655276134144,289.9288330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.80532836914065,252.09585571289065,287.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.044294759670721e-09,0.0009929840452969,-0.0122676445171237,0.0,0.0,0.0,-0.0073134880512952,60.0,-23.775022506713867,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732849121094,0.0,0.0,9.320031676907092e-05,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12554931640625,0.0,0.0,9.81441990006715e-05,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,7.248913607327268e-05,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20294189453125,0.0,0.0,9.814446093514562e-05,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44488525390625,0.0,0.0,0.0004655538068618,289.9151916503906,294.1499938964844,252.0500030517578,251.4981384277344,253.7745513916016,252.0877380371093,287.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050817097895788e-09,0.0009930396918207,-0.0122847324237227,0.0,0.0,0.0,-0.0073167216032743,60.0,-23.76264762878418,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732849121094,0.0,0.0,9.320031676907092e-05,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12554931640625,0.0,0.0,9.81441990006715e-05,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,7.248913607327268e-05,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20294189453125,0.0,0.0,9.814446093514562e-05,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44488525390625,0.0,0.0,0.0004655538068618,289.9151916503906,294.1499938964844,252.0500030517578,251.4981384277344,253.7745513916016,252.0877380371093,287.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050817097895788e-09,0.0009930396918207,-0.0122847324237227,0.0,0.0,0.0,-0.0073167216032743,60.0,-23.76264762878418,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25927734375,0.0,0.0,9.321985999122262e-05,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11334228515625,0.0,0.0,9.816478268476204e-05,290.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,7.25043355487287e-05,290.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897888183594,0.0,0.0,9.816504461923614e-05,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,0.000465651450213,289.9015197753906,294.1499938964844,252.0500030517578,251.4981384277344,253.7442626953125,252.08094787597656,287.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932529646903,5.0751580715768804e-09,0.0009932478424161,-0.0123485028743743,0.0,0.0,0.0,-0.007328787818551,60.0,-23.75383186340332,-0.0,-6.726347123731102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25927734375,0.0,0.0,9.321985999122262e-05,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11334228515625,0.0,0.0,9.816478268476204e-05,290.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,7.25043355487287e-05,290.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897888183594,0.0,0.0,9.816504461923614e-05,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,0.000465651450213,289.9015197753906,294.1499938964844,252.0500030517578,251.4981384277344,253.7442626953125,252.08094787597656,287.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932529646903,5.0751580715768804e-09,0.0009932478424161,-0.0123485028743743,0.0,0.0,0.0,-0.007328787818551,60.0,-23.75383186340332,-0.0,-6.726347123731102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452392578125,0.0,0.0,9.325185237685218e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011047363281,0.0,0.0,9.819847764447331e-05,290.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,7.252922659972683e-05,290.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,9.81987323029898e-05,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,0.0004658112884499,289.8878173828125,294.1499938964844,252.0500030517578,251.4981384277344,253.7145233154297,252.07540893554688,287.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935937123373,5.115011525447244e-09,0.0009935885900631,-0.0124529134482145,0.0,0.0,0.0,-0.0073485448956489,60.0,-23.748703002929688,-0.0,-6.730964230428071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452392578125,0.0,0.0,9.325185237685218e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011047363281,0.0,0.0,9.819847764447331e-05,290.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,7.252922659972683e-05,290.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,9.81987323029898e-05,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,0.0004658112884499,289.8878173828125,294.1499938964844,252.0500030517578,251.4981384277344,253.7145233154297,252.07540893554688,287.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935937123373,5.115011525447244e-09,0.0009935885900631,-0.0124529134482145,0.0,0.0,0.0,-0.0073485448956489,60.0,-23.748703002929688,-0.0,-6.730964230428071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23114013671875,0.0,0.0,9.3295871920418e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888061523437,0.0,0.0,9.824483277043328e-05,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,7.256345998030156e-05,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16339111328125,0.0,0.0,9.824508742894976e-05,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,0.0004660311969928,289.8740539550781,294.1499938964844,252.0500030517578,251.4981384277344,253.6852569580078,252.0707244873047,287.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940626332536,5.16984588472269e-09,0.0009940575109794,-0.0125965718179941,0.0,0.0,0.0,-0.0073757283389568,60.0,-23.746488571166992,-0.0,-6.73731932465671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
