time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23114013671875,0.0,0.0,9.3295871920418e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888061523437,0.0,0.0,9.824483277043328e-05,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,7.256345998030156e-05,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16339111328125,0.0,0.0,9.824508742894976e-05,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,0.0004660311969928,289.8740539550781,294.1499938964844,252.0500030517578,251.4981384277344,253.6852569580078,252.0707244873047,287.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940626332536,5.16984588472269e-09,0.0009940575109794,-0.0125965718179941,0.0,0.0,0.0,-0.0073757283389568,60.0,-23.746488571166992,-0.0,-6.73731932465671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240905761719,0.0,0.0,9.33215269469656e-05,291.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,9.827184840105474e-05,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255249023437,0.0,0.0,7.258341793203726e-05,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15673828125,0.0,0.0,9.827210305957124e-05,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,0.0004661593411583,289.8671569824219,294.1499938964844,252.0500030517578,251.4981384277344,253.6708221435547,252.0687255859375,287.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943358600139,5.20180432062034e-09,0.0009943307377398,-0.0126802986487746,0.0,0.0,0.0,-0.0073915715329349,60.0,-23.746564865112305,-0.0,-6.7410248050237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,9.335011418443172e-05,291.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,9.830194903770462e-05,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21844482421875,0.0,0.0,7.26056459825486e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,9.830220369622113e-05,291.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,0.0004663021245505,289.8602294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.6565399169922,252.06692504882807,287.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946405189111,5.237414502090587e-09,0.0009946352802217,-0.012773591093719,0.0,0.0,0.0,-0.007409225217998,60.0,-23.747358322143555,-0.0,-6.745154479403936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,9.341316035715864e-05,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,9.836834215093404e-05,290.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043151855469,0.0,0.0,7.265467866091058e-05,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,9.836859680945054e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641967773437,0.0,0.0,0.0004666170570999,289.84637451171875,294.1499938964844,252.0500030517578,251.4981384277344,253.6282501220703,252.063720703125,286.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953121189028,5.315951234763361e-09,0.0009953067637979,-0.0129793444648385,0.0,0.0,0.0,-0.0074481591582298,60.0,-23.75043296813965,-0.0,-6.75426718999006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,9.341316035715864e-05,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,9.836834215093404e-05,290.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043151855469,0.0,0.0,7.265467866091058e-05,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,9.836859680945054e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641967773437,0.0,0.0,0.0004666170570999,289.84637451171875,294.1499938964844,252.0500030517578,251.4981384277344,253.6282501220703,252.063720703125,286.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953121189028,5.315951234763361e-09,0.0009953067637979,-0.0129793444648385,0.0,0.0,0.0,-0.0074481591582298,60.0,-23.75043296813965,-0.0,-6.75426718999006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.188720703125,0.0,0.0,9.348366438644008e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516052246094,0.0,0.0,9.844259329838678e-05,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,7.270952482940629e-05,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234436035156,0.0,0.0,9.844284068094566e-05,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480224609375,0.0,0.0,0.0004669693007599,289.8324890136719,294.1499938964844,252.0500030517578,251.4981384277344,253.60044860839844,252.06109619140625,286.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-23.755725860595703,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.188720703125,0.0,0.0,9.348366438644008e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516052246094,0.0,0.0,9.844259329838678e-05,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,7.270952482940629e-05,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234436035156,0.0,0.0,9.844284068094566e-05,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480224609375,0.0,0.0,0.0004669693007599,289.8324890136719,294.1499938964844,252.0500030517578,251.4981384277344,253.60044860839844,252.06109619140625,286.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-23.755725860595703,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745300292969,0.0,0.0,9.355982911074534e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,9.852280345512554e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759033203125,0.0,0.0,7.276875840034336e-05,290.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11004638671875,0.0,0.0,9.852305083768442e-05,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33184814453125,0.0,0.0,0.0004673497460316,289.8185119628906,294.1499938964844,252.0500030517578,251.4981384277344,253.57313537597656,252.05894470214844,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.498673960602218e-09,0.0009968691738322,-0.0134580386802554,0.0,0.0,0.0,-0.0075387423858046,60.0,-23.762683868408203,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745300292969,0.0,0.0,9.355982911074534e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,9.852280345512554e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759033203125,0.0,0.0,7.276875840034336e-05,290.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11004638671875,0.0,0.0,9.852305083768442e-05,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33184814453125,0.0,0.0,0.0004673497460316,289.8185119628906,294.1499938964844,252.0500030517578,251.4981384277344,253.57313537597656,252.05894470214844,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.498673960602218e-09,0.0009968691738322,-0.0134580386802554,0.0,0.0,0.0,-0.0075387423858046,60.0,-23.762683868408203,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,9.363971912534907e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0265197753906,0.0,0.0,9.860692807706072e-05,290.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,7.283089507836848e-05,290.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965881347656,0.0,0.0,9.8607168183662e-05,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,0.0004677488177549,289.8045349121094,294.1499938964844,252.0500030517578,251.4981384277344,253.5463104248047,252.05718994140625,286.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-23.77083396911621,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,9.363971912534907e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0265197753906,0.0,0.0,9.860692807706072e-05,290.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,7.283089507836848e-05,290.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965881347656,0.0,0.0,9.8607168183662e-05,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,0.0004677488177549,289.8045349121094,294.1499938964844,252.0500030517578,251.4981384277344,253.5463104248047,252.05718994140625,286.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-23.77083396911621,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15313720703125,0.0,0.0,9.368044266011566e-05,291.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,9.864981257123873e-05,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15447998046875,0.0,0.0,7.286256732186303e-05,290.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,9.865005267784e-05,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075561523437,0.0,0.0,0.0004679522244259,289.7974853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.5330810546875,252.05645751953125,286.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516603037714,0.0,0.0,0.0,-0.0076132286339998,60.0,-23.77519798278809,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,9.372137719765306e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138854980469,0.0,0.0,9.869292262010276e-05,290.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,7.289440691238269e-05,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,9.869316272670404e-05,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994384765625,0.0,0.0,0.0004681567370425,289.7904663085937,294.1499938964844,252.0500030517578,251.4981384277344,253.5199584960937,252.05577087402344,286.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.69992453236523e-09,0.0009985901415348,-0.0139852622523903,0.0,0.0,0.0,-0.0076385112479329,60.0,-23.7796630859375,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1316833496094,0.0,0.0,9.380292613059282e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.001220703125,0.0,0.0,9.877879347186536e-05,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13299560546875,0.0,0.0,7.295783143490553e-05,290.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,9.877903357846662e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,0.0004685640742536,289.7763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.49403381347656,252.0546112060547,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-23.788679122924805,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1316833496094,0.0,0.0,9.380292613059282e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.001220703125,0.0,0.0,9.877879347186536e-05,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13299560546875,0.0,0.0,7.295783143490553e-05,290.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,9.877903357846662e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,0.0004685640742536,289.7763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.49403381347656,252.0546112060547,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-23.788679122924805,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173400878906,0.0,0.0,9.388280886923894e-05,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884948730469,0.0,0.0,9.886291809380054e-05,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,7.301996811293066e-05,290.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559997558594,0.0,0.0,9.88631582004018e-05,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669982910156,0.0,0.0,0.0004689631459768,289.76220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.468505859375,252.0536499023437,286.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-23.797513961791992,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173400878906,0.0,0.0,9.388280886923894e-05,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884948730469,0.0,0.0,9.886291809380054e-05,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,7.301996811293066e-05,290.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559997558594,0.0,0.0,9.88631582004018e-05,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669982910156,0.0,0.0,0.0004689631459768,289.76220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.468505859375,252.0536499023437,286.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-23.797513961791992,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029663085937,0.0,0.0,9.395911183673888e-05,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757080078125,0.0,0.0,9.89432737696916e-05,290.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,7.307931082323194e-05,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,9.894350660033524e-05,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,0.0004693442897405,289.7480163574219,294.1499938964844,252.0500030517578,251.4981384277344,253.4434509277344,252.05288696289065,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960889586818675e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-23.80562973022461,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029663085937,0.0,0.0,9.395911183673888e-05,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757080078125,0.0,0.0,9.89432737696916e-05,290.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,7.307931082323194e-05,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,9.894350660033524e-05,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,0.0004693442897405,289.7480163574219,294.1499938964844,252.0500030517578,251.4981384277344,253.4434509277344,252.05288696289065,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960889586818675e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-23.80562973022461,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,9.403101284988225e-05,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628601074219,0.0,0.0,9.901898738462478e-05,290.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898132324219,0.0,0.0,7.313523383345455e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,9.901922021526845e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,0.0004697034601122,289.7337646484375,294.1499938964844,252.0500030517578,251.4981384277344,253.41880798339844,252.05227661132807,286.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085661752308624e-09,0.0010018886532634,-0.0149957602843642,0.0,0.0,0.0,-0.0078297378495335,60.0,-23.812780380249023,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,9.403101284988225e-05,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628601074219,0.0,0.0,9.901898738462478e-05,290.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898132324219,0.0,0.0,7.313523383345455e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,9.901922021526845e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,0.0004697034601122,289.7337646484375,294.1499938964844,252.0500030517578,251.4981384277344,253.41880798339844,252.05227661132807,286.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085661752308624e-09,0.0010018886532634,-0.0149957602843642,0.0,0.0,0.0,-0.0078297378495335,60.0,-23.812780380249023,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813293457031,0.0,0.0,9.406503522768617e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,9.905482147587465e-05,290.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08258056640625,0.0,0.0,7.316169649129733e-05,290.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218505859375,0.0,0.0,9.905504703056069e-05,291.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,0.000469873426482,289.72662353515625,294.1499938964844,252.0500030517578,251.4981384277344,253.4066467285156,252.0520172119141,286.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128049179210393e-09,0.0010022510541602,-0.0151067972183227,0.0,0.0,0.0,-0.0078507512807846,60.0,-23.815893173217773,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740966796875,0.0,0.0,9.40979371080175e-05,291.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9499816894531,0.0,0.0,9.908946958603336e-05,290.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0753479003906,0.0,0.0,7.318728603422642e-05,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150146484375,0.0,0.0,9.90896951407194e-05,291.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,0.0004700377758126,289.719482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.39459228515625,252.05178833007807,286.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026077507063,6.169035948744295e-09,0.0010026015806943,-0.0152141656726598,0.0,0.0,0.0,-0.0078710699453949,60.0,-23.81870460510254,-0.0,-6.853647960269883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596008300781,0.0,0.0,9.418153786100449e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9370422363281,0.0,0.0,9.9177508673165e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608215332031,0.0,0.0,7.325231126742437e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,9.917773422785105e-05,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20196533203125,0.0,0.0,0.0004704554157797,289.70513916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.3708038330078,252.0514068603516,286.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034984443336,6.273192632022528e-09,0.0010034921579062,-0.015487010590732,0.0,0.0,0.0,-0.0079227052628993,60.0,-23.82636070251465,-0.0,-6.86583163655996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596008300781,0.0,0.0,9.418153786100449e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9370422363281,0.0,0.0,9.9177508673165e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608215332031,0.0,0.0,7.325231126742437e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,9.917773422785105e-05,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20196533203125,0.0,0.0,0.0004704554157797,289.70513916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.3708038330078,252.0514068603516,286.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034984443336,6.273192632022528e-09,0.0010034921579062,-0.015487010590732,0.0,0.0,0.0,-0.0079227052628993,60.0,-23.82636070251465,-0.0,-6.86583163655996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450744628906,0.0,0.0,9.42532133194618e-05,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,9.925298945745452e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462951660156,0.0,0.0,7.330805965466425e-05,290.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874572753906,0.0,0.0,9.925320773618296e-05,291.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856689453125,0.0,0.0,0.000470813451102,289.6907653808594,294.1499938964844,252.0500030517578,251.4981384277344,253.347396850586,252.0511016845703,286.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042621288448,6.362481652644192e-09,0.0010042557260021,-0.0157209038734436,0.0,0.0,0.0,-0.0079669700935482,60.0,-23.83424949645996,-0.0,-6.876284430745727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450744628906,0.0,0.0,9.42532133194618e-05,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,9.925298945745452e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462951660156,0.0,0.0,7.330805965466425e-05,290.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874572753906,0.0,0.0,9.925320773618296e-05,291.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856689453125,0.0,0.0,0.000470813451102,289.6907653808594,294.1499938964844,252.0500030517578,251.4981384277344,253.347396850586,252.0511016845703,286.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042621288448,6.362481652644192e-09,0.0010042557260021,-0.0157209038734436,0.0,0.0,0.0,-0.0079669700935482,60.0,-23.83424949645996,-0.0,-6.876284430745727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,9.427562326891348e-05,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,9.927658538799732e-05,290.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,7.332548557315022e-05,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736328125,0.0,0.0,9.927680366672575e-05,291.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0004709253844339,289.67633056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.3244171142578,252.0508575439453,286.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.390393547661688e-09,0.0010044946102425,-0.0157940182834863,0.0,0.0,0.0,-0.0079808076843619,60.0,-23.833690643310547,-0.0,-6.87955363787296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,9.427562326891348e-05,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,9.927658538799732e-05,290.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,7.332548557315022e-05,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736328125,0.0,0.0,9.927680366672575e-05,291.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0004709253844339,289.67633056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.3244171142578,252.0508575439453,286.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.390393547661688e-09,0.0010044946102425,-0.0157940182834863,0.0,0.0,0.0,-0.0079808076843619,60.0,-23.833690643310547,-0.0,-6.87955363787296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,9.425490134162828e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979187011719,0.0,0.0,9.925477206707e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01715087890625,0.0,0.0,7.33093693270348e-05,290.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9597473144531,0.0,0.0,9.925498306984082e-05,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.153076171875,0.0,0.0,0.0004708218912128,289.661865234375,294.1499938964844,252.0500030517578,251.4981384277344,253.3018341064453,252.05067443847656,286.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280289635,6.364567983752067e-09,0.0010042738867923,-0.0157263688743114,0.0,0.0,0.0,-0.0079680057242512,60.0,-23.822656631469727,-0.0,-6.87652885744683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,9.425490134162828e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979187011719,0.0,0.0,9.925477206707e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01715087890625,0.0,0.0,7.33093693270348e-05,290.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9597473144531,0.0,0.0,9.925498306984082e-05,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.153076171875,0.0,0.0,0.0004708218912128,289.661865234375,294.1499938964844,252.0500030517578,251.4981384277344,253.3018341064453,252.05067443847656,286.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280289635,6.364567983752067e-09,0.0010042738867923,-0.0157263688743114,0.0,0.0,0.0,-0.0079680057242512,60.0,-23.822656631469727,-0.0,-6.87652885744683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086669921875,0.0,0.0,9.422846778761595e-05,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.891357421875,0.0,0.0,9.922693425323814e-05,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,7.328881474677473e-05,290.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,9.922715253196655e-05,291.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,0.0004706898762378,289.6546325683594,294.1499938964844,252.0500030517578,251.4981384277344,253.2906951904297,252.0505828857422,286.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.3316347720387975e-09,0.0010039923945441,-0.0156401004642248,0.0,0.0,0.0,-0.0079516796395182,60.0,-23.813230514526367,-0.0,-6.872672031477124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,9.419395064469428e-05,291.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847961425781,0.0,0.0,9.91905908449553e-05,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025634765625,0.0,0.0,7.32619664631784e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,9.91908018477261e-05,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13677978515625,0.0,0.0,0.0004705174360424,289.6473999023437,294.1499938964844,252.0500030517578,251.4981384277344,253.27964782714844,252.050521850586,286.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288624732064818e-09,0.0010036246385425,-0.0155274346470832,0.0,0.0,0.0,-0.007930357940495,60.0,-23.801469802856445,-0.0,-6.867637836194262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,9.412099461769684e-05,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87164306640625,0.0,0.0,9.911376400850712e-05,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879455566406,0.0,0.0,7.320522126974538e-05,290.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,9.911397501127794e-05,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204833984375,0.0,0.0,0.0004701530269812,289.63287353515625,294.1499938964844,252.0500030517578,251.4981384277344,253.2578582763672,252.05039978027344,286.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028535034507,6.197723667611399e-09,0.0010028473334386,-0.0152893140912055,0.0,0.0,0.0,-0.007885294035077,60.0,-23.773569107055664,-0.0,-6.857002432525405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,9.412099461769684e-05,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87164306640625,0.0,0.0,9.911376400850712e-05,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879455566406,0.0,0.0,7.320522126974538e-05,290.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319763183594,0.0,0.0,9.911397501127794e-05,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204833984375,0.0,0.0,0.0004701530269812,289.63287353515625,294.1499938964844,252.0500030517578,251.4981384277344,253.2578582763672,252.05039978027344,286.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028535034507,6.197723667611399e-09,0.0010028473334386,-0.0152893140912055,0.0,0.0,0.0,-0.007885294035077,60.0,-23.773569107055664,-0.0,-6.857002432525405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97216796875,0.0,0.0,9.406595199834555e-05,291.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584899902344,0.0,0.0,9.905580373015256e-05,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97332763671875,0.0,0.0,7.316240953514352e-05,290.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,9.905600745696574e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042175292969,0.0,0.0,0.0004698780830949,289.61834716796875,294.1499938964844,252.0500030517578,251.4981384277344,253.23648071289065,252.05032348632807,286.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129135865506896e-09,0.001002260716632,-0.0151096442714333,0.0,0.0,0.0,-0.0078512923792004,60.0,-23.74630355834961,-0.0,-6.848983957752355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97216796875,0.0,0.0,9.406595199834555e-05,291.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584899902344,0.0,0.0,9.905580373015256e-05,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97332763671875,0.0,0.0,7.316240953514352e-05,290.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,9.905600745696574e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042175292969,0.0,0.0,0.0004698780830949,289.61834716796875,294.1499938964844,252.0500030517578,251.4981384277344,253.23648071289065,252.05032348632807,286.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129135865506896e-09,0.001002260716632,-0.0151096442714333,0.0,0.0,0.0,-0.0078512923792004,60.0,-23.74630355834961,-0.0,-6.848983957752355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,9.401756688021123e-05,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.0,9.900485747493804e-05,290.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,7.312477828236297e-05,290.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90411376953125,0.0,0.0,9.900506120175125e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08795166015625,0.0,0.0,0.0004696364048868,289.6037902832031,294.1499938964844,252.0500030517578,251.4981384277344,253.2155303955078,252.0502471923828,286.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068848978912911e-09,0.0010017452295869,-0.014951717108488,0.0,0.0,0.0,-0.0078214053064584,60.0,-23.72150993347168,-0.0,-6.841938926527291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,9.401756688021123e-05,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.0,9.900485747493804e-05,290.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,7.312477828236297e-05,290.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90411376953125,0.0,0.0,9.900506120175125e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08795166015625,0.0,0.0,0.0004696364048868,289.6037902832031,294.1499938964844,252.0500030517578,251.4981384277344,253.2155303955078,252.0502471923828,286.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068848978912911e-09,0.0010017452295869,-0.014951717108488,0.0,0.0,0.0,-0.0078214053064584,60.0,-23.72150993347168,-0.0,-6.841938926527291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
