time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94293212890625,0.0,0.0,9.39713281695731e-05,291.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83203125,0.0,0.0,9.895616676658392e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,7.308881322387606e-05,290.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,9.895637049339712e-05,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,0.0004694054368883,289.5892333984375,294.1499938964844,252.0500030517578,251.4981384277344,253.1949157714844,252.0502014160156,286.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012584971264,6.0112328448269645e-09,0.0010012525599449,-0.0148007851094007,0.0,0.0,0.0,-0.0077928421087563,60.0,-23.697689056396484,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94293212890625,0.0,0.0,9.39713281695731e-05,291.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83203125,0.0,0.0,9.895616676658392e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,7.308881322387606e-05,290.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,9.895637049339712e-05,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,0.0004694054368883,289.5892333984375,294.1499938964844,252.0500030517578,251.4981384277344,253.1949157714844,252.0502014160156,286.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012584971264,6.0112328448269645e-09,0.0010012525599449,-0.0148007851094007,0.0,0.0,0.0,-0.0077928421087563,60.0,-23.697689056396484,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93560791015625,0.0,0.0,9.394995140610264e-05,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254089355469,0.0,0.0,9.893365495372564e-05,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93670654296875,0.0,0.0,7.307218766072765e-05,290.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831481933594,0.0,0.0,9.893385868053885e-05,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,0.0004692986549343,289.5819396972656,294.1499938964844,252.0500030517578,251.4981384277344,253.18475341796875,252.0501708984375,286.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010307887569,5.984595041752527e-09,0.0010010247351601,-0.0147310048341751,0.0,0.0,0.0,-0.0077796368859708,60.0,-23.686185836791992,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92828369140625,0.0,0.0,9.392986248712988e-05,291.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187561035156,0.0,0.0,9.89125037449412e-05,290.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92938232421875,0.0,0.0,7.305656617973e-05,290.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761291503906,0.0,0.0,9.89127074717544e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0554504394531,0.0,0.0,0.0004691983340308,289.5746154785156,294.1499938964844,252.0500030517578,251.4981384277344,253.17469787597656,252.05015563964844,286.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100081670098,5.9595666179745885e-09,0.0010008107637986,-0.0146654397249221,0.0,0.0,0.0,-0.0077672288753092,60.0,-23.67495918273925,-0.0,-6.829178289535778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136047363281,0.0,0.0,9.389461774844676e-05,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8054504394531,0.0,0.0,9.887538908515126e-05,290.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147033691406,0.0,0.0,7.302915037143975e-05,290.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,9.887559281196444e-05,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392150878906,0.0,0.0,0.0004690222849603,289.5599975585937,294.1499938964844,252.0500030517578,251.4981384277344,253.15481567382807,252.0501251220703,286.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.915649303744885e-09,0.0010004350915551,-0.0145503915846347,0.0,0.0,0.0,-0.0077454573474824,60.0,-23.65352249145508,-0.0,-6.824053855325475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136047363281,0.0,0.0,9.389461774844676e-05,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8054504394531,0.0,0.0,9.887538908515126e-05,290.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147033691406,0.0,0.0,7.302915037143975e-05,290.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,9.887559281196444e-05,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392150878906,0.0,0.0,0.0004690222849603,289.5599975585937,294.1499938964844,252.0500030517578,251.4981384277344,253.15481567382807,252.0501251220703,286.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.915649303744885e-09,0.0010004350915551,-0.0145503915846347,0.0,0.0,0.0,-0.0077454573474824,60.0,-23.65352249145508,-0.0,-6.824053855325475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89892578125,0.0,0.0,9.386658348375931e-05,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7921142578125,0.0,0.0,9.884587052511053e-05,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999938964844,0.0,0.0,7.300734432647005e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.0,0.0,9.884605970000848e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,0.0004688822373282,289.5453491210937,294.1499938964844,252.0500030517578,251.4981384277344,253.1352996826172,252.0500946044922,286.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001421906054,5.880709696981512e-09,0.0010001363698393,-0.0144588612020015,0.0,0.0,0.0,-0.0077281356789171,60.0,-23.63384437561035,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89892578125,0.0,0.0,9.386658348375931e-05,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7921142578125,0.0,0.0,9.884587052511053e-05,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999938964844,0.0,0.0,7.300734432647005e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.0,0.0,9.884605970000848e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,0.0004688822373282,289.5453491210937,294.1499938964844,252.0500030517578,251.4981384277344,253.1352996826172,252.0500946044922,286.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001421906054,5.880709696981512e-09,0.0010001363698393,-0.0144588612020015,0.0,0.0,0.0,-0.0077281356789171,60.0,-23.63384437561035,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,9.38426237553358e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787475585937,0.0,0.0,9.882064478006214e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,7.298871059902012e-05,290.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,9.882083395496012e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067443847656,0.0,0.0,0.0004687625914812,289.5306701660156,294.1499938964844,252.0500030517578,251.4981384277344,253.1161651611328,252.05007934570312,286.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854467581712e-09,0.0009998810710385,-0.0143806505948305,0.0,0.0,0.0,-0.0077133351005613,60.0,-23.61559295654297,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,9.38426237553358e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787475585937,0.0,0.0,9.882064478006214e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,7.298871059902012e-05,290.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340148925781,0.0,0.0,9.882083395496012e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067443847656,0.0,0.0,0.0004687625914812,289.5306701660156,294.1499938964844,252.0500030517578,251.4981384277344,253.1161651611328,252.05007934570312,286.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854467581712e-09,0.0009998810710385,-0.0143806505948305,0.0,0.0,0.0,-0.0077133351005613,60.0,-23.61559295654297,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695068359375,0.0,0.0,9.381814015796408e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,9.879486606223507e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705749511719,0.0,0.0,7.29696694179438e-05,290.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199157714844,0.0,0.0,9.879505523713306e-05,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905090332031,0.0,0.0,0.0004686402971856,289.5159606933594,294.1499938964844,252.0500030517578,251.4981384277344,253.0973663330078,252.0500640869141,286.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820346871132642e-09,0.0009996201843023,-0.014300731010735,0.0,0.0,0.0,-0.0076982113532722,60.0,-23.59772491455078,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695068359375,0.0,0.0,9.381814015796408e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,9.879486606223507e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705749511719,0.0,0.0,7.29696694179438e-05,290.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199157714844,0.0,0.0,9.879505523713306e-05,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905090332031,0.0,0.0,0.0004686402971856,289.5159606933594,294.1499938964844,252.0500030517578,251.4981384277344,253.0973663330078,252.0500640869141,286.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820346871132642e-09,0.0009996201843023,-0.014300731010735,0.0,0.0,0.0,-0.0076982113532722,60.0,-23.59772491455078,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621520996094,0.0,0.0,9.380569827044384e-05,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75860595703125,0.0,0.0,9.878176206257194e-05,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631896972656,0.0,0.0,7.295999239431694e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128662109375,0.0,0.0,9.878195123746993e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823913574219,0.0,0.0,0.0004685781314037,289.50860595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.088119506836,252.0500640869141,286.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.8048406081923085e-09,0.0009994875872507,-0.0142601104453206,0.0,0.0,0.0,-0.0076905242167413,60.0,-23.588787078857425,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547668457031,0.0,0.0,9.379311086377128e-05,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518920898437,0.0,0.0,9.876851254375651e-05,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558044433594,0.0,0.0,7.295020623132586e-05,290.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057861328125,0.0,0.0,9.876869444269688e-05,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,0.0004685152962338,289.5012512207031,294.1499938964844,252.0500030517578,251.4981384277344,253.0789489746093,252.050048828125,286.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891575977464535e-09,0.0009993534768,-0.0142190251499414,0.0,0.0,0.0,-0.0076827495358884,60.0,-23.5798282623291,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84002685546875,0.0,0.0,9.376760135637596e-05,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384033203125,0.0,0.0,9.874164243228734e-05,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.841064453125,0.0,0.0,7.293035741895437e-05,290.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7916564941406,0.0,0.0,9.874182433122768e-05,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95806884765625,0.0,0.0,0.0004683878214564,289.4864807128906,294.1499938964844,252.0500030517578,251.4981384277344,253.0608367919922,252.050033569336,286.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757361254410398e-09,0.0009990816470235,-0.0141357285901904,0.0,0.0,0.0,-0.007666986901313,60.0,-23.561843872070312,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84002685546875,0.0,0.0,9.376760135637596e-05,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384033203125,0.0,0.0,9.874164243228734e-05,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.841064453125,0.0,0.0,7.293035741895437e-05,290.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7916564941406,0.0,0.0,9.874182433122768e-05,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95806884765625,0.0,0.0,0.0004683878214564,289.4864807128906,294.1499938964844,252.0500030517578,251.4981384277344,253.0608367919922,252.050033569336,286.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757361254410398e-09,0.0009990816470235,-0.0141357285901904,0.0,0.0,0.0,-0.007666986901313,60.0,-23.561843872070312,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82525634765625,0.0,0.0,9.374167711939664e-05,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72491455078125,0.0,0.0,9.871434303931892e-05,290.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262939453125,0.0,0.0,7.291019574040547e-05,290.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774963378906,0.0,0.0,9.871452493825927e-05,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,0.0004682583676185,289.4717102050781,294.1499938964844,252.0500030517578,251.4981384277344,253.0430603027344,252.050033569336,286.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-23.54376220703125,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82525634765625,0.0,0.0,9.374167711939664e-05,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72491455078125,0.0,0.0,9.871434303931892e-05,290.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262939453125,0.0,0.0,7.291019574040547e-05,290.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774963378906,0.0,0.0,9.871452493825927e-05,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,0.0004682583676185,289.4717102050781,294.1499938964844,252.0500030517578,251.4981384277344,253.0430603027344,252.050033569336,286.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-23.54376220703125,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104858398437,0.0,0.0,9.37154472921975e-05,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113647460937,0.0,0.0,9.868672350421548e-05,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114929199219,0.0,0.0,7.28897939552553e-05,290.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633056640625,0.0,0.0,9.868690540315583e-05,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,0.0004681273421738,289.4569091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.02560424804688,252.050033569336,286.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-23.525604248046875,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104858398437,0.0,0.0,9.37154472921975e-05,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113647460937,0.0,0.0,9.868672350421548e-05,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114929199219,0.0,0.0,7.28897939552553e-05,290.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633056640625,0.0,0.0,9.868690540315583e-05,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,0.0004681273421738,289.4569091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.02560424804688,252.050033569336,286.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-23.525604248046875,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7956848144531,0.0,0.0,9.368898463435472e-05,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977844238281,0.0,0.0,9.865886386251076e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966613769531,0.0,0.0,7.286921754712239e-05,290.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.74908447265625,0.0,0.0,9.865904576145113e-05,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,0.0004679951816797,289.44207763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.0084686279297,252.05001831054688,286.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-23.507387161254883,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7956848144531,0.0,0.0,9.368898463435472e-05,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977844238281,0.0,0.0,9.865886386251076e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966613769531,0.0,0.0,7.286921754712239e-05,290.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.74908447265625,0.0,0.0,9.865904576145113e-05,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,0.0004679951816797,289.44207763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.0084686279297,252.05001831054688,286.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-23.507387161254883,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882995605469,0.0,0.0,9.36756987357512e-05,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910095214844,0.0,0.0,9.86448721960187e-05,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7892761230469,0.0,0.0,7.285887841135263e-05,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419738769531,0.0,0.0,9.864504681900144e-05,291.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,0.0004679287958424,289.43463134765625,294.1499938964844,252.0500030517578,251.4981384277344,253.00001525878903,252.05001831054688,286.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-23.49826431274414,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808837890625,0.0,0.0,9.366239828523248e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842041015625,0.0,0.0,9.86308659776114e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818603515625,0.0,0.0,7.284853199962527e-05,290.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348327636719,0.0,0.0,9.863104787655176e-05,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,0.0004678623809013,289.4272155761719,294.1499938964844,252.0500030517578,251.4981384277344,252.9916534423828,252.05001831054688,286.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271004643968e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-23.4891357421875,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660522460937,0.0,0.0,9.363581193611026e-05,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705627441406,0.0,0.0,9.860287536866964e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669982910156,0.0,0.0,7.282785372808576e-05,290.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205810546875,0.0,0.0,9.860304999165236e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.876953125,0.0,0.0,0.0004677295801229,289.412353515625,294.1499938964844,252.0500030517578,251.4981384277344,252.97512817382807,252.05001831054688,286.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-23.47088623046875,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660522460937,0.0,0.0,9.363581193611026e-05,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705627441406,0.0,0.0,9.860287536866964e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669982910156,0.0,0.0,7.282785372808576e-05,290.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205810546875,0.0,0.0,9.860304999165236e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.876953125,0.0,0.0,0.0004677295801229,289.412353515625,294.1499938964844,252.0500030517578,251.4981384277344,252.97512817382807,252.05001831054688,286.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-23.47088623046875,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511901855469,0.0,0.0,9.360929834656416e-05,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568908691406,0.0,0.0,9.8574957519304e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521667480469,0.0,0.0,7.280723366420716e-05,290.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.706298828125,0.0,0.0,9.857512486632912e-05,291.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,0.0004675971576943,289.3974304199219,294.1499938964844,252.0500030517578,251.4981384277344,252.9588928222656,252.05001831054688,286.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.452651977539062,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511901855469,0.0,0.0,9.360929834656416e-05,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568908691406,0.0,0.0,9.8574957519304e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521667480469,0.0,0.0,7.280723366420716e-05,290.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.706298828125,0.0,0.0,9.857512486632912e-05,291.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,0.0004675971576943,289.3974304199219,294.1499938964844,252.0500030517578,251.4981384277344,252.9588928222656,252.05001831054688,286.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.452651977539062,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7363586425781,0.0,0.0,9.358298848383129e-05,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,9.85472506727092e-05,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,7.278677367139608e-05,290.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,9.854741801973432e-05,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84454345703125,0.0,0.0,0.000467465724796,289.38250732421875,294.1499938964844,252.0500030517578,251.4981384277344,252.9429473876953,252.0500030517578,286.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330781340599,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.434465408325195,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7363586425781,0.0,0.0,9.358298848383129e-05,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,9.85472506727092e-05,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,7.278677367139608e-05,290.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,9.854741801973432e-05,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84454345703125,0.0,0.0,0.000467465724796,289.38250732421875,294.1499938964844,252.0500030517578,251.4981384277344,252.9429473876953,252.0500030517578,286.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330781340599,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.434465408325195,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7214660644531,0.0,0.0,9.355699876323342e-05,291.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62945556640625,0.0,0.0,9.851988579612224e-05,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,7.276655378518626e-05,290.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776733398437,0.0,0.0,9.852004586718976e-05,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,0.0004673358926083,289.3675842285156,294.1499938964844,252.0500030517578,251.4981384277344,252.9272918701172,252.0500030517578,286.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928512206343e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.416353225708008,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7214660644531,0.0,0.0,9.355699876323342e-05,291.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62945556640625,0.0,0.0,9.851988579612224e-05,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,7.276655378518626e-05,290.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776733398437,0.0,0.0,9.852004586718976e-05,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,0.0004673358926083,289.3675842285156,294.1499938964844,252.0500030517578,251.4981384277344,252.9272918701172,252.0500030517578,286.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928512206343e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.416353225708008,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,9.35441566980444e-05,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225891113281,0.0,0.0,9.850635979091749e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149353027344,0.0,0.0,7.275656389538199e-05,290.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705017089844,0.0,0.0,9.85065271379426e-05,291.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202209472656,0.0,0.0,0.0004672717768698,289.360107421875,294.1499938964844,252.0500030517578,251.4981384277344,252.9195709228516,252.0500030517578,286.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478927533886235e-09,0.0009967007208615,-0.0134063074365258,0.0,0.0,0.0,-0.007528955116868,60.0,-23.407337188720703,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065734863281,0.0,0.0,9.353143104817718e-05,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61572265625,0.0,0.0,9.849296475294976e-05,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7074890136719,0.0,0.0,7.274667586898431e-05,290.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.663330078125,0.0,0.0,9.84931320999749e-05,291.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121337890625,0.0,0.0,0.0004672082141041,289.35260009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.91192626953125,252.0500030517578,286.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.4630748813622185e-09,0.0009965650970116,-0.0133647769689559,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.39834976196289,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916809082031,0.0,0.0,9.350637992611156e-05,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019287109375,0.0,0.0,9.846658213064076e-05,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925964355469,0.0,0.0,7.272719085449353e-05,290.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6489562988281,0.0,0.0,9.846674947766588e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959289550781,0.0,0.0,0.000467083096737,289.3376159667969,294.1499938964844,252.0500030517578,251.4981384277344,252.8968048095703,252.0500030517578,286.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318571862665985e-09,0.0009962981566786,-0.0132829938083887,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.38046646118164,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916809082031,0.0,0.0,9.350637992611156e-05,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019287109375,0.0,0.0,9.846658213064076e-05,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925964355469,0.0,0.0,7.272719085449353e-05,290.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6489562988281,0.0,0.0,9.846674947766588e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959289550781,0.0,0.0,0.000467083096737,289.3376159667969,294.1499938964844,252.0500030517578,251.4981384277344,252.8968048095703,252.0500030517578,286.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318571862665985e-09,0.0009962981566786,-0.0132829938083887,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.38046646118164,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767578125,0.0,0.0,9.348203457193448e-05,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5881042480469,0.0,0.0,9.84409562079236e-05,290.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776428222656,0.0,0.0,7.270825153682381e-05,290.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,9.84411162789911e-05,291.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797241210937,0.0,0.0,0.0004669615009333,289.3226318359375,294.1499938964844,252.0500030517578,251.4981384277344,252.8819580078125,252.0500030517578,286.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401524116876999e-09,0.0009960387833416,-0.013203527778387,0.0,0.0,0.0,-0.0074905827641487,60.0,-23.36275863647461,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767578125,0.0,0.0,9.348203457193448e-05,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5881042480469,0.0,0.0,9.84409562079236e-05,290.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776428222656,0.0,0.0,7.270825153682381e-05,290.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,9.84411162789911e-05,291.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797241210937,0.0,0.0,0.0004669615009333,289.3226318359375,294.1499938964844,252.0500030517578,251.4981384277344,252.8819580078125,252.0500030517578,286.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401524116876999e-09,0.0009960387833416,-0.013203527778387,0.0,0.0,0.0,-0.0074905827641487,60.0,-23.36275863647461,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6618347167969,0.0,0.0,9.34584386413917e-05,291.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57427978515625,0.0,0.0,9.841610881267115e-05,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627197265625,0.0,0.0,7.268990157172084e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6201477050781,0.0,0.0,9.841626888373868e-05,291.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635192871094,0.0,0.0,0.00046684363042,289.3075866699219,294.1499938964844,252.0500030517578,251.4981384277344,252.86737060546875,252.0500030517578,286.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121414382036e-09,0.0009957873262465,-0.0131264990195631,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.34523200988769,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
