time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6618347167969,0.0,0.0,9.34584386413917e-05,291.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57427978515625,0.0,0.0,9.841610881267115e-05,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627197265625,0.0,0.0,7.268990157172084e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6201477050781,0.0,0.0,9.841626888373868e-05,291.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635192871094,0.0,0.0,0.00046684363042,289.3075866699219,294.1499938964844,252.0500030517578,251.4981384277344,252.86737060546875,252.0500030517578,286.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121414382036e-09,0.0009957873262465,-0.0131264990195631,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.34523200988769,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468811035156,0.0,0.0,9.343578130938111e-05,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604248046875,0.0,0.0,9.839224367169665e-05,290.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64776611328125,0.0,0.0,7.267227920237929e-05,290.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,9.839240374276416e-05,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.747314453125,0.0,0.0,0.0004667304456233,289.29254150390625,294.1499938964844,252.0500030517578,251.4981384277344,252.85304260253903,252.0500030517578,286.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343884001973721e-09,0.000995545880869,-0.0130525222048163,0.0,0.0,0.0,-0.0074620079249143,60.0,-23.32793235778809,-0.0,-6.75751010703607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468811035156,0.0,0.0,9.343578130938111e-05,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604248046875,0.0,0.0,9.839224367169665e-05,290.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64776611328125,0.0,0.0,7.267227920237929e-05,290.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,9.839240374276416e-05,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.747314453125,0.0,0.0,0.0004667304456233,289.29254150390625,294.1499938964844,252.0500030517578,251.4981384277344,252.85304260253903,252.0500030517578,286.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343884001973721e-09,0.000995545880869,-0.0130525222048163,0.0,0.0,0.0,-0.0074620079249143,60.0,-23.32793235778809,-0.0,-6.75751010703607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.639404296875,0.0,0.0,9.342481644125657e-05,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,9.838069672696292e-05,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402587890625,0.0,0.0,7.266374450409785e-05,290.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984802246094,0.0,0.0,9.838085679803044e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392272949219,0.0,0.0,0.0004666756722144,289.2850036621094,294.1499938964844,252.0500030517578,251.4981384277344,252.8459930419922,252.0500030517578,286.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330218044719004e-09,0.0009954291163012,-0.0130167203024029,0.0,0.0,0.0,-0.0074552334845066,60.0,-23.319379806518555,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319274902344,0.0,0.0,9.34140625759028e-05,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465087890625,0.0,0.0,9.836937533691524e-05,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327819824219,0.0,0.0,7.265538442879915e-05,290.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912475585937,0.0,0.0,9.836953540798277e-05,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311096191406,0.0,0.0,0.0004666219756472,289.2774658203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8389587402344,252.0500030517578,286.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316820317347037e-09,0.0009953144472092,-0.0129816196858882,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.310869216918945,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.616943359375,0.0,0.0,9.339358803117648e-05,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,9.834781667450444e-05,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177978515625,0.0,0.0,7.26394573575817e-05,290.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767822265625,0.0,0.0,9.834796946961431e-05,291.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71490478515625,0.0,0.0,0.000466519704787,289.26239013671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8251037597656,252.0500030517578,286.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.2913065040627324e-09,0.0009950962848961,-0.0129147795960307,0.0,0.0,0.0,-0.0074359430000185,60.0,-23.29408264160156,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.616943359375,0.0,0.0,9.339358803117648e-05,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,9.834781667450444e-05,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177978515625,0.0,0.0,7.26394573575817e-05,290.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767822265625,0.0,0.0,9.834796946961431e-05,291.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71490478515625,0.0,0.0,0.000466519704787,289.26239013671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8251037597656,252.0500030517578,286.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.2913065040627324e-09,0.0009950962848961,-0.0129147795960307,0.0,0.0,0.0,-0.0074359430000185,60.0,-23.29408264160156,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019592285156,0.0,0.0,9.337423398392276e-05,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5186462402344,0.0,0.0,9.832744399318472e-05,290.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.602783203125,0.0,0.0,7.262441067723557e-05,290.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5622863769531,0.0,0.0,9.83275967882946e-05,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69873046875,0.0,0.0,0.0004664230509661,289.2472839355469,294.1499938964844,252.0500030517578,251.4981384277344,252.81149291992188,252.0500030517578,286.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192459967873e-09,0.0009948901133611,-0.0128516042605042,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.277612686157227,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019592285156,0.0,0.0,9.337423398392276e-05,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5186462402344,0.0,0.0,9.832744399318472e-05,290.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.602783203125,0.0,0.0,7.262441067723557e-05,290.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5622863769531,0.0,0.0,9.83275967882946e-05,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69873046875,0.0,0.0,0.0004664230509661,289.2472839355469,294.1499938964844,252.0500030517578,251.4981384277344,252.81149291992188,252.0500030517578,286.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192459967873e-09,0.0009948901133611,-0.0128516042605042,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.277612686157227,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869445800781,0.0,0.0,9.335634240414949e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046691894531,0.0,0.0,9.830859926296398e-05,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877685546875,0.0,0.0,7.261049177031964e-05,290.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477905273437,0.0,0.0,9.830874478211626e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825256347656,0.0,0.0,0.0004663336439989,289.2321472167969,294.1499938964844,252.0500030517578,251.4981384277344,252.7981414794922,252.0500030517578,286.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244888523492364e-09,0.0009946993086487,-0.0127931721508502,0.0,0.0,0.0,-0.0074129314161837,60.0,-23.26149559020996,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869445800781,0.0,0.0,9.335634240414949e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046691894531,0.0,0.0,9.830859926296398e-05,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877685546875,0.0,0.0,7.261049177031964e-05,290.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477905273437,0.0,0.0,9.830874478211626e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825256347656,0.0,0.0,0.0004663336439989,289.2321472167969,294.1499938964844,252.0500030517578,251.4981384277344,252.7981414794922,252.0500030517578,286.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244888523492364e-09,0.0009946993086487,-0.0127931721508502,0.0,0.0,0.0,-0.0074129314161837,60.0,-23.26149559020996,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5719299316406,0.0,0.0,9.333980415249243e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906616210937,0.0,0.0,9.829118789639324e-05,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57275390625,0.0,0.0,7.259762787725776e-05,290.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332336425781,0.0,0.0,9.829133341554552e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,0.0004662510764319,289.2170104980469,294.1499938964844,252.0500030517578,251.4981384277344,252.7850036621093,252.0500030517578,286.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242863368689996e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.245704650878903,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5719299316406,0.0,0.0,9.333980415249243e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906616210937,0.0,0.0,9.829118789639324e-05,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57275390625,0.0,0.0,7.259762787725776e-05,290.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332336425781,0.0,0.0,9.829133341554552e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,0.0004662510764319,289.2170104980469,294.1499938964844,252.0500030517578,251.4981384277344,252.7850036621093,252.0500030517578,286.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242863368689996e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.245704650878903,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644226074219,0.0,0.0,9.333213529316708e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.483642578125,0.0,0.0,9.828310430748388e-05,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652160644531,0.0,0.0,7.259166159201413e-05,290.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259704589844,0.0,0.0,9.828324982663617e-05,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6582336425781,0.0,0.0,0.0004662127466872,289.2094116210937,294.1499938964844,252.0500030517578,251.4981384277344,252.77853393554688,252.0500030517578,286.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.214721543467249e-09,0.0009944414487108,-0.0127141391858458,0.0,0.0,0.0,-0.0073979762382805,60.0,-23.23796272277832,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.556884765625,0.0,0.0,9.332487388746812e-05,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,9.8275464551989e-05,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577087402344,0.0,0.0,7.258601544890553e-05,290.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5186767578125,0.0,0.0,9.827561007114129e-05,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6501159667969,0.0,0.0,0.0004661764833144,289.20184326171875,294.1499938964844,252.0500030517578,251.4981384277344,252.77212524414065,252.0500030517578,286.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205677222619442e-09,0.0009943640325218,-0.0126904444769024,0.0,0.0,0.0,-0.0073934928514063,60.0,-23.23031997680664,-0.0,-6.741473868032699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,9.331174078397451e-05,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4625549316406,0.0,0.0,9.826163295656444e-05,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426330566406,0.0,0.0,7.257580000441521e-05,290.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,9.826177847571672e-05,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339111328125,0.0,0.0,0.0004661108832806,289.1866455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7594757080078,252.0500030517578,286.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942292235791,5.189308982522789e-09,0.000994224101305,-0.0126475626602768,0.0,0.0,0.0,-0.0073853782378137,60.0,-23.21537208557129,-0.0,-6.739576008385485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,9.331174078397451e-05,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4625549316406,0.0,0.0,9.826163295656444e-05,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426330566406,0.0,0.0,7.257580000441521e-05,290.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,9.826177847571672e-05,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339111328125,0.0,0.0,0.0004661108832806,289.1866455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7594757080078,252.0500030517578,286.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942292235791,5.189308982522789e-09,0.000994224101305,-0.0126475626602768,0.0,0.0,0.0,-0.0073853782378137,60.0,-23.21537208557129,-0.0,-6.739576008385485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267639160156,0.0,0.0,9.330017201136798e-05,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.0,0.0,9.82494602794759e-05,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5275573730469,0.0,0.0,7.256680692080408e-05,290.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.489501953125,0.0,0.0,9.824959852267055e-05,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177062988281,0.0,0.0,0.0004660531121771,289.1714172363281,294.1499938964844,252.0500030517578,251.4981384277344,252.74703979492188,252.0500030517578,286.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174894290860266e-09,0.0009941008174791,-0.0126097984611988,0.0,0.0,0.0,-0.0073782321996986,60.0,-23.200815200805664,-0.0,-6.737904811870976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267639160156,0.0,0.0,9.330017201136798e-05,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.0,0.0,9.82494602794759e-05,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5275573730469,0.0,0.0,7.256680692080408e-05,290.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.489501953125,0.0,0.0,9.824959852267055e-05,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177062988281,0.0,0.0,0.0004660531121771,289.1714172363281,294.1499938964844,252.0500030517578,251.4981384277344,252.74703979492188,252.0500030517578,286.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174894290860266e-09,0.0009941008174791,-0.0126097984611988,0.0,0.0,0.0,-0.0073782321996986,60.0,-23.200815200805664,-0.0,-6.737904811870976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116882324219,0.0,0.0,9.329062595497815e-05,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4343566894531,0.0,0.0,9.82394049060531e-05,290.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124816894531,0.0,0.0,7.255937816808e-05,290.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748840332031,0.0,0.0,9.823954314924777e-05,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015319824219,0.0,0.0,0.0004660054401028,289.1561889648437,294.1499938964844,252.0500030517578,251.4981384277344,252.7348175048828,252.0500030517578,286.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004192762,5.162995808660753e-09,0.0009939990704879,-0.0125786261633038,0.0,0.0,0.0,-0.0073723336681723,60.0,-23.18674659729004,-0.0,-6.73652493787813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116882324219,0.0,0.0,9.329062595497815e-05,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4343566894531,0.0,0.0,9.82394049060531e-05,290.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124816894531,0.0,0.0,7.255937816808e-05,290.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748840332031,0.0,0.0,9.823954314924777e-05,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015319824219,0.0,0.0,0.0004660054401028,289.1561889648437,294.1499938964844,252.0500030517578,251.4981384277344,252.7348175048828,252.0500030517578,286.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004192762,5.162995808660753e-09,0.0009939990704879,-0.0125786261633038,0.0,0.0,0.0,-0.0073723336681723,60.0,-23.18674659729004,-0.0,-6.73652493787813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49658203125,0.0,0.0,9.328295709565282e-05,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,9.823133586905897e-05,290.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49737548828125,0.0,0.0,7.255341915879399e-05,290.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4602355957031,0.0,0.0,9.823147411225364e-05,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,0.000465967139462,289.1409606933594,294.1499938964844,252.0500030517578,251.4981384277344,252.72280883789065,252.0500030517578,286.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534390088647805e-09,0.0009939173469319,-0.0125535884872078,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.17314910888672,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49658203125,0.0,0.0,9.328295709565282e-05,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,9.823133586905897e-05,290.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49737548828125,0.0,0.0,7.255341915879399e-05,290.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4602355957031,0.0,0.0,9.823147411225364e-05,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,0.000465967139462,289.1409606933594,294.1499938964844,252.0500030517578,251.4981384277344,252.72280883789065,252.0500030517578,286.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534390088647805e-09,0.0009939173469319,-0.0125535884872078,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.17314910888672,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4890441894531,0.0,0.0,9.327989391749723e-05,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41314697265625,0.0,0.0,9.822810534387828e-05,290.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48980712890625,0.0,0.0,7.255102536873892e-05,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529113769531,0.0,0.0,9.822824358707294e-05,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57720947265625,0.0,0.0,0.0004659518308471,289.1333312988281,294.1499938964844,252.0500030517578,251.4981384277344,252.7168731689453,252.0500030517578,286.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149613624411131e-09,0.0009938846342265,-0.0125435665249824,0.0,0.0,0.0,-0.007365699391812,60.0,-23.16653633117676,-0.0,-6.734973823085967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814758300781,0.0,0.0,9.32774055399932e-05,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060363769531,0.0,0.0,9.822548599913716e-05,290.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48223876953125,0.0,0.0,7.254909723997116e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.445556640625,0.0,0.0,9.822562424233185e-05,291.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5691223144531,0.0,0.0,0.0004659394035115,289.12567138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.7110137939453,252.0500030517578,286.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938632138073,5.1465143258155885e-09,0.0009938580915331,-0.0125354463234543,0.0,0.0,0.0,-0.0073641627095639,60.0,-23.160064697265625,-0.0,-6.734614999004408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46636962890625,0.0,0.0,9.327397856395692e-05,291.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.391845703125,0.0,0.0,9.822188440011814e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,7.254643423948437e-05,290.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308776855469,0.0,0.0,9.82220153673552e-05,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528869628906,0.0,0.0,0.0004659223195631,289.1103820800781,294.1499938964844,252.0500030517578,251.4981384277344,252.69940185546875,252.0500030517578,286.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938267758116,5.142244408062879e-09,0.0009938216535374,-0.0125242611393332,0.0,0.0,0.0,-0.0073620462790131,60.0,-23.14750099182129,-0.0,-6.734119750717582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46636962890625,0.0,0.0,9.327397856395692e-05,291.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.391845703125,0.0,0.0,9.822188440011814e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,7.254643423948437e-05,290.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308776855469,0.0,0.0,9.82220153673552e-05,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528869628906,0.0,0.0,0.0004659223195631,289.1103820800781,294.1499938964844,252.0500030517578,251.4981384277344,252.69940185546875,252.0500030517578,286.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938267758116,5.142244408062879e-09,0.0009938216535374,-0.0125242611393332,0.0,0.0,0.0,-0.0073620462790131,60.0,-23.14750099182129,-0.0,-6.734119750717582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512023925781,0.0,0.0,9.327285079052672e-05,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37762451171875,0.0,0.0,9.822069114306942e-05,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45196533203125,0.0,0.0,7.254555384861305e-05,290.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161682128906,0.0,0.0,9.822082211030649e-05,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53668212890625,0.0,0.0,0.0004659166734199,289.0950927734375,294.1499938964844,252.0500030517578,251.4981384277344,252.68800354003903,252.0500030517578,286.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938146686181,5.140830428018717e-09,0.0009938095463439,-0.0125205563381314,0.0,0.0,0.0,-0.0073613449931144,60.0,-23.13551521301269,-0.0,-6.733956325888357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512023925781,0.0,0.0,9.327285079052672e-05,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37762451171875,0.0,0.0,9.822069114306942e-05,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45196533203125,0.0,0.0,7.254555384861305e-05,290.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161682128906,0.0,0.0,9.822082211030649e-05,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53668212890625,0.0,0.0,0.0004659166734199,289.0950927734375,294.1499938964844,252.0500030517578,251.4981384277344,252.68800354003903,252.0500030517578,286.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938146686181,5.140830428018717e-09,0.0009938095463439,-0.0125205563381314,0.0,0.0,0.0,-0.0073613449931144,60.0,-23.13551521301269,-0.0,-6.733956325888357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4360656738281,0.0,0.0,9.327368024969472e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,9.822156425798312e-05,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367980957031,0.0,0.0,7.25461941328831e-05,290.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014587402344,0.0,0.0,9.822169522522016e-05,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204772949219,0.0,0.0,0.0004659208061639,289.0797424316406,294.1499938964844,252.0500030517578,251.4979705810547,252.6768035888672,252.0500030517578,286.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938233997672,5.1418584945395204e-09,0.0009938182774931,-0.0125232497230172,0.0,0.0,0.0,-0.007361854892224,60.0,-23.12404060363769,-0.0,-6.734074986525229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4360656738281,0.0,0.0,9.327368024969472e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,9.822156425798312e-05,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367980957031,0.0,0.0,7.25461941328831e-05,290.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014587402344,0.0,0.0,9.822169522522016e-05,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204772949219,0.0,0.0,0.0004659208061639,289.0797424316406,294.1499938964844,252.0500030517578,251.4979705810547,252.6768035888672,252.0500030517578,286.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938233997672,5.1418584945395204e-09,0.0009938182774931,-0.0125232497230172,0.0,0.0,0.0,-0.007361854892224,60.0,-23.12404060363769,-0.0,-6.734074986525229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208679199219,0.0,0.0,9.327636507805435e-05,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490905761719,0.0,0.0,9.822439460549504e-05,290.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216003417969,0.0,0.0,7.254828960867599e-05,290.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,9.822452557273208e-05,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,0.0004659342521335,289.0643920898437,294.1499938964844,252.0500030517578,251.4974670410156,252.6658172607422,252.0500030517578,286.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938520379364,5.1452029303789004e-09,0.0009938469156622,-0.0125320106744766,0.0,0.0,0.0,-0.0073635126464068,60.0,-23.11307907104492,-0.0,-6.734462942858954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208679199219,0.0,0.0,9.327636507805435e-05,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490905761719,0.0,0.0,9.822439460549504e-05,290.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216003417969,0.0,0.0,7.254828960867599e-05,290.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,9.822452557273208e-05,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,0.0004659342521335,289.0643920898437,294.1499938964844,252.0500030517578,251.4974670410156,252.6658172607422,252.0500030517578,286.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938520379364,5.1452029303789004e-09,0.0009938469156622,-0.0125320106744766,0.0,0.0,0.0,-0.0073635126464068,60.0,-23.11307907104492,-0.0,-6.734462942858954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.41326904296875,0.0,0.0,9.327820589533076e-05,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419189453125,0.0,0.0,9.82263300102204e-05,290.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140014648437,0.0,0.0,7.254971569636837e-05,290.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,9.822646097745746e-05,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49615478515625,0.0,0.0,0.0004659434198401,289.05670166015625,294.1499938964844,252.0500030517578,251.49708557128903,252.660385131836,252.0500030517578,286.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938715957105,5.147489989809628e-09,0.0009938664734363,-0.0125380028039217,0.0,0.0,0.0,-0.0073646465316414,60.0,-23.10773468017578,-0.0,-6.734727975299394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056701660156,0.0,0.0,9.32805924094282e-05,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33477783203125,0.0,0.0,9.822884749155492e-05,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4064025878906,0.0,0.0,7.255157106555998e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719177246094,0.0,0.0,9.822897845879196e-05,291.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.488037109375,0.0,0.0,0.0004659553524106,289.0490417480469,294.1499938964844,252.0500030517578,251.49664306640625,252.655014038086,252.0500030517578,286.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938969742506,5.1504627229803646e-09,0.0009938918519765,-0.0125457914546132,0.0,0.0,0.0,-0.0073661203496158,60.0,-23.102514266967773,-0.0,-6.735072588526236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.39654541015625,0.0,0.0,9.328394662588836e-05,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.326171875,0.0,0.0,9.82323763309978e-05,290.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39727783203125,0.0,0.0,7.255418313434348e-05,290.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.363037109375,0.0,0.0,9.823250729823484e-05,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,0.000465972116217,289.039794921875,294.1499938964844,252.0500030517578,251.4960174560547,252.64862060546875,252.0500030517578,286.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939327137544,5.1546362733745354e-09,0.0009939274750649,-0.0125567242503166,0.0,0.0,0.0,-0.007368188817054,60.0,-23.09638023376465,-0.0,-6.735556468129289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904724121094,0.0,0.0,9.328651503892615e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204345703125,0.0,0.0,9.823509026318789e-05,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,7.255618402268738e-05,290.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35711669921875,0.0,0.0,9.823521395446733e-05,291.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718017578125,0.0,0.0,0.0004659849510062,289.0336303710937,294.1499938964844,252.0500030517578,251.4955444335937,252.64439392089844,252.0500030517578,286.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939600713551,5.157839044755974e-09,0.0009939549490809,-0.0125651163980364,0.0,0.0,0.0,-0.0073697767220437,60.0,-23.09236717224121,-0.0,-6.735927371437357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.375244140625,0.0,0.0,9.329406748292968e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,9.82430428848602e-05,290.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759460449219,0.0,0.0,7.256205572048202e-05,290.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,9.824316657613964e-05,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45556640625,0.0,0.0,0.0004660226986743,289.0182189941406,294.1499938964844,252.0500030517578,251.4941864013672,252.63394165039065,252.0500030517578,286.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167242633774549e-09,0.000994035275653,-0.0125897526741027,0.0,0.0,0.0,-0.0073744389228522,60.0,-23.08261489868164,-0.0,-6.737017343994013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.375244140625,0.0,0.0,9.329406748292968e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,9.82430428848602e-05,290.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759460449219,0.0,0.0,7.256205572048202e-05,290.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423156738281,0.0,0.0,9.824316657613964e-05,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45556640625,0.0,0.0,0.0004660226986743,289.0182189941406,294.1499938964844,252.0500030517578,251.4941864013672,252.63394165039065,252.0500030517578,286.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167242633774549e-09,0.000994035275653,-0.0125897526741027,0.0,0.0,0.0,-0.0073744389228522,60.0,-23.08261489868164,-0.0,-6.737017343994013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
