time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,9.330322791356592e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29168701171875,0.0,0.0,9.82526908046566e-05,290.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606872558594,0.0,0.0,7.256917888298631e-05,290.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274841308594,0.0,0.0,9.825281449593604e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393310546875,0.0,0.0,0.0004660684789996,289.0028076171875,294.1499938964844,252.0500030517578,251.4925994873047,252.6236724853516,252.0500030517578,286.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941380703821,5.178655726467696e-09,0.000994132948108,-0.0126196518540382,0.0,0.0,0.0,-0.007380096707493,60.0,-23.073280334472656,-0.0,-6.738340374567997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,9.330322791356592e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29168701171875,0.0,0.0,9.82526908046566e-05,290.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606872558594,0.0,0.0,7.256917888298631e-05,290.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274841308594,0.0,0.0,9.825281449593604e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393310546875,0.0,0.0,0.0004660684789996,289.0028076171875,294.1499938964844,252.0500030517578,251.4925994873047,252.6236724853516,252.0500030517578,286.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941380703821,5.178655726467696e-09,0.000994132948108,-0.0126196518540382,0.0,0.0,0.0,-0.007380096707493,60.0,-23.073280334472656,-0.0,-6.738340374567997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3447265625,0.0,0.0,9.331394539913164e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772827148437,0.0,0.0,9.82639830908738e-05,290.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,7.257751713041216e-05,290.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126220703125,0.0,0.0,9.826409950619563e-05,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.423095703125,0.0,0.0,0.0004661220009438,288.9873352050781,294.1499938964844,252.0500030517578,251.4908142089844,252.6135711669922,252.0500030517578,286.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942522738128,5.1920054922049985e-09,0.0009942470351234,-0.0126546267420053,0.0,0.0,0.0,-0.0073867146857082,60.0,-23.064350128173828,-0.0,-6.739888647189218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3447265625,0.0,0.0,9.331394539913164e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772827148437,0.0,0.0,9.82639830908738e-05,290.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,7.257751713041216e-05,290.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126220703125,0.0,0.0,9.826409950619563e-05,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.423095703125,0.0,0.0,0.0004661220009438,288.9873352050781,294.1499938964844,252.0500030517578,251.4908142089844,252.6135711669922,252.0500030517578,286.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942522738128,5.1920054922049985e-09,0.0009942470351234,-0.0126546267420053,0.0,0.0,0.0,-0.0073867146857082,60.0,-23.064350128173828,-0.0,-6.739888647189218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33709716796875,0.0,0.0,9.33198753045872e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2700500488281,0.0,0.0,9.827022586250678e-05,290.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,7.258213008753955e-05,290.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30517578125,0.0,0.0,9.827034955378622e-05,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,0.0004661516286432,288.9796142578125,294.1499938964844,252.0500030517578,251.48985290527344,252.60858154296875,252.0500030517578,285.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199391583943225e-09,0.0009943102486431,-0.0126739777624607,0.0,0.0,0.0,-0.0073903761804103,60.0,-23.060033798217773,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294677734375,0.0,0.0,9.332618355983868e-05,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628173828125,0.0,0.0,9.827686881180853e-05,290.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33013916015625,0.0,0.0,7.258703408297151e-05,290.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977294921875,0.0,0.0,9.827698522713035e-05,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068603515625,0.0,0.0,0.0004661831480916,288.97186279296875,294.1499938964844,252.0500030517578,251.4888458251953,252.6036529541016,252.0500030517578,285.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994382542558,5.207245301619423e-09,0.0009943774202838,-0.0126945534721016,0.0,0.0,0.0,-0.0073942695744335,60.0,-23.055810928344727,-0.0,-6.741655766973055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141784667969,0.0,0.0,9.33398914639838e-05,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24835205078125,0.0,0.0,9.829129703575744e-05,290.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148193359375,0.0,0.0,7.259769336087629e-05,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.82914207270369e-05,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0004662516003008,288.9563903808594,294.1499938964844,252.0500030517578,251.4867248535156,252.59390258789065,252.0500030517578,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945286437869,5.224318311292109e-09,0.0009945234050974,-0.0127392811700701,0.0,0.0,0.0,-0.0074027334339916,60.0,-23.047632217407227,-0.0,-6.743635339034881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141784667969,0.0,0.0,9.33398914639838e-05,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24835205078125,0.0,0.0,9.829129703575744e-05,290.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148193359375,0.0,0.0,7.259769336087629e-05,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.82914207270369e-05,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0004662516003008,288.9563903808594,294.1499938964844,252.0500030517578,251.4867248535156,252.59390258789065,252.0500030517578,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945286437869,5.224318311292109e-09,0.0009945234050974,-0.0127392811700701,0.0,0.0,0.0,-0.0074027334339916,60.0,-23.047632217407227,-0.0,-6.743635339034881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,9.335503273177892e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338562011719,0.0,0.0,9.830724593484774e-05,290.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29949951171875,0.0,0.0,7.260947313625365e-05,290.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679138183594,0.0,0.0,9.830736235016956e-05,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.0004663272411562,288.9408569335937,294.1499938964844,252.0500030517578,251.4844665527344,252.58433532714844,252.0500030517578,285.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243177447766811e-09,0.0009946846403181,-0.012788688763976,0.0,0.0,0.0,-0.0074120825156569,60.0,-23.03982353210449,-0.0,-6.745823100118288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,9.335503273177892e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338562011719,0.0,0.0,9.830724593484774e-05,290.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29949951171875,0.0,0.0,7.260947313625365e-05,290.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679138183594,0.0,0.0,9.830736235016956e-05,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.0004663272411562,288.9408569335937,294.1499938964844,252.0500030517578,251.4844665527344,252.58433532714844,252.0500030517578,285.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243177447766811e-09,0.0009946846403181,-0.012788688763976,0.0,0.0,0.0,-0.0074120825156569,60.0,-23.03982353210449,-0.0,-6.745823100118288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28350830078125,0.0,0.0,9.337155643152072e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193298339844,0.0,0.0,9.832465002546088e-05,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,7.26223224774003e-05,290.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529602050781,0.0,0.0,9.83247664407827e-05,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35809326171875,0.0,0.0,0.0004664098087232,288.9253234863281,294.1499938964844,252.0500030517578,251.48211669921875,252.574935913086,252.0500030517578,285.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948658989742,5.263763647178621e-09,0.0009948606602847,-0.012842621654272,0.0,0.0,0.0,-0.0074222884140908,60.0,-23.03236389160156,-0.0,-6.748211234253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28350830078125,0.0,0.0,9.337155643152072e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193298339844,0.0,0.0,9.832465002546088e-05,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,7.26223224774003e-05,290.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529602050781,0.0,0.0,9.83247664407827e-05,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35809326171875,0.0,0.0,0.0004664098087232,288.9253234863281,294.1499938964844,252.0500030517578,251.48211669921875,252.574935913086,252.0500030517578,285.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948658989742,5.263763647178621e-09,0.0009948606602847,-0.012842621654272,0.0,0.0,0.0,-0.0074222884140908,60.0,-23.03236389160156,-0.0,-6.748211234253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2681884765625,0.0,0.0,9.338942618342116e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20477294921875,0.0,0.0,9.834346565185116e-05,290.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.268798828125,0.0,0.0,7.26362195564434e-05,290.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,9.834358206717296e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418273925781,0.0,0.0,0.0004664990410674,288.9097900390625,294.1499938964844,252.0500030517578,251.4796905517578,252.56570434570312,252.0500030517578,285.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950562380254,5.286018289751837e-09,0.0009950509993359,-0.0129009243100881,0.0,0.0,0.0,-0.0074333208613097,60.0,-23.02524375915528,-0.0,-6.75079334655493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2681884765625,0.0,0.0,9.338942618342116e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20477294921875,0.0,0.0,9.834346565185116e-05,290.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.268798828125,0.0,0.0,7.26362195564434e-05,290.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,9.834358206717296e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418273925781,0.0,0.0,0.0004664990410674,288.9097900390625,294.1499938964844,252.0500030517578,251.4796905517578,252.56570434570312,252.0500030517578,285.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950562380254,5.286018289751837e-09,0.0009950509993359,-0.0129009243100881,0.0,0.0,0.0,-0.0074333208613097,60.0,-23.02524375915528,-0.0,-6.75079334655493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,9.339886310044676e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,9.835340460995212e-05,290.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611389160156,0.0,0.0,7.26435609976761e-05,290.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,9.835352102527396e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33367919921875,0.0,0.0,0.0004665462183766,288.9019775390625,294.1499938964844,252.0500030517578,251.4784545898437,252.56114196777344,252.0500030517578,285.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951568208634,5.297776883850247e-09,0.0009951514657586,-0.0129317305982112,0.0,0.0,0.0,-0.0074391500093042,60.0,-23.02181434631348,-0.0,-6.752157588607588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528076171875,0.0,0.0,9.340859105577692e-05,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,9.836364915827288e-05,290.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2534484863281,0.0,0.0,7.265112799359486e-05,290.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,9.836376557359472e-05,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255310058594,0.0,0.0,0.0004665947926696,288.8941955566406,294.1499938964844,252.0500030517578,251.47720336914065,252.556640625,252.0500030517578,285.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952604304999,5.309894746119426e-09,0.0009952550753951,-0.0129634775221347,0.0,0.0,0.0,-0.0074451575055718,60.0,-23.018461227416992,-0.0,-6.753564463224393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,9.342898556496948e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,9.838512778514996e-05,290.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.238037109375,0.0,0.0,7.266698958119377e-05,290.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079772949219,0.0,0.0,9.838523692451416e-05,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,0.00046669668518,288.87860107421875,294.1499938964844,252.0500030517578,251.4747009277344,252.5477294921875,252.0500030517578,285.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954776614904,5.335300201636528e-09,0.0009954724228009,-0.0130300344899296,0.0,0.0,0.0,-0.0074577522464096,60.0,-23.011978149414062,-0.0,-6.756513215577797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,9.342898556496948e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,9.838512778514996e-05,290.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.238037109375,0.0,0.0,7.266698958119377e-05,290.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079772949219,0.0,0.0,9.838523692451416e-05,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,0.00046669668518,288.87860107421875,294.1499938964844,252.0500030517578,251.4747009277344,252.5477294921875,252.0500030517578,285.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954776614904,5.335300201636528e-09,0.0009954724228009,-0.0130300344899296,0.0,0.0,0.0,-0.0074577522464096,60.0,-23.011978149414062,-0.0,-6.756513215577797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220153808594,0.0,0.0,9.345052967546508e-05,291.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,9.8407814220991e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,7.268374611157924e-05,290.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,9.84079306363128e-05,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,0.000466804311145,288.86297607421875,294.1499938964844,252.0500030517578,251.47218322753903,252.5389709472656,252.0500030517578,285.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707232505,5.362140509390656e-09,0.0009957018774002,-0.0131003502756357,0.0,0.0,0.0,-0.0074710580520331,60.0,-23.005783081054688,-0.0,-6.759629656016841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220153808594,0.0,0.0,9.345052967546508e-05,291.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,9.8407814220991e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,7.268374611157924e-05,290.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,9.84079306363128e-05,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,0.000466804311145,288.86297607421875,294.1499938964844,252.0500030517578,251.47218322753903,252.5389709472656,252.0500030517578,285.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707232505,5.362140509390656e-09,0.0009957018774002,-0.0131003502756357,0.0,0.0,0.0,-0.0074710580520331,60.0,-23.005783081054688,-0.0,-6.759629656016841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,9.347323066322132e-05,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,9.84317230177112e-05,290.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,7.270140486070886e-05,290.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,9.84318321570754e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27667236328125,0.0,0.0,0.0004669176996685,288.84735107421875,294.1499938964844,252.0500030517578,251.46969604492188,252.53038024902344,252.0500030517578,285.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959490271285,5.390417445738649e-09,0.0009959436720237,-0.0131744313985109,0.0,0.0,0.0,-0.007485075853765,60.0,-22.99989128112793,-0.0,-6.76291307399879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,9.347323066322132e-05,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,9.84317230177112e-05,290.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,7.270140486070886e-05,290.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,9.84318321570754e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27667236328125,0.0,0.0,0.0004669176996685,288.84735107421875,294.1499938964844,252.0500030517578,251.46969604492188,252.53038024902344,252.0500030517578,285.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959490271285,5.390417445738649e-09,0.0009959436720237,-0.0131744313985109,0.0,0.0,0.0,-0.007485075853765,60.0,-22.99989128112793,-0.0,-6.76291307399879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,9.34969648369588e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,9.845671593211593e-05,290.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,7.271986396517605e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,9.845682507148013e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603454589844,0.0,0.0,0.0004670362686738,288.8316955566406,294.1499938964844,252.0500030517578,251.4672698974609,252.5219573974609,252.0500030517578,285.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962018812075,5.419982240795207e-09,0.0009961965261027,-0.0132518839091062,0.0,0.0,0.0,-0.007499732542783,60.0,-22.9942626953125,-0.0,-6.766347837583453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,9.34969648369588e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,9.845671593211593e-05,290.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,7.271986396517605e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,9.845682507148013e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603454589844,0.0,0.0,0.0004670362686738,288.8316955566406,294.1499938964844,252.0500030517578,251.4672698974609,252.5219573974609,252.0500030517578,285.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962018812075,5.419982240795207e-09,0.0009961965261027,-0.0132518839091062,0.0,0.0,0.0,-0.007499732542783,60.0,-22.9942626953125,-0.0,-6.766347837583453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834411621094,0.0,0.0,9.350918844575062e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,9.846959437709302e-05,290.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,7.272937364177778e-05,290.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,9.846969624049962e-05,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.252197265625,0.0,0.0,0.0004670973576139,288.8238525390625,294.1499938964844,252.0500030517578,251.4660797119141,252.51779174804688,252.0500030517578,285.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963321499526,5.435214944782274e-09,0.0009963267948478,-0.0132917901501059,0.0,0.0,0.0,-0.0075072841718792,60.0,-22.99154090881348,-0.0,-6.768117088995498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756896972656,0.0,0.0,9.352166671305896e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168518066406,0.0,0.0,9.848272748058662e-05,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,7.27390797692351e-05,290.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,9.848283661995084e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440490722656,0.0,0.0,0.0004671596689149,288.8160095214844,294.1499938964844,252.0500030517578,251.4649200439453,252.513671875,252.0500030517578,285.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.4507567348593974e-09,0.00099645962473,-0.0133325066417455,0.0,0.0,0.0,-0.0075149885378777,60.0,-22.988880157470703,-0.0,-6.769923288629799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,9.354732173960656e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,9.85097503871657e-05,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607971191406,0.0,0.0,7.27590304450132e-05,290.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325378417969,0.0,0.0,9.85098522505723e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22772216796875,0.0,0.0,0.0004672878421843,288.8003234863281,294.1499938964844,252.0500030517578,251.4626617431641,252.50552368164065,252.0500030517578,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.482718723470725e-09,0.0009967329679057,-0.0134162390604615,0.0,0.0,0.0,-0.007530833594501,60.0,-22.983736038208008,-0.0,-6.773638006052354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,9.354732173960656e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,9.85097503871657e-05,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607971191406,0.0,0.0,7.27590304450132e-05,290.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325378417969,0.0,0.0,9.85098522505723e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22772216796875,0.0,0.0,0.0004672878421843,288.8003234863281,294.1499938964844,252.0500030517578,251.4626617431641,252.50552368164065,252.0500030517578,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.482718723470725e-09,0.0009967329679057,-0.0134162390604615,0.0,0.0,0.0,-0.007530833594501,60.0,-22.983736038208008,-0.0,-6.773638006052354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14471435546875,0.0,0.0,9.357378439744934e-05,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,9.853761730482802e-05,290.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,7.277961412910372e-05,290.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174011230469,0.0,0.0,9.853771916823462e-05,291.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,0.0004674200317822,288.7846069335937,294.1499938964844,252.0500030517578,251.4605407714844,252.4975128173828,252.0500030517578,285.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.515684353696315e-09,0.0009970148093998,-0.0135026015341281,0.0,0.0,0.0,-0.007547175977379,60.0,-22.97879409790039,-0.0,-6.777469963026307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14471435546875,0.0,0.0,9.357378439744934e-05,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,9.853761730482802e-05,290.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,7.277961412910372e-05,290.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174011230469,0.0,0.0,9.853771916823462e-05,291.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,0.0004674200317822,288.7846069335937,294.1499938964844,252.0500030517578,251.4605407714844,252.4975128173828,252.0500030517578,285.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.515684353696315e-09,0.0009970148093998,-0.0135026015341281,0.0,0.0,0.0,-0.007547175977379,60.0,-22.97879409790039,-0.0,-6.777469963026307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,9.36009964789264e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,9.856627002591269e-05,290.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,7.280077988980338e-05,290.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,9.856637916527689e-05,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.195068359375,0.0,0.0,0.0004675559757743,288.76885986328125,294.1499938964844,252.0500030517578,251.4585723876953,252.4896545410156,252.0500030517578,285.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973102714866,5.549584347619429e-09,0.0009973046835511,-0.0135914115235209,0.0,0.0,0.0,-0.007563981693238,60.0,-22.97405433654785,-0.0,-6.78141276466704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,9.36009964789264e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,9.856627002591269e-05,290.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,7.280077988980338e-05,290.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,9.856637916527689e-05,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.195068359375,0.0,0.0,0.0004675559757743,288.76885986328125,294.1499938964844,252.0500030517578,251.4585723876953,252.4896545410156,252.0500030517578,285.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973102714866,5.549584347619429e-09,0.0009973046835511,-0.0135914115235209,0.0,0.0,0.0,-0.007563981693238,60.0,-22.97405433654785,-0.0,-6.78141276466704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136779785156,0.0,0.0,9.362893615616484e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,9.859569399850444e-05,290.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,7.282250589923933e-05,290.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,9.859579586191104e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787109375,0.0,0.0,0.0004676955286413,288.7530822753906,294.1499938964844,252.0500030517578,251.456771850586,252.48193359375,252.0500030517578,285.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976079454645,5.584387618995379e-09,0.0009976023575291,-0.0136825870722532,0.0,0.0,0.0,-0.0075812353752553,60.0,-22.969501495361328,-0.0,-6.785460726632665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136779785156,0.0,0.0,9.362893615616484e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,9.859569399850444e-05,290.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,7.282250589923933e-05,290.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,9.859579586191104e-05,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787109375,0.0,0.0,0.0004676955286413,288.7530822753906,294.1499938964844,252.0500030517578,251.456771850586,252.48193359375,252.0500030517578,285.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976079454645,5.584387618995379e-09,0.0009976023575291,-0.0136825870722532,0.0,0.0,0.0,-0.0075812353752553,60.0,-22.969501495361328,-0.0,-6.785460726632665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,9.364310972159728e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,9.861061698757112e-05,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,7.283352897502482e-05,290.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.861071885097772e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705322265625,0.0,0.0,0.000467766309157,288.7452087402344,294.1499938964844,252.0500030517578,251.4559631347656,252.4781188964844,252.0500030517578,285.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602043717800598e-09,0.0009977533482015,-0.0137288412079215,0.0,0.0,0.0,-0.0075899884104728,60.0,-22.9672794342041,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,9.36574360821396e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,9.862570732366294e-05,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,7.284467574208975e-05,290.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,9.862580918706954e-05,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.162353515625,0.0,0.0,0.0004678379045799,288.7373046875,294.1499938964844,252.0500030517578,251.4552001953125,252.474349975586,252.0500030517578,285.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619892107233681e-09,0.0009979059686884,-0.0137756001204252,0.0,0.0,0.0,-0.007598836440593,60.0,-22.965097427368164,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,9.368647442897782e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,9.865628817351536e-05,290.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,7.286726031452417e-05,290.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.865639003692196e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,0.0004679829580709,288.7215270996094,294.1499938964844,252.0500030517578,251.453842163086,252.4668884277344,252.0500030517578,285.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656069390624907e-09,0.0009982152841985,-0.0138703742995858,0.0,0.0,0.0,-0.0076167709194123,60.0,-22.960832595825195,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,9.368647442897782e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,9.865628817351536e-05,290.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,7.286726031452417e-05,290.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.865639003692196e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,0.0004679829580709,288.7215270996094,294.1499938964844,252.0500030517578,251.453842163086,252.4668884277344,252.0500030517578,285.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656069390624907e-09,0.0009982152841985,-0.0138703742995858,0.0,0.0,0.0,-0.0076167709194123,60.0,-22.960832595825195,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,9.371593478135765e-05,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,9.86873055808246e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675354003906,0.0,0.0,7.289017230505124e-05,290.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.86874074442312e-05,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.129638671875,0.0,0.0,0.0004681301070377,288.7056884765625,294.1499938964844,252.0500030517578,251.45274353027344,252.4595642089844,252.0500030517578,285.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764037945608e-09,0.0009985290234908,-0.013966504484415,0.0,0.0,0.0,-0.0076349624432623,60.0,-22.956682205200195,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
