time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,9.371593478135765e-05,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,9.86873055808246e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675354003906,0.0,0.0,7.289017230505124e-05,290.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.86874074442312e-05,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.129638671875,0.0,0.0,0.0004681301070377,288.7056884765625,294.1499938964844,252.0500030517578,251.45274353027344,252.4595642089844,252.0500030517578,285.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764037945608e-09,0.0009985290234908,-0.013966504484415,0.0,0.0,0.0,-0.0076349624432623,60.0,-22.956682205200195,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,9.374573710374534e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99810791015625,0.0,0.0,9.87186940619722e-05,290.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,7.291335350601003e-05,290.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.87187959253788e-05,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,0.0004682790022343,288.6898498535156,294.1499938964844,252.0500030517578,251.4519195556641,252.45236206054688,252.0500030517578,285.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896557227221e-09,0.0009988466044887,-0.014063780196011,0.0,0.0,0.0,-0.0076533704996109,60.0,-22.95262718200684,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,9.374573710374534e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99810791015625,0.0,0.0,9.87186940619722e-05,290.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,7.291335350601003e-05,290.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.87187959253788e-05,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,0.0004682790022343,288.6898498535156,294.1499938964844,252.0500030517578,251.4519195556641,252.45236206054688,252.0500030517578,285.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896557227221e-09,0.0009988466044887,-0.014063780196011,0.0,0.0,0.0,-0.0076533704996109,60.0,-22.95262718200684,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357666015625,0.0,0.0,9.377578680869192e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,9.875033720163628e-05,290.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,7.293672388186678e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.875043906504288e-05,291.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09686279296875,0.0,0.0,0.000468429090688,288.67401123046875,294.1499938964844,252.0500030517578,251.451416015625,252.44528198242188,252.0500030517578,285.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-22.94864273071289,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357666015625,0.0,0.0,9.377578680869192e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,9.875033720163628e-05,290.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,7.293672388186678e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.875043906504288e-05,291.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09686279296875,0.0,0.0,0.000468429090688,288.67401123046875,294.1499938964844,252.0500030517578,251.451416015625,252.44528198242188,252.0500030517578,285.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-22.94864273071289,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,9.379088442074136e-05,291.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,9.876624244498088e-05,290.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284729003906,0.0,0.0,7.294846727745607e-05,290.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,9.876633703242987e-05,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,0.0004685045278165,288.66607666015625,294.1499938964844,252.0500030517578,251.45127868652344,252.44178771972656,252.0500030517578,285.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138679297892e-09,0.0009993275161832,-0.0142111172899603,0.0,0.0,0.0,-0.0076812519691884,60.0,-22.946672439575195,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,9.380601113662124e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681396484375,0.0,0.0,9.878216224024072e-05,290.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206298828125,0.0,0.0,7.296023250091821e-05,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.878225682768972e-05,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804748535156,0.0,0.0,0.0004685800522565,288.6581420898437,294.1499938964844,252.0500030517578,251.45123291015625,252.4383239746093,252.0500030517578,285.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-22.944711685180664,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.383628639625384e-05,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9531555175781,0.0,0.0,9.881405276246368e-05,290.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,7.298378477571532e-05,290.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98004150390625,0.0,0.0,9.881414734991267e-05,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640869140625,0.0,0.0,0.0004687313339672,288.6422424316406,294.1499938964844,252.0500030517578,251.451416015625,252.4314880371093,252.0500030517578,285.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-22.940807342529297,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.383628639625384e-05,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9531555175781,0.0,0.0,9.881405276246368e-05,290.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,7.298378477571532e-05,290.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98004150390625,0.0,0.0,9.881414734991267e-05,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640869140625,0.0,0.0,0.0004687313339672,288.6422424316406,294.1499938964844,252.0500030517578,251.451416015625,252.4314880371093,252.0500030517578,285.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-22.940807342529297,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,9.386695455759764e-05,291.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,9.884634346235543e-05,290.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,7.3007628088817e-05,290.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,9.884643804980442e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,0.0004688845074269,288.6263427734375,294.1499938964844,252.0500030517578,251.4519958496093,252.42477416992188,252.0499267578125,285.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809006553417476e-09,0.0010001378832384,-0.0144593631848692,0.0,0.0,0.0,-0.0077282297424972,60.0,-22.937135696411133,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,9.386695455759764e-05,291.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,9.884634346235543e-05,290.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,7.3007628088817e-05,290.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,9.884643804980442e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,0.0004688845074269,288.6263427734375,294.1499938964844,252.0500030517578,251.4519958496093,252.42477416992188,252.0499267578125,285.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809006553417476e-09,0.0010001378832384,-0.0144593631848692,0.0,0.0,0.0,-0.0077282297424972,60.0,-22.937135696411133,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,9.389878687215968e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.0,0.0,9.887986379908398e-05,290.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,7.303238817257807e-05,290.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.887995838653296e-05,291.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,0.0004690435016527,288.61041259765625,294.1499938964844,252.0480499267578,251.4509429931641,252.4181365966797,252.0496368408203,285.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920559154048988e-09,0.0010004768846556,-0.0145632531493902,0.0,0.0,0.0,-0.0077478899620473,60.0,-22.934101104736328,-0.0,-6.824626552770496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,9.389878687215968e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.0,0.0,9.887986379908398e-05,290.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,7.303238817257807e-05,290.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.887995838653296e-05,291.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,0.0004690435016527,288.61041259765625,294.1499938964844,252.0480499267578,251.4509429931641,252.4181365966797,252.0496368408203,285.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920559154048988e-09,0.0010004768846556,-0.0145632531493902,0.0,0.0,0.0,-0.0077478899620473,60.0,-22.934101104736328,-0.0,-6.824626552770496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,9.393435902893545e-05,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,9.891733498079702e-05,290.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,7.30600586393848e-05,290.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,9.89174222922884e-05,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,0.0004692212387453,288.594482421875,294.1499938964844,252.0423583984375,251.4464111328125,252.4115295410156,252.04837036132807,285.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008618701249,5.964880589459653e-09,0.0010008559329435,-0.0146793602034449,0.0,0.0,0.0,-0.0077698621898889,60.0,-22.93377494812012,-0.0,-6.829798593344094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,9.393435902893545e-05,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,9.891733498079702e-05,290.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,7.30600586393848e-05,290.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,9.89174222922884e-05,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01483154296875,0.0,0.0,0.0004692212387453,288.594482421875,294.1499938964844,252.0423583984375,251.4464111328125,252.4115295410156,252.04837036132807,285.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008618701249,5.964880589459653e-09,0.0010008559329435,-0.0146793602034449,0.0,0.0,0.0,-0.0077698621898889,60.0,-22.93377494812012,-0.0,-6.829798593344094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495544433594,0.0,0.0,9.395316010341048e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,9.89371255855076e-05,290.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,7.30746760382317e-05,290.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261474609375,0.0,0.0,9.893721289699896e-05,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,0.0004693151277024,288.58648681640625,294.1499938964844,252.03819274902344,251.4429168701172,252.40821838378903,252.04718017578125,285.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010621044784,5.988295637138208e-09,0.001001056167297,-0.0147406989708542,0.0,0.0,0.0,-0.0077814701944589,60.0,-22.93476676940918,-0.0,-6.832532051248563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,9.397247049491853e-05,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,9.895746188703924e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,7.308970089070499e-05,290.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,9.895755647448824e-05,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,0.0004694116069003,288.5784912109375,294.1499938964844,252.033203125,251.4386444091797,252.40489196777344,252.04559326171875,285.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012358610973933e-09,0.0010012618731707,-0.0148037346079945,0.0,0.0,0.0,-0.0077933990396559,60.0,-22.936426162719727,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,9.40124155022204e-05,290.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777160644531,0.0,0.0,9.899952419800684e-05,290.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,7.312076922971755e-05,290.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,9.899961878545582e-05,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819641113281,0.0,0.0,0.000469611142762,288.5625305175781,294.1499938964844,252.0208435058593,251.4279022216797,252.39816284179688,252.0411071777344,285.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621201392052634e-09,0.001001687371172,-0.0149340908974409,0.0,0.0,0.0,-0.0078180683776736,60.0,-22.941686630249023,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,9.40124155022204e-05,290.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777160644531,0.0,0.0,9.899952419800684e-05,290.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,7.312076922971755e-05,290.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,9.899961878545582e-05,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819641113281,0.0,0.0,0.000469611142762,288.5625305175781,294.1499938964844,252.0208435058593,251.4279022216797,252.39816284179688,252.0411071777344,285.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621201392052634e-09,0.001001687371172,-0.0149340908974409,0.0,0.0,0.0,-0.0078180683776736,60.0,-22.941686630249023,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,9.405332821188496e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,9.904261241899805e-05,290.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,7.315258699236438e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88751220703125,0.0,0.0,9.90426997304894e-05,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,0.0004698155098594,288.5465393066406,294.1499938964844,252.00555419921875,251.41444396972656,252.39129638671875,252.0343780517578,285.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-22.949541091918945,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,9.405332821188496e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,9.904261241899805e-05,290.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,7.315258699236438e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88751220703125,0.0,0.0,9.90426997304894e-05,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,0.0004698155098594,288.5465393066406,294.1499938964844,252.00555419921875,251.41444396972656,252.39129638671875,252.0343780517578,285.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-22.949541091918945,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944091796875,0.0,0.0,9.409650374436752e-05,290.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,9.908807987812908e-05,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948974609375,0.0,0.0,7.318617281271145e-05,290.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,9.908816718962044e-05,291.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94903564453125,0.0,0.0,0.0004700311692431,288.530517578125,294.1499938964844,251.9875946044922,251.39849853515625,252.3842315673828,252.0253143310547,285.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878119273633e-09,0.0010025831870734,-0.0152085134759545,0.0,0.0,0.0,-0.0078700007870793,60.0,-22.95976829528809,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944091796875,0.0,0.0,9.409650374436752e-05,290.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,9.908807987812908e-05,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948974609375,0.0,0.0,7.318617281271145e-05,290.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,9.908816718962044e-05,291.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94903564453125,0.0,0.0,0.0004700311692431,288.530517578125,294.1499938964844,251.9875946044922,251.39849853515625,252.3842315673828,252.0253143310547,285.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878119273633e-09,0.0010025831870734,-0.0152085134759545,0.0,0.0,0.0,-0.0078700007870793,60.0,-22.95976829528809,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87860107421875,0.0,0.0,9.414833766641097e-05,290.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.914266411215068e-05,290.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,7.322648889385164e-05,290.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,9.914275142364204e-05,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,0.0004702901351265,288.51446533203125,294.1499938964844,251.9672393798828,251.3803100585937,252.3769378662109,252.01388549804688,285.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458460348449e-09,0.0010031353449448,-0.0153776844963431,0.0,0.0,0.0,-0.0079020159319043,60.0,-22.973020553588867,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87860107421875,0.0,0.0,9.414833766641097e-05,290.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.914266411215068e-05,290.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,7.322648889385164e-05,290.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,9.914275142364204e-05,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,0.0004702901351265,288.51446533203125,294.1499938964844,251.9672393798828,251.3803100585937,252.3769378662109,252.01388549804688,285.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458460348449e-09,0.0010031353449448,-0.0153776844963431,0.0,0.0,0.0,-0.0079020159319043,60.0,-22.973020553588867,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,9.417876572115348e-05,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,9.917470015352592e-05,290.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,7.325015030801296e-05,290.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,9.917478746501728e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,0.0004704420862253,288.5064392089844,294.1499938964844,251.9562530517578,251.37046813964844,252.37319946289065,252.00729370117188,285.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-22.98116111755371,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,9.42088881856762e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.920642332872376e-05,290.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,7.327357889153063e-05,290.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.920651064021512e-05,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,0.0004705925821326,288.4984130859375,294.1499938964844,251.9447631835937,251.3601531982422,252.3694000244141,252.00010681152344,285.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306890565355161e-09,0.0010037804022431,-0.0155752822756767,0.0,0.0,0.0,-0.0079394113272428,60.0,-22.99000358581543,-0.0,-6.869775859286166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,9.42553742788732e-05,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.925537597155198e-05,290.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,7.330973312491551e-05,290.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,9.925546328304335e-05,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,0.000470824772492,288.4823303222656,294.1499938964844,251.9203948974609,251.33827209472656,252.361572265625,251.9840087890625,285.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042820358648,6.364802906944078e-09,0.0010042756330221,-0.0157269835472106,0.0,0.0,0.0,-0.0079681212082505,60.0,-23.00740432739257,-0.0,-6.876556568613523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,9.42553742788732e-05,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.925537597155198e-05,290.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,7.330973312491551e-05,290.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,9.925546328304335e-05,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,0.000470824772492,288.4823303222656,294.1499938964844,251.9203948974609,251.33827209472656,252.361572265625,251.9840087890625,285.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042820358648,6.364802906944078e-09,0.0010042756330221,-0.0157269835472106,0.0,0.0,0.0,-0.0079681212082505,60.0,-23.00740432739257,-0.0,-6.876556568613523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,9.427549230167642e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.927656356012449e-05,290.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,7.332538370974362e-05,289.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.927664359565824e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.883056640625,0.0,0.0,0.0004709252680186,288.4662475585937,294.1499938964844,251.8944396972656,251.3148956298828,252.3533935546875,251.96563720703125,285.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389865081501966e-09,0.0010044900700449,-0.0157926362007856,0.0,0.0,0.0,-0.0079805459827184,60.0,-23.02118492126465,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,9.427549230167642e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.927656356012449e-05,290.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,7.332538370974362e-05,289.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.927664359565824e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.883056640625,0.0,0.0,0.0004709252680186,288.4662475585937,294.1499938964844,251.8944396972656,251.3148956298828,252.3533935546875,251.96563720703125,285.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389865081501966e-09,0.0010044900700449,-0.0157926362007856,0.0,0.0,0.0,-0.0079805459827184,60.0,-23.02118492126465,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.42686601774767e-05,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,9.926937491400167e-05,290.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,7.332007226068527e-05,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.926945494953544e-05,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,0.0004708911583293,288.4501342773437,294.1499938964844,251.86715698242188,251.2902984619141,252.3448944091797,251.94537353515625,285.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381354111795191e-09,0.0010044173104688,-0.0157703403383493,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.02981758117676,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.42686601774767e-05,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,9.926937491400167e-05,290.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,7.332007226068527e-05,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.926945494953544e-05,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,0.0004708911583293,288.4501342773437,294.1499938964844,251.86715698242188,251.2902984619141,252.3448944091797,251.94537353515625,285.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381354111795191e-09,0.0010044173104688,-0.0157703403383493,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.02981758117676,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,9.423086157767102e-05,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,9.922956814989448e-05,290.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,7.329067011596635e-05,289.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.922964818542825e-05,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0004707023326773,288.4340209960937,294.1499938964844,251.8388061523437,251.26470947265625,252.33604431152344,251.9235076904297,285.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.03229522705078,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,9.423086157767102e-05,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,9.922956814989448e-05,290.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,7.329067011596635e-05,289.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.922964818542825e-05,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0004707023326773,288.4340209960937,294.1499938964844,251.8388061523437,251.26470947265625,252.33604431152344,251.9235076904297,285.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.03229522705078,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,9.420132846571504e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,9.919846343109384e-05,290.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,7.326769991777837e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.91985434666276e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,0.0004705548053607,288.42596435546875,294.1499938964844,251.8243103027344,251.2516326904297,252.3314971923828,251.9120941162109,285.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037063620984,6.2974554460026866e-09,0.001003700075671,-0.015550565905869,0.0,0.0,0.0,-0.0079347351565957,60.0,-23.03118133544922,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.416772081749514e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.916307317325844e-05,290.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,7.324155740207061e-05,289.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.91631532087922e-05,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,0.0004703869344666,288.4179382324219,294.1499938964844,251.8096466064453,251.2384033203125,252.32687377929688,251.90040588378903,285.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.0288200378418,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.410349593963474e-05,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,9.909545042319225e-05,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,7.319160795304924e-05,289.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,9.909552318276836e-05,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,0.0004700661520473,288.4018249511719,294.1499938964844,251.7799530029297,251.21160888671875,252.3173217773437,251.87619018554688,285.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175565836485931e-09,0.0010026578092947,-0.0152312703430652,0.0,0.0,0.0,-0.007874310016632,60.0,-23.022754669189453,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.410349593963474e-05,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,9.909545042319225e-05,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,7.319160795304924e-05,289.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474060058594,0.0,0.0,9.909552318276836e-05,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,0.0004700661520473,288.4018249511719,294.1499938964844,251.7799530029297,251.21160888671875,252.3173217773437,251.87619018554688,285.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175565836485931e-09,0.0010026578092947,-0.0152312703430652,0.0,0.0,0.0,-0.007874310016632,60.0,-23.022754669189453,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
