time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,9.40504760365002e-05,290.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,9.9039614724461e-05,290.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,7.315036782529205e-05,289.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.903969475999476e-05,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,0.0004698013071902,288.3857116699219,294.1499938964844,251.75,251.18458557128903,252.30743408203125,251.85104370117188,285.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.017837524414062,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,9.40504760365002e-05,290.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,9.9039614724461e-05,290.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,7.315036782529205e-05,289.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.903969475999476e-05,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,0.0004698013071902,288.3857116699219,294.1499938964844,251.75,251.18458557128903,252.30743408203125,251.85104370117188,285.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.017837524414062,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.399645205121487e-05,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,9.898272401187568e-05,290.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,7.310835644602776e-05,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,9.898280404740945e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,0.0004695314273703,288.3695983886719,294.1499938964844,251.7200469970703,251.1575927734375,252.2972106933593,251.82516479492188,285.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421960768053395e-09,0.0010015174048021,-0.0148818967863917,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.01371383666992,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.399645205121487e-05,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,9.898272401187568e-05,290.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,7.310835644602776e-05,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,9.898280404740945e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,0.0004695314273703,288.3695983886719,294.1499938964844,251.7200469970703,251.1575927734375,252.2972106933593,251.82516479492188,285.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421960768053395e-09,0.0010015174048021,-0.0148818967863917,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.01371383666992,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.393961227033289e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.892287198454142e-05,290.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,7.306414045160636e-05,289.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.892294474411756e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,0.0004692474904004,288.3534851074219,294.1499938964844,251.6903533935547,251.130859375,252.28663635253903,251.7987518310547,285.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374061886081e-09,0.0010009118122979,-0.0146963698789477,0.0,0.0,0.0,-0.0077730827033519,60.0,-23.00917625427246,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.393961227033289e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.892287198454142e-05,290.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,7.306414045160636e-05,289.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.892294474411756e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,0.0004692474904004,288.3534851074219,294.1499938964844,251.6903533935547,251.130859375,252.28663635253903,251.7987518310547,285.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374061886081e-09,0.0010009118122979,-0.0146963698789477,0.0,0.0,0.0,-0.0077730827033519,60.0,-23.00917625427246,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.391030471306294e-05,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.889201464829966e-05,290.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,7.304135215235874e-05,289.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,9.88920874078758e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,0.000469101127237,288.345458984375,294.1499938964844,251.6756896972656,251.11769104003903,252.2812347412109,251.78543090820312,285.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549838460981,60.0,-23.006607055664062,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,9.388045873492956e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,9.886057523544878e-05,290.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,7.301813457161188e-05,289.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,9.886065527098252e-05,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,0.0004689520283136,288.33740234375,294.1499938964844,251.66119384765625,251.1046600341797,252.27574157714844,251.7720489501953,285.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.003808975219727,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,9.38195880735293e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,9.879648860078304e-05,290.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,7.297078991541639e-05,289.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,9.879655408440158e-05,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0004686479805968,288.3212890625,294.1499938964844,251.63284301757807,251.0792388916016,252.26454162597656,251.7453155517578,285.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-22.99748039245605,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,9.38195880735293e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,9.879648860078304e-05,290.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,7.297078991541639e-05,289.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,9.879655408440158e-05,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0004686479805968,288.3212890625,294.1499938964844,251.63284301757807,251.0792388916016,252.26454162597656,251.7453155517578,285.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-22.99748039245605,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.375783702125771e-05,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.873145609162748e-05,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,7.292276131920516e-05,289.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.873152885120362e-05,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,0.0004683395090978,288.30517578125,294.1499938964844,251.6055603027344,251.0548553466797,252.25303649902344,251.71876525878903,285.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-22.990209579467773,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.375783702125771e-05,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.873145609162748e-05,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,7.292276131920516e-05,289.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,9.873152885120362e-05,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,0.0004683395090978,288.30517578125,294.1499938964844,251.6055603027344,251.0548553466797,252.25303649902344,251.71876525878903,285.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-22.990209579467773,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.369591862196104e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,9.866625623544678e-05,290.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,7.28746090317145e-05,289.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,9.866632899502292e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0004680302517954,288.2890930175781,294.1499938964844,251.57960510253903,251.03173828125,252.2413024902344,251.69256591796875,285.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-22.98203659057617,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.369591862196104e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,9.866625623544678e-05,290.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,7.28746090317145e-05,289.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,9.866632899502292e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0004680302517954,288.2890930175781,294.1499938964844,251.57960510253903,251.03173828125,252.2413024902344,251.69256591796875,285.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-22.98203659057617,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.363477875012904e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.860187856247649e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,7.28270533727482e-05,289.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,9.8601944046095e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,0.0004677248361986,288.27301025390625,294.1499938964844,251.55523681640625,251.0101623535156,252.2293395996093,251.66700744628903,285.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-22.972888946533203,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.363477875012904e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.860187856247649e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,7.28270533727482e-05,289.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,9.8601944046095e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,0.0004677248361986,288.27301025390625,294.1499938964844,251.55523681640625,251.0101623535156,252.2293395996093,251.66700744628903,285.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-22.972888946533203,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,9.360462718177588e-05,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,9.857011900749058e-05,290.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,7.280359568540007e-05,289.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,9.857019176706672e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,0.0004675742238759,288.26495361328125,294.1499938964844,251.5437469482422,251.00003051757807,252.22329711914065,251.654525756836,285.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-22.96797752380371,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,9.357511589769274e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.85390433925204e-05,290.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,7.278064731508493e-05,289.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.853911615209654e-05,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690673828125,0.0,0.0,0.0004674268129747,288.25689697265625,294.1499938964844,251.5327606201172,250.9903717041016,252.2171936035156,251.64230346679688,285.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517244439090518e-09,0.0009970284299924,-0.0135066881775856,0.0,0.0,0.0,-0.0075479508377611,60.0,-22.962831497192383,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.351817425340414e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,9.847908222582193e-05,290.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,7.27363585610874e-05,289.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.847914770944044e-05,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,0.0004671423521358,288.2408142089844,294.1499938964844,251.5124053955078,250.9726104736328,252.2048797607422,251.61868286132807,285.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446295858746453e-09,0.0009964217897504,-0.0133208194747567,0.0,0.0,0.0,-0.0075127785094082,60.0,-22.95190048217773,-0.0,-6.769404592432694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.351817425340414e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,9.847908222582193e-05,290.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,7.27363585610874e-05,289.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.847914770944044e-05,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,0.0004671423521358,288.2408142089844,294.1499938964844,251.5124053955078,250.9726104736328,252.2048797607422,251.61868286132807,285.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446295858746453e-09,0.0009964217897504,-0.0133208194747567,0.0,0.0,0.0,-0.0075127785094082,60.0,-22.95190048217773,-0.0,-6.769404592432694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.346431033918634e-05,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.842235886026174e-05,290.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,7.269446359714493e-05,289.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.842243161983788e-05,291.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,0.0004668733163271,288.2247314453125,294.1499938964844,251.49444580078125,250.9571533203125,252.1924743652344,251.5962371826172,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379185985532331e-09,0.0009958478622138,-0.0131450062617659,0.0,0.0,0.0,-0.0074795093387365,60.0,-22.94018745422364,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.346431033918634e-05,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.842235886026174e-05,290.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,7.269446359714493e-05,289.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.842243161983788e-05,291.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,0.0004668733163271,288.2247314453125,294.1499938964844,251.49444580078125,250.9571533203125,252.1924743652344,251.5962371826172,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379185985532331e-09,0.0009958478622138,-0.0131450062617659,0.0,0.0,0.0,-0.0074795093387365,60.0,-22.94018745422364,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.341482655145228e-05,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.837025572778656e-05,290.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,7.265598105732352e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,9.83703212114051e-05,291.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.000466626137495,288.2086181640625,294.1499938964844,251.47915649414065,250.9442443847656,252.1800231933593,251.57530212402344,285.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317536189153316e-09,0.0009953206172212,-0.0129834953695535,0.0,0.0,0.0,-0.0074489465914666,60.0,-22.92764472961425,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.341482655145228e-05,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.837025572778656e-05,290.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,7.265598105732352e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,9.83703212114051e-05,291.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.000466626137495,288.2086181640625,294.1499938964844,251.47915649414065,250.9442443847656,252.1800231933593,251.57530212402344,285.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317536189153316e-09,0.0009953206172212,-0.0129834953695535,0.0,0.0,0.0,-0.0074489465914666,60.0,-22.92764472961425,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.337023948319256e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.832330397330225e-05,290.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,7.26212965673767e-05,289.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.832336945692076e-05,291.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0004664034058805,288.1925354003906,294.1499938964844,251.466796875,250.93414306640625,252.1675567626953,251.5557098388672,285.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261983293536332e-09,0.0009948456427082,-0.0128379566594958,0.0,0.0,0.0,-0.0074214064516127,60.0,-22.91441345214844,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.337023948319256e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.832330397330225e-05,290.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,7.26212965673767e-05,289.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.832336945692076e-05,291.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0004664034058805,288.1925354003906,294.1499938964844,251.466796875,250.93414306640625,252.1675567626953,251.5557098388672,285.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261983293536332e-09,0.0009948456427082,-0.0128379566594958,0.0,0.0,0.0,-0.0074214064516127,60.0,-22.91441345214844,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,9.334993228549138e-05,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.830191993387416e-05,290.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,7.260550046339631e-05,289.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.830198541749267e-05,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,0.0004663019790314,288.1845092773437,294.1499938964844,251.46180725097656,250.93020629882807,252.1613311767578,251.5467071533203,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236679090359075e-09,0.0009946292266249,-0.0127716651186347,0.0,0.0,0.0,-0.0074088620021939,60.0,-22.90744400024414,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.333126217825338e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.828226029640064e-05,290.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,7.259098492795601e-05,289.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.828232578001916e-05,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,0.0004662087303586,288.17645263671875,294.1499938964844,251.4576416015625,250.9270782470703,252.15513610839844,251.5382232666016,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944355115294,5.213423026617647e-09,0.0009944303892552,-0.0127107370644807,0.0,0.0,0.0,-0.0073973326943814,60.0,-22.90028190612793,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.329868771601468e-05,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.824795415624976e-05,290.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,7.256564276758581e-05,289.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.824801963986828e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0004660460108425,288.1603698730469,294.1499938964844,251.4519500732422,250.9233245849609,252.142822265625,251.5227966308593,285.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172831496480512e-09,0.0009940832387655,-0.0126043939962983,0.0,0.0,0.0,-0.007377210073173,60.0,-22.88541030883789,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.329868771601468e-05,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.824795415624976e-05,290.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,7.256564276758581e-05,289.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.824801963986828e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0004660460108425,288.1603698730469,294.1499938964844,251.4519500732422,250.9233245849609,252.142822265625,251.5227966308593,285.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172831496480512e-09,0.0009940832387655,-0.0126043939962983,0.0,0.0,0.0,-0.007377210073173,60.0,-22.88541030883789,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.327334555564448e-05,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.822126594372094e-05,290.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,7.254593219840899e-05,289.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,9.822133142733946e-05,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,0.00046591940918,288.144287109375,294.1499938964844,251.4499969482422,250.9231414794922,252.1306610107422,251.50965881347656,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141256309570963e-09,0.0009938131552189,-0.0125216720625758,0.0,0.0,0.0,-0.0073615564033389,60.0,-22.869741439819336,-0.0,-6.734005353337126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.327334555564448e-05,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.822126594372094e-05,290.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,7.254593219840899e-05,289.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,9.822133142733946e-05,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,0.00046591940918,288.144287109375,294.1499938964844,251.4499969482422,250.9231414794922,252.1306610107422,251.50965881347656,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141256309570963e-09,0.0009938131552189,-0.0125216720625758,0.0,0.0,0.0,-0.0073615564033389,60.0,-22.869741439819336,-0.0,-6.734005353337126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.325304563390092e-05,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.819989645620808e-05,290.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,7.253015064634383e-05,289.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.81999619398266e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,0.0004658180405385,288.128173828125,294.1499938964844,251.4499969482422,250.92486572265625,252.11871337890625,251.4989471435547,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.11596942587289e-09,0.0009935969719663,-0.0124554224312305,0.0,0.0,0.0,-0.0073490208014845,60.0,-22.85365867614746,-0.0,-6.73107507509485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.325304563390092e-05,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.819989645620808e-05,290.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,7.253015064634383e-05,289.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.81999619398266e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,0.0004658180405385,288.128173828125,294.1499938964844,251.4499969482422,250.92486572265625,252.11871337890625,251.4989471435547,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.11596942587289e-09,0.0009935969719663,-0.0124554224312305,0.0,0.0,0.0,-0.0073490208014845,60.0,-22.85365867614746,-0.0,-6.73107507509485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.323687118012458e-05,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.818286343943328e-05,290.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,7.251756323967129e-05,289.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.81829216470942e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,0.0004657372192014,288.1120910644531,294.1499938964844,251.4499969482422,250.9266662597656,252.10699462890625,251.49029541015625,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095809996191747e-09,0.0009934245608747,-0.0124026080593466,0.0,0.0,0.0,-0.0073390267789363,60.0,-22.83814811706543,-0.0,-6.728739521122408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.323687118012458e-05,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.818286343943328e-05,290.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,7.251756323967129e-05,289.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.81829216470942e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,0.0004657372192014,288.1120910644531,294.1499938964844,251.4499969482422,250.9266662597656,252.10699462890625,251.49029541015625,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095809996191747e-09,0.0009934245608747,-0.0124026080593466,0.0,0.0,0.0,-0.0073390267789363,60.0,-22.83814811706543,-0.0,-6.728739521122408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.322997357230632e-05,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.817560203373432e-05,290.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,7.251220085890964e-05,289.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.817566024139524e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,0.0004657027893699,288.1040344238281,294.1499938964844,251.4499969482422,250.92759704589844,252.10122680664065,251.486572265625,285.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933562250807,5.087218202248778e-09,0.0009933511028066,-0.0123800989240407,0.0,0.0,0.0,-0.0073347673751413,60.0,-22.83066749572754,-0.0,-6.727744050749608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.322406549472362e-05,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.81693810899742e-05,290.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.250760972965509e-05,289.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.816943929763512e-05,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,0.000465673248982,288.0959777832031,294.1499938964844,251.4499969482422,250.9285430908203,252.0955047607422,251.4832458496093,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079854759060254e-09,0.0009932881221175,-0.0123608075082302,0.0,0.0,0.0,-0.0073311170563101,60.0,-22.823410034179688,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.321463585365564e-05,290.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.815944940783083e-05,290.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,7.250026828842238e-05,289.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.815950761549176e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,0.0004656261589843,288.0798645019531,294.1499938964844,251.4499969482422,250.9304962158203,252.0841827392578,251.47740173339844,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068104158567621e-09,0.0009931876556947,-0.0123300226405262,0.0,0.0,0.0,-0.0073252916336059,60.0,-22.809471130371094,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
