time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.321463585365564e-05,290.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.815944940783083e-05,290.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,7.250026828842238e-05,289.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.815950761549176e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,0.0004656261589843,288.0798645019531,294.1499938964844,251.4499969482422,250.9304962158203,252.0841827392578,251.47740173339844,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068104158567621e-09,0.0009931876556947,-0.0123300226405262,0.0,0.0,0.0,-0.0073252916336059,60.0,-22.809471130371094,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.320808021584526e-05,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.81525518000126e-05,290.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,7.249517511809245e-05,289.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.81526100076735e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,0.0004655934462789,288.0637512207031,294.1499938964844,251.4499969482422,250.9324951171875,252.0730743408203,251.4725799560547,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-22.796300888061523,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.320808021584526e-05,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.81525518000126e-05,290.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,7.249517511809245e-05,289.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.81526100076735e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,0.0004655934462789,288.0637512207031,294.1499938964844,251.4499969482422,250.9324951171875,252.0730743408203,251.4725799560547,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-22.796300888061523,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.320441313320772e-05,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.814868099056184e-05,290.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.249232294270769e-05,289.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.814874647418036e-05,291.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,0.0004655751108657,288.0476379394531,294.1499938964844,251.4499969482422,250.9345703125,252.06216430664065,251.4686279296875,285.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966468334198,0.0,0.0,0.0,-0.0073189763352274,60.0,-22.78385353088379,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.320441313320772e-05,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.814868099056184e-05,290.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.249232294270769e-05,289.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.814874647418036e-05,291.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,0.0004655751108657,288.0476379394531,294.1499938964844,251.4499969482422,250.9345703125,252.06216430664065,251.4686279296875,285.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966468334198,0.0,0.0,0.0,-0.0073189763352274,60.0,-22.78385353088379,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.320308163296433e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.814728400669992e-05,290.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,7.249128248076886e-05,289.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.814734221436085e-05,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0004655684460885,288.0315246582031,294.1499938964844,251.4499969482422,250.93667602539065,252.0514373779297,251.46533203125,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-22.772035598754883,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.320308163296433e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.814728400669992e-05,290.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,7.249128248076886e-05,289.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.814734221436085e-05,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0004655684460885,288.0315246582031,294.1499938964844,251.4499969482422,250.93667602539065,252.0514373779297,251.46533203125,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-22.772035598754883,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.320334356743842e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.814756049308926e-05,290.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.249148620758206e-05,289.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.814761870075016e-05,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0004655697557609,288.0234680175781,294.1499938964844,251.4499969482422,250.937744140625,252.046142578125,251.4639434814453,285.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054029195150633e-09,0.000993067282252,-0.0122931478545069,0.0,0.0,0.0,-0.0073183141648769,60.0,-22.766372680664062,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.320411481894551e-05,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.814837540034203e-05,290.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.249209011206403e-05,289.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.814842633204536e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0004655736265704,288.015380859375,294.1499938964844,251.4499969482422,250.93882751464844,252.04090881347656,251.4626617431641,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990204200749e-09,0.0009930754313245,-0.0122956661507487,0.0,0.0,0.0,-0.0073187905363738,60.0,-22.76084327697754,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.320719982497394e-05,290.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.815162047743796e-05,290.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.249449117807671e-05,289.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.815167868509889e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,0.0004655890516005,287.9992370605469,294.1499938964844,251.4499969482422,250.9410095214844,252.0305633544922,251.46046447753903,284.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058833352222791e-09,0.0009931082604452,-0.0123057346791028,0.0,0.0,0.0,-0.0073206955567002,60.0,-22.750179290771484,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.320719982497394e-05,290.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.815162047743796e-05,290.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.249449117807671e-05,289.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.815167868509889e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,0.0004655890516005,287.9992370605469,294.1499938964844,251.4499969482422,250.9410095214844,252.0305633544922,251.46046447753903,284.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058833352222791e-09,0.0009931082604452,-0.0123057346791028,0.0,0.0,0.0,-0.0073206955567002,60.0,-22.750179290771484,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.32118491618894e-05,290.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.815652447286992e-05,290.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,7.249810732901096e-05,289.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.815657540457325e-05,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.0004656122764572,287.9831237792969,294.1499938964844,251.4499969482422,250.9432067871093,252.0203857421875,251.4586181640625,284.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064627828232915e-09,0.0009931578533723,-0.0123209143057465,0.0,0.0,0.0,-0.0073235677555203,60.0,-22.739925384521484,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.32118491618894e-05,290.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.815652447286992e-05,290.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,7.249810732901096e-05,289.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.815657540457325e-05,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.0004656122764572,287.9831237792969,294.1499938964844,251.4499969482422,250.9432067871093,252.0203857421875,251.4586181640625,284.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064627828232915e-09,0.0009931578533723,-0.0123209143057465,0.0,0.0,0.0,-0.0073235677555203,60.0,-22.739925384521484,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.321812831331044e-05,290.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.81631310423836e-05,290.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,7.250298949657008e-05,289.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.816318197408692e-05,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,0.0004656436212826,287.9669494628906,294.1499938964844,251.4499969482422,250.9454345703125,252.01040649414065,251.4571228027344,284.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072443354237066e-09,0.0009932246757671,-0.0123413912951946,0.0,0.0,0.0,-0.007327442523092,60.0,-22.730121612548828,-0.0,-6.72603235329916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.321812831331044e-05,290.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.81631310423836e-05,290.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,7.250298949657008e-05,289.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.816318197408692e-05,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,0.0004656436212826,287.9669494628906,294.1499938964844,251.4499969482422,250.9454345703125,252.01040649414065,251.4571228027344,284.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072443354237066e-09,0.0009932246757671,-0.0123413912951946,0.0,0.0,0.0,-0.007327442523092,60.0,-22.730121612548828,-0.0,-6.72603235329916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.322546975454316e-05,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.817086538532747e-05,290.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,7.250870112329721e-05,289.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.81709235929884e-05,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004656803212128,287.9508056640625,294.1499938964844,251.4499969482422,250.9476776123047,252.00059509277344,251.45587158203125,284.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081593368316817e-09,0.0009933029068633,-0.0123653626069426,0.0,0.0,0.0,-0.0073319785296916,60.0,-22.720605850219727,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.322546975454316e-05,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.817086538532747e-05,290.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,7.250870112329721e-05,289.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.81709235929884e-05,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004656803212128,287.9508056640625,294.1499938964844,251.4499969482422,250.9476776123047,252.00059509277344,251.45587158203125,284.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081593368316817e-09,0.0009933029068633,-0.0123653626069426,0.0,0.0,0.0,-0.0073319785296916,60.0,-22.720605850219727,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,9.322955156676473e-05,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.817516547627748e-05,290.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.2511873440817e-05,289.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.817521640798076e-05,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,0.000465700722998,287.9427185058594,294.1499938964844,251.4499969482422,250.94879150390625,251.9957427978516,251.455322265625,284.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667774568039e-09,0.0009933464461937,-0.0123786823824048,0.0,0.0,0.0,-0.0073344991542398,60.0,-22.715967178344727,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.323383710579948e-05,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,9.817967656999826e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,7.25152058294043e-05,289.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.817972750170156e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004657221143133,287.93463134765625,294.1499938964844,251.4499969482422,250.94992065429688,251.990951538086,251.454833984375,284.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.0123926661908626,0.0,0.0,0.0,-0.0073371450416743,60.0,-22.71138572692871,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,9.324289567302912e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,9.818921535043046e-05,290.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,7.252224895637482e-05,289.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773132324219,0.0,0.0,9.818926628213376e-05,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,0.0004657673416659,287.91845703125,294.1499938964844,251.4499969482422,250.9521484375,251.9814910888672,251.45399475097656,284.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-22.702367782592773,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,9.324289567302912e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,9.818921535043046e-05,290.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,7.252224895637482e-05,289.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773132324219,0.0,0.0,9.818926628213376e-05,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,0.0004657673416659,287.91845703125,294.1499938964844,251.4499969482422,250.9521484375,251.9814910888672,251.45399475097656,284.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-22.702367782592773,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,9.325236169388518e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,9.819918341236188e-05,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,7.252961222548038e-05,289.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,9.81992343440652e-05,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,0.0004658146353904,287.9022827148437,294.1499938964844,251.4499969482422,250.9543914794922,251.97219848632807,251.45330810546875,284.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-22.69348526000977,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,9.325236169388518e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,9.819918341236188e-05,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,7.252961222548038e-05,289.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,9.81992343440652e-05,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,0.0004658146353904,287.9022827148437,294.1499938964844,251.4499969482422,250.9543914794922,251.97219848632807,251.45330810546875,284.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-22.69348526000977,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,9.326200233772396e-05,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,9.820934064919128e-05,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,7.25371137377806e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,9.82093915808946e-05,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.0004658628313336,287.8861083984375,294.1499938964844,251.4499969482422,250.95660400390625,251.9630584716797,251.4527282714844,284.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-22.684680938720703,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,9.326200233772396e-05,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,9.820934064919128e-05,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596130371094,0.0,0.0,7.25371137377806e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,9.82093915808946e-05,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.0004658628313336,287.8861083984375,294.1499938964844,251.4499969482422,250.95660400390625,251.9630584716797,251.4527282714844,284.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-22.684680938720703,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,9.327157749794424e-05,290.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.821941785048692e-05,290.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,7.254455704241991e-05,289.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,9.821946878219023e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,0.000465910648927,287.8699035644531,294.1499938964844,251.4499969482422,250.9587860107422,251.9540863037109,251.4522399902344,284.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-22.67589569091797,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,9.327157749794424e-05,290.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.821941785048692e-05,290.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,7.254455704241991e-05,289.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,9.821946878219023e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,0.000465910648927,287.8699035644531,294.1499938964844,251.4499969482422,250.9587860107422,251.9540863037109,251.4522399902344,284.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-22.67589569091797,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,9.327625593869016e-05,290.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073059082031,0.0,0.0,9.822434367379174e-05,290.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,7.2548195021227e-05,289.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,9.822439460549504e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679748535156,0.0,0.0,0.0004659339901991,287.86181640625,294.1499938964844,251.4499969482422,250.9598693847656,251.9496612548828,251.45204162597656,284.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-22.671491622924805,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,9.328080341219902e-05,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,9.822913125390188e-05,290.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,7.255173841258511e-05,289.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140808105469,0.0,0.0,9.822918218560515e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,0.0004659567202907,287.8537292480469,294.1499938964844,251.4499969482422,250.9609375,251.9452667236328,251.4518585205078,284.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.0073661478236317,60.0,-22.667064666748047,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,9.328943269792944e-05,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.183837890625,0.0,0.0,9.82382262009196e-05,290.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,7.255844684550539e-05,289.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,9.823826985666528e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,0.0004659998230636,287.8375244140625,294.1499938964844,251.4499969482422,250.9630584716797,251.9365997314453,251.45152282714844,284.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-22.658126831054688,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,9.328943269792944e-05,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.183837890625,0.0,0.0,9.82382262009196e-05,290.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,7.255844684550539e-05,289.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,9.823826985666528e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,0.0004659998230636,287.8375244140625,294.1499938964844,251.4499969482422,250.9630584716797,251.9365997314453,251.45152282714844,284.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-22.658126831054688,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19537353515625,0.0,0.0,9.329723252449185e-05,290.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16815185546875,0.0,0.0,9.8246440757066e-05,290.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956481933594,0.0,0.0,7.256451499415562e-05,289.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18243408203125,0.0,0.0,9.82464844128117e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,0.0004660387930925,287.8212890625,294.1499938964844,251.4499969482422,250.9651336669922,251.92808532714844,251.4512634277344,284.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170986749902795e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-22.649019241333008,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19537353515625,0.0,0.0,9.329723252449185e-05,290.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16815185546875,0.0,0.0,9.8246440757066e-05,290.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956481933594,0.0,0.0,7.256451499415562e-05,289.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18243408203125,0.0,0.0,9.82464844128117e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,0.0004660387930925,287.8212890625,294.1499938964844,251.4499969482422,250.9651336669922,251.92808532714844,251.4512634277344,284.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170986749902795e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-22.649019241333008,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17938232421875,0.0,0.0,9.330391912953928e-05,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524963378906,0.0,0.0,9.825347660807891e-05,290.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,7.256971002789214e-05,289.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,9.825352753978224e-05,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106018066406,0.0,0.0,0.0004660722042899,287.8050842285156,294.1499938964844,251.4499969482422,250.9671630859375,251.9197235107422,251.45103454589844,284.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179311646230644e-09,0.0009941385360434,-0.0126213701441884,0.0,0.0,0.0,-0.0073804217390716,60.0,-22.63967704772949,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17938232421875,0.0,0.0,9.330391912953928e-05,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524963378906,0.0,0.0,9.825347660807891e-05,290.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,7.256971002789214e-05,289.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,9.825352753978224e-05,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106018066406,0.0,0.0,0.0004660722042899,287.8050842285156,294.1499938964844,251.4499969482422,250.9671630859375,251.9197235107422,251.45103454589844,284.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179311646230644e-09,0.0009941385360434,-0.0126213701441884,0.0,0.0,0.0,-0.0073804217390716,60.0,-22.63967704772949,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1633605957031,0.0,0.0,9.330920147476718e-05,290.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368103027344,0.0,0.0,9.825903543969616e-05,289.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,7.257382094394416e-05,289.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,9.825908637139946e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1941833496094,0.0,0.0,0.0004660985723603,287.78887939453125,294.1499938964844,251.4499969482422,250.9691162109375,251.91151428222656,251.4508514404297,284.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185890383785363e-09,0.0009941947646439,-0.0126386061310768,0.0,0.0,0.0,-0.0073836832307279,60.0,-22.630027770996094,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1633605957031,0.0,0.0,9.330920147476718e-05,290.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368103027344,0.0,0.0,9.825903543969616e-05,289.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,7.257382094394416e-05,289.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,9.825908637139946e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1941833496094,0.0,0.0,0.0004660985723603,287.78887939453125,294.1499938964844,251.4499969482422,250.9691162109375,251.91151428222656,251.4508514404297,284.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185890383785363e-09,0.0009941947646439,-0.0126386061310768,0.0,0.0,0.0,-0.0073836832307279,60.0,-22.630027770996094,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,9.331130422651768e-05,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,9.826125460676848e-05,289.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,7.257545803440735e-05,289.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,9.826129826251416e-05,291.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860046386719,0.0,0.0,0.0004661090788431,287.78076171875,294.1499938964844,251.4499969482422,250.97007751464844,251.907455444336,251.4507751464844,284.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510066034269e-09,0.000994217232801,-0.0126454699784517,0.0,0.0,0.0,-0.0073849819600582,60.0,-22.62508773803711,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473388671875,0.0,0.0,9.331291948910804e-05,290.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211242675781,0.0,0.0,9.82629571808502e-05,289.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,7.25767167750746e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,9.826300811255352e-05,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17779541015625,0.0,0.0,0.000466117169708,287.77264404296875,294.1499938964844,251.4499969482422,250.9710235595703,251.9034423828125,251.45071411132807,284.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190526231046988e-09,0.0009942344622686,-0.0126507505774497,0.0,0.0,0.0,-0.0073859812691807,60.0,-22.62003898620605,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
