time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313171386719,0.0,0.0,9.331467299489304e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,9.82647979981266e-05,289.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,7.257807737914845e-05,289.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189880371094,0.0,0.0,9.82648489298299e-05,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614074707031,0.0,0.0,0.0004661259008571,287.75640869140625,294.1499938964844,251.4499969482422,250.97283935546875,251.89552307128903,251.4505920410156,284.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.1927040445320935e-09,0.0009942530887201,-0.0126564567908644,0.0,0.0,0.0,-0.007387061137706,60.0,-22.609607696533203,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313171386719,0.0,0.0,9.331467299489304e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,9.82647979981266e-05,289.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,7.257807737914845e-05,289.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189880371094,0.0,0.0,9.82648489298299e-05,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614074707031,0.0,0.0,0.0004661259008571,287.75640869140625,294.1499938964844,251.4499969482422,250.97283935546875,251.89552307128903,251.4505920410156,284.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.1927040445320935e-09,0.0009942530887201,-0.0126564567908644,0.0,0.0,0.0,-0.007387061137706,60.0,-22.609607696533203,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11529541015625,0.0,0.0,9.331446926807983e-05,290.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,9.82645942713134e-05,289.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11553955078125,0.0,0.0,7.257792458403856e-05,289.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031188964844,0.0,0.0,9.826463792705908e-05,290.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,0.0004661249113269,287.7401733398437,294.1499938964844,251.4499969482422,250.97457885742188,251.8877410888672,251.4504852294922,284.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192454022306947e-09,0.0009942509932443,-0.0126558020710945,0.0,0.0,0.0,-0.0073869372718036,60.0,-22.598737716674805,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11529541015625,0.0,0.0,9.331446926807983e-05,290.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,9.82645942713134e-05,289.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11553955078125,0.0,0.0,7.257792458403856e-05,289.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031188964844,0.0,0.0,9.826463792705908e-05,290.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,0.0004661249113269,287.7401733398437,294.1499938964844,251.4499969482422,250.97457885742188,251.8877410888672,251.4504852294922,284.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192454022306947e-09,0.0009942509932443,-0.0126558020710945,0.0,0.0,0.0,-0.0073869372718036,60.0,-22.598737716674805,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,9.331191540695728e-05,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.073974609375,0.0,0.0,9.826190216699616e-05,289.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994873046875,0.0,0.0,7.257593097165227e-05,289.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08721923828125,0.0,0.0,9.826194582274184e-05,290.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12860107421875,0.0,0.0,0.0004661121347453,287.72393798828125,294.1499938964844,251.4499969482422,250.9762420654297,251.8800811767578,251.4503936767578,284.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267238137063e-09,0.000994223752059,-0.012647452764213,0.0,0.0,0.0,-0.0073853572830557,60.0,-22.587345123291016,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,9.331191540695728e-05,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.073974609375,0.0,0.0,9.826190216699616e-05,289.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994873046875,0.0,0.0,7.257593097165227e-05,289.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08721923828125,0.0,0.0,9.826194582274184e-05,290.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12860107421875,0.0,0.0,0.0004661121347453,287.72393798828125,294.1499938964844,251.4499969482422,250.9762420654297,251.8800811767578,251.4503936767578,284.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267238137063e-09,0.000994223752059,-0.012647452764213,0.0,0.0,0.0,-0.0073853572830557,60.0,-22.587345123291016,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832214355469,0.0,0.0,9.33067567530088e-05,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582580566406,0.0,0.0,9.825646702665836e-05,289.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,7.257192191900685e-05,289.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.0,9.825651068240404e-05,290.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121826171875,0.0,0.0,0.0004660863778553,287.70770263671875,294.1499938964844,251.4499969482422,250.9777984619141,251.87255859375,251.4503326416016,284.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.0126306070014834,0.0,0.0,0.0,-0.0073821698315441,60.0,-22.575368881225582,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832214355469,0.0,0.0,9.33067567530088e-05,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582580566406,0.0,0.0,9.825646702665836e-05,289.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,7.257192191900685e-05,289.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.0,9.825651068240404e-05,290.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121826171875,0.0,0.0,0.0004660863778553,287.70770263671875,294.1499938964844,251.4499969482422,250.9777984619141,251.87255859375,251.4503326416016,284.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.0126306070014834,0.0,0.0,0.0,-0.0073821698315441,60.0,-22.575368881225582,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,9.3303264293354e-05,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,9.82527926680632e-05,289.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,7.256920798681676e-05,289.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,9.825283632380888e-05,290.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.10400390625,0.0,0.0,0.0004660689446609,287.6995544433594,294.1499938964844,251.4499969482422,250.97854614257807,251.86883544921875,251.45030212402344,284.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784874166571634e-09,0.0009941315511241,-0.0126192113384604,0.0,0.0,0.0,-0.0073800138197839,60.0,-22.569175720214844,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671691894531,0.0,0.0,9.329872409580275e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,9.824801236391068e-05,289.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,7.256567914737388e-05,289.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.055419921875,0.0,0.0,9.824805601965636e-05,290.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957946777344,0.0,0.0,0.000466046272777,287.6914367675781,294.1499938964844,251.4499969482422,250.9792633056641,251.8651733398437,251.4502716064453,284.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834161015771e-09,0.0009940832387655,-0.0126044005155563,0.0,0.0,0.0,-0.0073772110044956,60.0,-22.562744140625,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,9.328762826044112e-05,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267639160156,0.0,0.0,9.82363271759823e-05,289.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513610839844,0.0,0.0,7.255704258568585e-05,289.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,9.823637083172798e-05,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,0.00046599082998,287.6752014160156,294.1499938964844,251.4499969482422,250.9806060791016,251.8578948974609,251.45022583007807,284.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681683421134,0.0,0.0,0.0,-0.0073703546077013,60.0,-22.549427032470703,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,9.328762826044112e-05,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267639160156,0.0,0.0,9.82363271759823e-05,289.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513610839844,0.0,0.0,7.255704258568585e-05,289.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,9.823637083172798e-05,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,0.00046599082998,287.6752014160156,294.1499938964844,251.4499969482422,250.9806060791016,251.8578948974609,251.45022583007807,284.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681683421134,0.0,0.0,0.0,-0.0073703546077013,60.0,-22.549427032470703,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350646972656,0.0,0.050000000745058,9.327197767561302e-05,290.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.0,0.050000000745058,9.821984713198616e-05,289.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353088378906,0.0,0.050000000745058,7.254486990859732e-05,289.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02362060546875,0.0,0.050000000745058,9.821989078773186e-05,290.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06298828125,0.0,0.050000000745058,0.0004659126570913,287.658935546875,291.1499938964844,251.4499969482422,250.9818420410156,251.85073852539065,251.4501800537109,284.6328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395070421733635e-09,0.0009937982540577,-0.0125170880928635,0.0,0.0,0.0,-0.0073606893420219,60.0,-22.5351676940918,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350646972656,0.0,0.050000000745058,9.327197767561302e-05,290.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.0,0.050000000745058,9.821984713198616e-05,289.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353088378906,0.0,0.050000000745058,7.254486990859732e-05,289.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02362060546875,0.0,0.050000000745058,9.821989078773186e-05,290.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06298828125,0.0,0.050000000745058,0.0004659126570913,287.658935546875,291.1499938964844,251.4499969482422,250.9818420410156,251.85073852539065,251.4501800537109,284.6328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395070421733635e-09,0.0009937982540577,-0.0125170880928635,0.0,0.0,0.0,-0.0073606893420219,60.0,-22.5351676940918,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.6457971930503845,0.050000000745058,0.0408095382153987,290.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38946533203125,0.6457971930503845,0.050000000745058,0.042974404990673,290.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944702148437,0.6457971930503845,0.050000000745058,0.0317407511174678,289.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.6457971930503845,0.050000000745058,0.0429744087159633,290.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40020751953125,0.6457971930503845,0.050000000745058,0.2038520723581314,286.1055603027344,291.1499938964844,251.4499969482422,250.9823608398437,275.22265625,281.9304504394531,284.3675231933594,1.0,0.1099315732717514,0.0,0.0,1.0,1.0,-0.4643820524215698,2.591400232176966e-07,0.4643817842006683,-0.1657299399375915,0.0,0.0,0.0,9.304716110229492,60.0,-897.8357543945312,-0.0,12.27502727508545,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762939453125,0.6309717893600464,0.050000000745058,0.0452375970780849,290.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760192871094,0.6309717893600464,0.050000000745058,0.0476373694837093,290.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762939453125,0.6309717893600464,0.050000000745058,0.0351847968995571,289.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.076171875,0.6309717893600464,0.050000000745058,0.0476373694837093,290.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765991210937,0.6309717893600464,0.050000000745058,0.2259711623191833,284.9642333984375,291.1499938964844,251.4499969482422,250.9827575683593,278.7972412109375,290.4551696777344,283.5155639648437,1.0,0.1210973709821701,0.1335135251283645,0.1335135251283645,1.0,1.0,-0.4820106029510498,0.0091911507770419,0.4728194773197174,-0.1382324546575546,0.0,0.0,0.0,12.504302978515623,60.0,-1447.59228515625,-0.0,16.68291664123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,305.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428074321890735e-21,-6.76319792098583e-21,2.3351235990950946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7483215332031,0.5707622766494751,0.050000000745058,0.0456819497048854,290.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7483215332031,0.5707622766494751,0.050000000745058,0.0481052920222282,290.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7483215332031,0.5707622766494751,0.050000000745058,0.0355304032564163,289.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7483215332031,0.5707622766494751,0.050000000745058,0.0481052920222282,290.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7483215332031,0.5707622766494751,0.050000000745058,0.2281907945871353,283.7016906738281,291.1499938964844,251.4499969482422,250.98318481445312,278.8763732910156,290.9053955078125,282.55010986328125,1.0,0.1406074166297912,0.1133062317967414,0.1133062317967414,1.0,1.0,-0.486749917268753,0.0046576601453125,0.4820922613143921,-0.1437892466783523,0.0,0.0,1.0,20.01416206359864,60.0,-307.09869384765625,-6288.5830078125,23.193090438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1852111816406,305.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,4281.51953125,18000.0,0.0,0.0,0.0038193047512322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820721566677093,0.2820736467838287,-1.5097032246558229e-06,0.0,3.876109076372813e-06,0.0,0.0,4.82744026184082,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626640,290.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7483215332031,0.5707622766494751,0.050000000745058,0.0456819497048854,290.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7483215332031,0.5707622766494751,0.050000000745058,0.0481052920222282,290.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7483215332031,0.5707622766494751,0.050000000745058,0.0355304032564163,289.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7483215332031,0.5707622766494751,0.050000000745058,0.0481052920222282,290.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7483215332031,0.5707622766494751,0.050000000745058,0.2281907945871353,283.7016906738281,291.1499938964844,251.4499969482422,250.98318481445312,278.8763732910156,290.9053955078125,282.55010986328125,1.0,0.1406074166297912,0.1133062317967414,0.1133062317967414,1.0,1.0,-0.486749917268753,0.0046576601453125,0.4820922613143921,-0.1437892466783523,0.0,0.0,1.0,20.01416206359864,60.0,-307.09869384765625,-6288.5830078125,23.193090438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1852111816406,305.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,4281.51953125,18000.0,0.0,0.0,0.0038193047512322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820721566677093,0.2820736467838287,-1.5097032246558229e-06,0.0,3.876109076372813e-06,0.0,0.0,4.82744026184082,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626700,289.9887390136719,297.1499938964844,293.1499938964844,0.0010761664016172,-105.44918060302734,284.3719482421875,0.5490656495094299,0.050000000745058,0.0458191819489002,290.52313232421875,297.1499938964844,293.1499938964844,0.0008803571108728,-90.83869171142578,284.08660888671875,0.5490656495094299,0.050000000745058,0.0482498072087764,290.02001953125,297.1499938964844,293.1499938964844,0.0006730134482495,-51.29121780395508,283.6455993652344,0.5490656495094299,0.050000000745058,0.0356371402740478,289.7340393066406,297.1499938964844,293.1499938964844,0.0010796168353408,-111.39907836914062,284.33819580078125,0.5490656495094299,0.050000000745058,0.0482498072087764,290.8845520019531,297.1499938964844,293.1499938964844,0.0008293442078866,-405.9308471679688,284.0447082519531,0.5490656495094299,0.050000000745058,0.228876307606697,284.0587463378906,291.1499938964844,251.4499969482422,250.9832305908203,278.875244140625,290.8884582519531,283.75640869140625,1.0,0.1490156948566436,0.09945560246706,0.09945560246706,1.0,1.0,-0.4882122576236725,0.0023327255621552,0.4858795404434204,-0.1464272886514663,0.0,0.0,1.0,23.680509567260746,60.0,2377.263427734375,-7543.181640625,26.347675323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5667419433594,308.2040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,6020.38916015625,19080.0,0.0,0.0,0.0236355494707822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780340909957886,0.7780390977859497,-5.037411483499454e-06,0.0,2.3987076929188333e-05,0.0,0.0,52.70059967041016,0.0,0.0,0.0,0.465217649936676,4.0,0.0,1.0
626760,289.9935607910156,297.1499938964844,293.1499938964844,0.0017749710241332,-166.18045043945312,287.06500244140625,0.5323302149772644,0.050000000745058,0.0459503568708896,290.5226135253906,297.1499938964844,293.1499938964844,0.0014961464330554,-147.5075225830078,286.6336669921875,0.5323302149772644,0.050000000745058,0.0483879372477531,290.02447509765625,297.1499938964844,293.1499938964844,0.0013910536654293,-101.29580688476562,286.39727783203125,0.5323302149772644,0.050000000745058,0.0357391647994518,289.7341003417969,297.1499938964844,293.1499938964844,0.0018437220714986,-181.7733612060547,287.1457824707031,0.5323302149772644,0.050000000745058,0.0483879372477531,290.8838195800781,297.1499938964844,293.1499938964844,0.0013727594632655,-642.0073852539062,286.4632568359375,0.5323302149772644,0.050000000745058,0.2295315414667129,285.5518798828125,291.1499938964844,251.4499969482422,250.983154296875,278.8827514648437,290.8833923339844,285.261962890625,1.0,0.156587079167366,0.0866196900606155,0.0866196900606155,0.999444305896759,1.0,-0.4896100163459778,0.0010820914758369,0.4885279238224029,-0.1479802876710891,0.0,0.0,1.0,27.1881103515625,60.0,3005.47265625,-7579.17236328125,29.38264846801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.271240234375,307.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,11305.0263671875,19080.0,0.0,0.0,0.0430913418531417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0809659957885742,1.0809756517410278,-9.652255357650574e-06,0.0,4.373223418951966e-05,0.0,0.0,140.46682739257812,0.0,0.0,0.0,0.6042264103889465,4.0,0.0,1.0
626820,290.0346069335937,297.1499938964844,293.1499938964844,0.0029686570633202,-261.4518737792969,290.9960021972656,0.5095362067222595,0.050000000745058,0.046189546585083,290.5448608398437,297.1499938964844,293.1499938964844,0.0025411709211766,-235.88966369628903,290.3548278808594,0.5095362067222595,0.050000000745058,0.0486398190259933,290.05963134765625,297.1499938964844,293.1499938964844,0.0026157228276133,-179.3203887939453,290.4292297363281,0.5095362067222595,0.050000000745058,0.035925205796957,289.76226806640625,297.1499938964844,293.1499938964844,0.0031685936264693,-293.63983154296875,291.27813720703125,0.5095362067222595,0.050000000745058,0.0486398190259933,290.90869140625,297.1499938964844,293.1499938964844,0.0022723735310137,-1000.8316040039062,289.9646301269531,0.5095362067222595,0.050000000745058,0.2307263612747192,287.6476135253906,291.1499938964844,251.4499969482422,250.98269653320312,278.9159545898437,290.90338134765625,287.01861572265625,1.0,0.1694359928369522,0.064736783504486,0.064736783504486,0.998332977294922,1.0,-0.4921588003635406,0.0002216213906649,0.4919371902942657,-0.1493942737579345,0.0,0.0,1.0,33.584510803222656,60.0,2521.2294921875,-7275.58203125,34.96046829223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3459167480469,306.0207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,16698.734375,19080.0,0.0,0.0,0.0820009782910347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.314331293106079,1.3143454790115356,-1.4266435755416753e-05,0.0,8.322056964971125e-05,0.0,0.0,252.4468688964844,0.0,0.0,0.0,0.7214965224266052,4.0,0.0,1.0
626880,290.0346069335937,297.1499938964844,293.1499938964844,0.0029686570633202,-261.4518737792969,290.9960021972656,0.5095362067222595,0.050000000745058,0.046189546585083,290.5448608398437,297.1499938964844,293.1499938964844,0.0025411709211766,-235.88966369628903,290.3548278808594,0.5095362067222595,0.050000000745058,0.0486398190259933,290.05963134765625,297.1499938964844,293.1499938964844,0.0026157228276133,-179.3203887939453,290.4292297363281,0.5095362067222595,0.050000000745058,0.035925205796957,289.76226806640625,297.1499938964844,293.1499938964844,0.0031685936264693,-293.63983154296875,291.27813720703125,0.5095362067222595,0.050000000745058,0.0486398190259933,290.90869140625,297.1499938964844,293.1499938964844,0.0022723735310137,-1000.8316040039062,289.9646301269531,0.5095362067222595,0.050000000745058,0.2307263612747192,287.6476135253906,291.1499938964844,251.4499969482422,250.98269653320312,278.9159545898437,290.90338134765625,287.01861572265625,1.0,0.1694359928369522,0.064736783504486,0.064736783504486,0.998332977294922,1.0,-0.4921588003635406,0.0002216213906649,0.4919371902942657,-0.1493942737579345,0.0,0.0,1.0,33.584510803222656,60.0,2521.2294921875,-7275.58203125,34.96046829223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3459167480469,306.0207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,16698.734375,19080.0,0.0,0.0,0.0820009782910347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.314331293106079,1.3143454790115356,-1.4266435755416753e-05,0.0,8.322056964971125e-05,0.0,0.0,252.4468688964844,0.0,0.0,0.0,0.7214965224266052,4.0,0.0,1.0
626940,290.0909729003906,297.1499938964844,293.1499938964844,0.0040112170390784,-336.50616455078125,293.7069702148437,0.4954166114330292,0.050000000745058,0.0463938191533088,290.5797424316406,297.1499938964844,293.1499938964844,0.0034456562716513,-305.96160888671875,292.90875244140625,0.4954166114330292,0.050000000745058,0.0488549284636974,290.1094665527344,297.1499938964844,293.1499938964844,0.0036736626643687,-240.52273559570312,293.210693359375,0.4954166114330292,0.050000000745058,0.0360840819776058,289.8078308105469,297.1499938964844,293.1499938964844,0.0043433709070086,-381.9920959472656,294.15167236328125,0.4954166114330292,0.050000000745058,0.0488549284636974,290.9495849609375,297.1499938964844,293.1499938964844,0.0030343902762979,-1280.7432861328125,292.3278503417969,0.4954166114330292,0.050000000745058,0.2317467480897903,288.9559326171875,291.1499938964844,251.4499969482422,250.9818420410156,278.9591979980469,290.94244384765625,288.2380676269531,1.0,0.1796172857284546,0.0477797985076904,0.0477797985076904,0.99722158908844,1.0,-0.4943355023860931,5.1139148126821965e-05,0.4942843616008758,-0.1500340849161148,0.0,0.0,1.0,39.04728698730469,60.0,1891.8770751953125,-7043.423828125,39.76872634887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2477111816406,305.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18405.095703125,20160.0,0.0,0.0,0.1186533346772193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379851222038269,1.3798668384552002,-1.572426117490977e-05,0.0,0.0001204180516651,0.0,0.0,292.1141052246094,0.0,0.0,0.0,0.7693832516670227,4.0,0.0,1.0
627000,290.0909729003906,297.1499938964844,293.1499938964844,0.0040112170390784,-336.50616455078125,293.7069702148437,0.4954166114330292,0.050000000745058,0.0463938191533088,290.5797424316406,297.1499938964844,293.1499938964844,0.0034456562716513,-305.96160888671875,292.90875244140625,0.4954166114330292,0.050000000745058,0.0488549284636974,290.1094665527344,297.1499938964844,293.1499938964844,0.0036736626643687,-240.52273559570312,293.210693359375,0.4954166114330292,0.050000000745058,0.0360840819776058,289.8078308105469,297.1499938964844,293.1499938964844,0.0043433709070086,-381.9920959472656,294.15167236328125,0.4954166114330292,0.050000000745058,0.0488549284636974,290.9495849609375,297.1499938964844,293.1499938964844,0.0030343902762979,-1280.7432861328125,292.3278503417969,0.4954166114330292,0.050000000745058,0.2317467480897903,288.9559326171875,291.1499938964844,251.4499969482422,250.9818420410156,278.9591979980469,290.94244384765625,288.2380676269531,1.0,0.1796172857284546,0.0477797985076904,0.0477797985076904,0.99722158908844,1.0,-0.4943355023860931,5.1139148126821965e-05,0.4942843616008758,-0.1500340849161148,0.0,0.0,1.0,39.04728698730469,60.0,1891.8770751953125,-7043.423828125,39.76872634887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2477111816406,305.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18405.095703125,20160.0,0.0,0.0,0.1186533346772193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379851222038269,1.3798668384552002,-1.572426117490977e-05,0.0,0.0001204180516651,0.0,0.0,292.1141052246094,0.0,0.0,0.0,0.7693832516670227,4.0,0.0,1.0
627060,290.1507263183594,297.1499938964844,293.1499938964844,0.0049381144344806,-394.2825927734375,295.806640625,0.4857246279716491,0.050000000745058,0.0465629398822784,290.6181945800781,297.1499938964844,293.1499938964844,0.0042304964736104,-360.1302185058594,294.8931579589844,0.4857246279716491,0.050000000745058,0.0490330196917057,290.163330078125,297.1499938964844,293.1499938964844,0.0046026166528463,-287.6926574707031,295.3651733398437,0.4857246279716491,0.050000000745058,0.0362156219780445,289.8585510253906,297.1499938964844,293.1499938964844,0.0054178857244551,-450.4695739746094,296.3826599121094,0.4857246279716491,0.050000000745058,0.0490330196917057,290.9958801269531,297.1499938964844,293.1499938964844,0.003673844737932,-1492.7520751953125,294.1503295898437,0.4857246279716491,0.050000000745058,0.2325915247201919,289.9941101074219,291.1499938964844,251.4499969482422,250.98062133789065,279.0046081542969,290.98828125,289.2245788574219,1.0,0.1875945776700973,0.0355120971798896,0.0355120971798896,0.9961952567100524,1.0,-0.4961376488208771,1.553560286993161e-05,0.4961221218109131,-0.1504521518945694,0.0,0.0,1.0,43.57009506225586,48.0,1435.6451416015625,-6974.69189453125,43.78081512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8490905761719,304.6840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,19796.732421875,20160.0,0.0,0.0,0.1512553393840789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310669898986816,1.4310837984085083,-1.6913194485823624e-05,0.0,0.0001535049377707,0.0,0.0,325.8636779785156,0.0,0.0,0.0,0.781819760799408,4.0,0.0,1.0
627120,290.1507263183594,297.1499938964844,293.1499938964844,0.0049381144344806,-394.2825927734375,295.806640625,0.4857246279716491,0.050000000745058,0.0465629398822784,290.6181945800781,297.1499938964844,293.1499938964844,0.0042304964736104,-360.1302185058594,294.8931579589844,0.4857246279716491,0.050000000745058,0.0490330196917057,290.163330078125,297.1499938964844,293.1499938964844,0.0046026166528463,-287.6926574707031,295.3651733398437,0.4857246279716491,0.050000000745058,0.0362156219780445,289.8585510253906,297.1499938964844,293.1499938964844,0.0054178857244551,-450.4695739746094,296.3826599121094,0.4857246279716491,0.050000000745058,0.0490330196917057,290.9958801269531,297.1499938964844,293.1499938964844,0.003673844737932,-1492.7520751953125,294.1503295898437,0.4857246279716491,0.050000000745058,0.2325915247201919,289.9941101074219,291.1499938964844,251.4499969482422,250.98062133789065,279.0046081542969,290.98828125,289.2245788574219,1.0,0.1875945776700973,0.0355120971798896,0.0355120971798896,0.9961952567100524,1.0,-0.4961376488208771,1.553560286993161e-05,0.4961221218109131,-0.1504521518945694,0.0,0.0,1.0,43.57009506225586,48.0,1435.6451416015625,-6974.69189453125,43.78081512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8490905761719,304.6840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,19796.732421875,20160.0,0.0,0.0,0.1512553393840789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310669898986816,1.4310837984085083,-1.6913194485823624e-05,0.0,0.0001535049377707,0.0,0.0,325.8636779785156,0.0,0.0,0.0,0.781819760799408,4.0,0.0,1.0
627180,290.2088317871094,297.1499938964844,293.1499938964844,0.0057866461575031,-439.2720947265625,297.4954528808594,0.4834254384040832,0.050000000745058,0.0466053336858749,290.65625,297.1499938964844,293.1499938964844,0.0049281259998679,-402.4588317871094,296.4943542480469,0.4834254384040832,0.050000000745058,0.0490776598453521,290.2161560058594,297.1499938964844,293.1499938964844,0.0054459520615637,-324.5365600585937,297.09832763671875,0.4834254384040832,0.050000000745058,0.0362485907971859,289.9085693359375,297.1499938964844,293.1499938964844,0.0064369812607765,-504.2637023925781,298.1820983886719,0.4834254384040832,0.050000000745058,0.0490776598453521,291.0424499511719,297.1499938964844,293.1499938964844,0.0042200265452265,-1655.00390625,295.6120300292969,0.4834254384040832,0.050000000745058,0.2328032851219177,290.8526306152344,291.1499938964844,251.4499969482422,250.97906494140625,279.0438842773437,291.0350036621094,290.0456848144531,1.0,0.1890520602464676,0.0269546676427125,0.0269546676427125,0.9951688647270204,1.0,-0.4965896904468536,6.343281256704358e-06,0.496583342552185,-0.1505273580551147,0.0,0.0,1.0,44.70412063598633,36.0,1132.8193359375,-7016.8828125,44.79121780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.008056640625,304.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,20061.66796875,20160.0,0.0,0.0,0.1787111163139343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406110048294067,1.440628170967102,-1.7139540432253852e-05,0.0,0.0001813690760172,0.0,0.0,332.4270324707031,0.0,0.0,0.0,0.7866008877754211,4.0,0.0,1.0
627240,290.2088317871094,297.1499938964844,293.1499938964844,0.0057866461575031,-439.2720947265625,297.4954528808594,0.4834254384040832,0.050000000745058,0.0466053336858749,290.65625,297.1499938964844,293.1499938964844,0.0049281259998679,-402.4588317871094,296.4943542480469,0.4834254384040832,0.050000000745058,0.0490776598453521,290.2161560058594,297.1499938964844,293.1499938964844,0.0054459520615637,-324.5365600585937,297.09832763671875,0.4834254384040832,0.050000000745058,0.0362485907971859,289.9085693359375,297.1499938964844,293.1499938964844,0.0064369812607765,-504.2637023925781,298.1820983886719,0.4834254384040832,0.050000000745058,0.0490776598453521,291.0424499511719,297.1499938964844,293.1499938964844,0.0042200265452265,-1655.00390625,295.6120300292969,0.4834254384040832,0.050000000745058,0.2328032851219177,290.8526306152344,291.1499938964844,251.4499969482422,250.97906494140625,279.0438842773437,291.0350036621094,290.0456848144531,1.0,0.1890520602464676,0.0269546676427125,0.0269546676427125,0.9951688647270204,1.0,-0.4965896904468536,6.343281256704358e-06,0.496583342552185,-0.1505273580551147,0.0,0.0,1.0,44.70412063598633,36.0,1132.8193359375,-7016.8828125,44.79121780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.008056640625,304.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,20061.66796875,20160.0,0.0,0.0,0.1787111163139343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406110048294067,1.440628170967102,-1.7139540432253852e-05,0.0,0.0001813690760172,0.0,0.0,332.4270324707031,0.0,0.0,0.0,0.7866008877754211,4.0,0.0,1.0
627300,290.23614501953125,297.1499938964844,293.1499938964844,0.0061907432973384,-458.0969848632813,298.2269287109375,0.4846332669258117,0.050000000745058,0.0465830042958259,290.67449951171875,297.1499938964844,293.1499938964844,0.0052520991303026,-420.1694641113281,297.1885070800781,0.4846332669258117,0.050000000745058,0.0490541458129882,290.2413635253906,297.1499938964844,293.1499938964844,0.0058449669741094,-339.95635986328125,297.8481140136719,0.4846332669258117,0.050000000745058,0.0362312234938144,289.932373046875,297.1499938964844,293.1499938964844,0.0069355121813714,-526.8765869140625,298.9622802734375,0.4846332669258117,0.050000000745058,0.0490541458129882,291.06494140625,297.1499938964844,293.1499938964844,0.0044658225961029,-1721.8690185546875,296.2433776855469,0.4846332669258117,0.050000000745058,0.2326917499303817,291.2315368652344,291.1499938964844,251.4499969482422,250.97817993164065,279.0601501464844,291.0577087402344,290.4114685058594,1.0,0.1878649443387985,0.0236918274313211,0.0236918274313211,0.9946556687355042,1.0,-0.4963518381118774,4.440641077962937e-06,0.4963473975658417,-0.150455430150032,0.0,0.0,0.9761499762535096,44.10719680786133,36.0,1029.8466796875,-7073.703125,44.2591438293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.251220703125,305.0776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,20201.783203125,21240.0,0.0,0.0,0.1903352737426757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400670528411863,1.4400842189788818,-1.7161713913083076e-05,0.0,0.0001931661099661,0.0,0.0,332.5090026855469,0.0,0.0,0.0,0.8008556962013245,4.0,0.0,1.0
627360,290.2620849609375,297.1499938964844,293.1499938964844,0.00658391835168,-474.8144836425781,298.8995361328125,0.4871294796466827,0.050000000745058,0.0465373210608959,290.6920471191406,297.1499938964844,293.1499938964844,0.0055620078928768,-435.8942565917969,297.8272705078125,0.4871294796466827,0.050000000745058,0.0490060411393642,290.2655944824219,297.1499938964844,293.1499938964844,0.006231693085283,-353.655029296875,298.5368957519531,0.4871294796466827,0.050000000745058,0.036195695400238,289.95513916015625,297.1499938964844,293.1499938964844,0.0074295625090599,-547.0192260742188,299.6796569824219,0.4871294796466827,0.050000000745058,0.0490060411393642,291.086669921875,297.1499938964844,293.1499938964844,0.0046961153857409,-1780.6605224609375,296.8236083984375,0.4871294796466827,0.050000000745058,0.2324635535478592,291.5863037109375,291.1499938964844,251.4499969482422,250.97720336914065,279.074462890625,291.0796813964844,290.7565612792969,1.0,0.1855909526348114,0.0209946073591709,0.0209946073591709,0.9941554069519044,1.0,-0.4958651661872864,3.285407274233876e-06,0.4958618879318237,-0.1503248363733291,0.0,0.0,0.911472499370575,42.88581085205078,25.0,954.0505981445312,-7147.57763671875,43.17198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.57928466796875,305.3890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,21631.84765625,21240.0,0.0,0.0,0.2005369216203689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4340049028396606,1.434022307395935,-1.7379319615429267e-05,0.0,0.0002035194775089,0.0,0.0,333.0301818847656,0.0,0.0,0.0,0.7842249274253845,4.0,0.0,1.0
627420,290.3097839355469,297.1499938964844,293.1499938964844,0.0073466184549033,-503.1219482421875,300.09930419921875,0.49524587392807,0.050000000745058,0.0463966131210327,290.7248840332031,297.1499938964844,293.1499938964844,0.0061479513533413,-462.4990539550781,298.9680480957031,0.49524587392807,0.050000000745058,0.0488578677177429,290.3109436035156,297.1499938964844,293.1499938964844,0.0069776703603565,-376.8480224609375,299.7636413574219,0.49524587392807,0.050000000745058,0.0360862538218498,289.99737548828125,297.1499938964844,293.1499938964844,0.0084157576784491,-581.2943725585938,300.959228515625,0.49524587392807,0.050000000745058,0.0488578677177429,291.1273498535156,297.1499938964844,293.1499938964844,0.0051181497983634,-1878.6922607421875,297.8586730957031,0.49524587392807,0.050000000745058,0.2317606806755066,292.23663330078125,291.1499938964844,251.4499969482422,250.9750823974609,279.0980529785156,291.1209716796875,291.3853759765625,1.0,0.178636685013771,0.017030619084835,0.017030619084835,0.9931549429893494,1.0,-0.494365930557251,2.0848674466833472e-06,0.4943638443946838,-0.1499392986297607,0.0,0.0,0.7222743034362793,39.123477935791016,25.0,817.5189819335938,-7213.42138671875,39.83607864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4417724609375,306.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,24636.552734375,21240.0,0.0,0.0,0.2165528535842895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1934696435928345,1.193483829498291,-1.4221017408999614e-05,0.0,0.000219773617573,0.0,0.0,215.60012817382807,0.0,0.0,0.0,0.6698431372642517,4.0,0.0,1.0
627480,290.3097839355469,297.1499938964844,293.1499938964844,0.0073466184549033,-503.1219482421875,300.09930419921875,0.49524587392807,0.050000000745058,0.0463966131210327,290.7248840332031,297.1499938964844,293.1499938964844,0.0061479513533413,-462.4990539550781,298.9680480957031,0.49524587392807,0.050000000745058,0.0488578677177429,290.3109436035156,297.1499938964844,293.1499938964844,0.0069776703603565,-376.8480224609375,299.7636413574219,0.49524587392807,0.050000000745058,0.0360862538218498,289.99737548828125,297.1499938964844,293.1499938964844,0.0084157576784491,-581.2943725585938,300.959228515625,0.49524587392807,0.050000000745058,0.0488578677177429,291.1273498535156,297.1499938964844,293.1499938964844,0.0051181497983634,-1878.6922607421875,297.8586730957031,0.49524587392807,0.050000000745058,0.2317606806755066,292.23663330078125,291.1499938964844,251.4499969482422,250.9750823974609,279.0980529785156,291.1209716796875,291.3853759765625,1.0,0.178636685013771,0.017030619084835,0.017030619084835,0.9931549429893494,1.0,-0.494365930557251,2.0848674466833472e-06,0.4943638443946838,-0.1499392986297607,0.0,0.0,0.7222743034362793,39.123477935791016,25.0,817.5189819335938,-7213.42138671875,39.83607864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4417724609375,306.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,24636.552734375,21240.0,0.0,0.0,0.2165528535842895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1934696435928345,1.193483829498291,-1.4221017408999614e-05,0.0,0.000219773617573,0.0,0.0,215.60012817382807,0.0,0.0,0.0,0.6698431372642517,4.0,0.0,1.0
627540,290.3520812988281,297.1499938964844,293.1499938964844,0.0081403516232967,-529.7770385742188,301.1285400390625,0.5025380849838257,0.050000000745058,0.0462842471897602,290.7545166015625,297.1499938964844,293.1499938964844,0.0067349472083151,-487.3528747558594,299.94110107421875,0.5025380849838257,0.050000000745058,0.0487395413219928,290.3521423339844,297.1499938964844,293.1499938964844,0.0077451458200812,-398.3999633789063,300.8122863769531,0.5025380849838257,0.050000000745058,0.0359988585114479,290.03515625,297.1499938964844,293.1499938964844,0.0094821993261575,-613.6027221679688,302.0622253417969,0.5025380849838257,0.050000000745058,0.0487395413219928,291.1641845703125,297.1499938964844,293.1499938964844,0.0055242259986698,-1969.5028076171875,298.732666015625,0.5025380849838257,0.050000000745058,0.2311993986368179,292.7626342773437,291.1499938964844,251.4499969482422,250.97271728515625,279.1197814941406,291.1584167480469,291.8602905273437,1.0,0.1732597798109054,0.015086006373167,0.015086006373167,0.9921544790267944,1.0,-0.4931684732437134,1.6507624422956724e-06,0.493166834115982,-0.1496233195066452,0.0,0.0,0.4701134264469147,36.11912155151367,25.0,549.133056640625,-6825.099609375,37.18628692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5486755371094,305.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,26551.890625,20160.0,0.0,0.0,0.226188987493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258625984191895,0.625870943069458,-8.383316526305862e-06,0.0,0.0002295530721312,0.0,0.0,56.46495819091797,0.0,0.0,0.0,0.4268209934234619,4.0,0.0,1.0
