time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3520812988281,297.1499938964844,293.1499938964844,0.0081403516232967,-529.7770385742188,301.1285400390625,0.5025380849838257,0.050000000745058,0.0462842471897602,290.7545166015625,297.1499938964844,293.1499938964844,0.0067349472083151,-487.3528747558594,299.94110107421875,0.5025380849838257,0.050000000745058,0.0487395413219928,290.3521423339844,297.1499938964844,293.1499938964844,0.0077451458200812,-398.3999633789063,300.8122863769531,0.5025380849838257,0.050000000745058,0.0359988585114479,290.03515625,297.1499938964844,293.1499938964844,0.0094821993261575,-613.6027221679688,302.0622253417969,0.5025380849838257,0.050000000745058,0.0487395413219928,291.1641845703125,297.1499938964844,293.1499938964844,0.0055242259986698,-1969.5028076171875,298.732666015625,0.5025380849838257,0.050000000745058,0.2311993986368179,292.7626342773437,291.1499938964844,251.4499969482422,250.97271728515625,279.1197814941406,291.1584167480469,291.8602905273437,1.0,0.1732597798109054,0.015086006373167,0.015086006373167,0.9921544790267944,1.0,-0.4931684732437134,1.6507624422956724e-06,0.493166834115982,-0.1496233195066452,0.0,0.0,0.4701134264469147,36.11912155151367,25.0,549.133056640625,-6825.099609375,37.18628692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5486755371094,305.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,26551.890625,20160.0,0.0,0.0,0.226188987493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258625984191895,0.625870943069458,-8.383316526305862e-06,0.0,0.0002295530721312,0.0,0.0,56.46495819091797,0.0,0.0,0.0,0.4268209934234619,4.0,0.0,1.0
627660,290.3890075683594,297.1499938964844,293.1499938964844,0.0091896364465355,-569.6153564453125,301.9878845214844,0.5087620615959167,0.050000000745058,0.0461994297802448,290.7807312011719,297.1499938964844,293.1499938964844,0.0074711008928716,-523.8657836914062,300.715087890625,0.5087620615959167,0.050000000745058,0.0486502237617969,290.38836669921875,297.1499938964844,293.1499938964844,0.008740659803152,-429.6369018554688,301.6795349121094,0.5087620615959167,0.050000000745058,0.0359328873455524,290.06866455078125,297.1499938964844,293.1499938964844,0.0109552312642335,-661.3742065429688,303.0152282714844,0.5087620615959167,0.050000000745058,0.0486502237617969,291.1966552734375,297.1499938964844,293.1499938964844,0.0060127349570393,-2105.516845703125,299.3804016113281,0.5087620615959167,0.050000000745058,0.2307757139205932,292.9275207519531,291.1499938964844,251.4499969482422,250.9701385498047,279.14080810546875,291.1916198730469,291.876953125,1.0,0.1689652651548385,0.0152340373024344,0.0152340373024344,0.9911544322967528,1.0,-0.4922646582126617,1.6638199440421886e-06,0.492262989282608,-0.1493709683418274,0.0,0.0,0.2157315760850906,33.85138702392578,25.0,-180.16476440429688,-5425.345703125,35.1944465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9705810546875,304.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,22434.91015625,20160.0,0.0,0.0,0.227651298046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179505676031112,0.217956006526947,-5.440503628051374e-06,0.0,0.0002310371346538,0.0,0.0,11.124377250671388,0.0,0.0,0.0,0.3148635327816009,4.0,0.0,1.0
627720,290.3890075683594,297.1499938964844,293.1499938964844,0.0091896364465355,-569.6153564453125,301.9878845214844,0.5087620615959167,0.050000000745058,0.0461994297802448,290.7807312011719,297.1499938964844,293.1499938964844,0.0074711008928716,-523.8657836914062,300.715087890625,0.5087620615959167,0.050000000745058,0.0486502237617969,290.38836669921875,297.1499938964844,293.1499938964844,0.008740659803152,-429.6369018554688,301.6795349121094,0.5087620615959167,0.050000000745058,0.0359328873455524,290.06866455078125,297.1499938964844,293.1499938964844,0.0109552312642335,-661.3742065429688,303.0152282714844,0.5087620615959167,0.050000000745058,0.0486502237617969,291.1966552734375,297.1499938964844,293.1499938964844,0.0060127349570393,-2105.516845703125,299.3804016113281,0.5087620615959167,0.050000000745058,0.2307757139205932,292.9275207519531,291.1499938964844,251.4499969482422,250.9701385498047,279.14080810546875,291.1916198730469,291.876953125,1.0,0.1689652651548385,0.0152340373024344,0.0152340373024344,0.9911544322967528,1.0,-0.4922646582126617,1.6638199440421886e-06,0.492262989282608,-0.1493709683418274,0.0,0.0,0.2157315760850906,33.85138702392578,25.0,-180.16476440429688,-5425.345703125,35.1944465637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9705810546875,304.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,22434.91015625,20160.0,0.0,0.0,0.227651298046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179505676031112,0.217956006526947,-5.440503628051374e-06,0.0,0.0002310371346538,0.0,0.0,11.124377250671388,0.0,0.0,0.0,0.3148635327816009,4.0,0.0,1.0
627780,290.42059326171875,297.1499938964844,293.1499938964844,0.0109533546492457,-641.4273071289062,302.7276611328125,0.5141697525978088,0.050000000745058,0.0461332164704799,290.80291748046875,297.1499938964844,293.1499938964844,0.008628848940134,-589.3878173828125,301.2933654785156,0.5141697525978088,0.050000000745058,0.0485804975032806,290.41925048828125,297.1499938964844,293.1499938964844,0.0103783663362264,-484.9544067382813,302.4090576171875,0.5141697525978088,0.050000000745058,0.0358813889324665,290.0981750488281,297.1499938964844,293.1499938964844,0.0135897658765316,-746.537353515625,303.9089050292969,0.5141697525978088,0.050000000745058,0.0485804975032806,291.223876953125,297.1499938964844,293.1499938964844,0.0067470395006239,-2355.443359375,299.7518310546875,0.5141697525978088,0.050000000745058,0.2304449677467346,292.4270935058594,291.1499938964844,251.4499969482422,250.9673767089844,279.15966796875,291.2197265625,291.2328491210937,1.0,0.1655286252498626,0.0171639807522296,0.0171639807522296,0.9901544451713562,1.0,-0.491559088230133,2.059166035905946e-06,0.4915570318698883,-0.1491615325212478,0.0,0.0,0.0718801841139793,32.081233978271484,25.0,-960.6224365234376,-4303.98486328125,33.644588470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7215270996094,302.3791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,20700.82421875,20160.0,0.0,0.0,0.2194517254829406,0.0,0.0,0.0,0.0,1.0,0.0001191106857731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044633686542511,0.1045213490724563,-5.797893754788674e-05,0.0,0.0002227156073786,0.0,0.0,4.618623733520508,0.0,0.0,0.0,0.2877581715583801,4.0,0.0,1.0
627840,290.42059326171875,297.1499938964844,293.1499938964844,0.0109533546492457,-641.4273071289062,302.7276611328125,0.5141697525978088,0.050000000745058,0.0461332164704799,290.80291748046875,297.1499938964844,293.1499938964844,0.008628848940134,-589.3878173828125,301.2933654785156,0.5141697525978088,0.050000000745058,0.0485804975032806,290.41925048828125,297.1499938964844,293.1499938964844,0.0103783663362264,-484.9544067382813,302.4090576171875,0.5141697525978088,0.050000000745058,0.0358813889324665,290.0981750488281,297.1499938964844,293.1499938964844,0.0135897658765316,-746.537353515625,303.9089050292969,0.5141697525978088,0.050000000745058,0.0485804975032806,291.223876953125,297.1499938964844,293.1499938964844,0.0067470395006239,-2355.443359375,299.7518310546875,0.5141697525978088,0.050000000745058,0.2304449677467346,292.4270935058594,291.1499938964844,251.4499969482422,250.9673767089844,279.15966796875,291.2197265625,291.2328491210937,1.0,0.1655286252498626,0.0171639807522296,0.0171639807522296,0.9901544451713562,1.0,-0.491559088230133,2.059166035905946e-06,0.4915570318698883,-0.1491615325212478,0.0,0.0,0.0718801841139793,32.081233978271484,25.0,-960.6224365234376,-4303.98486328125,33.644588470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7215270996094,302.3791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,20700.82421875,20160.0,0.0,0.0,0.2194517254829406,0.0,0.0,0.0,0.0,1.0,0.0001191106857731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044633686542511,0.1045213490724563,-5.797893754788674e-05,0.0,0.0002227156073786,0.0,0.0,4.618623733520508,0.0,0.0,0.0,0.2877581715583801,4.0,0.0,1.0
627900,290.4348449707031,297.1499938964844,293.1499938964844,0.012139331549406,-684.3114624023438,303.1048278808594,0.5182473063468933,0.050000000745058,0.046087309718132,290.812744140625,297.1499938964844,293.1499938964844,0.009362494572997,-628.609130859375,301.5694274902344,0.5182473063468933,0.050000000745058,0.0485321581363678,290.4330139160156,297.1499938964844,293.1499938964844,0.0114667229354381,-517.939697265625,302.7774658203125,0.5182473063468933,0.050000000745058,0.035845685750246,290.1133117675781,297.1499938964844,293.1499938964844,0.0195164680480957,-914.1907348632812,304.0480651855469,0.5563493371009827,0.0751271918416023,0.0577468127012252,291.2357482910156,297.1499938964844,293.1499938964844,0.0071904016658663,-2506.021240234375,299.901123046875,0.5182473063468933,0.050000000745058,0.2302156686782837,292.031982421875,291.1499938964844,251.4499969482422,250.9659423828125,279.1932373046875,291.23193359375,290.8376159667969,1.0,0.164195716381073,0.02141466550529,0.02141466550529,0.9896544218063354,1.0,-0.5021176338195801,3.1391407446790254e-06,0.502114474773407,-0.1517395377159118,0.0,0.0,0.0525013022124767,30.93434333801269,25.0,-1080.75146484375,-4227.75390625,33.68928527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70672607421875,301.9235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,20386.578125,19080.0,0.0,0.0,0.2114847600460052,0.0,0.0,0.0,0.0,1.0,0.0013711908832192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901083499193191,0.0941864401102066,-0.0040780901908874,0.0,0.0002146301412722,0.0,0.0,4.075997829437256,0.0,0.0,0.0,0.2694980800151825,4.0,0.0,1.0
627960,290.44854736328125,297.1499938964844,293.1499938964844,0.0135154658928513,-727.6753540039062,303.50390625,0.5261363983154297,0.050000000745058,0.0460068210959434,290.8221130371094,297.1499938964844,293.1499938964844,0.0101715242490172,-668.2908325195312,301.86444091796875,0.5261363983154297,0.050000000745058,0.0484474003314971,290.4462280273437,297.1499938964844,293.1499938964844,0.0127193992957472,-551.3162841796875,303.1678161621094,0.5261363983154297,0.050000000745058,0.0357830822467803,290.149169921875,297.1499938964844,293.1499938964844,0.0451189950108528,-1407.20947265625,304.0201721191406,0.6541023254394531,0.1065817326307296,0.0871066525578498,291.2474365234375,297.1499938964844,293.1499938964844,0.0076543744653463,-2657.4716796875,300.0631408691406,0.5261363983154297,0.050000000745058,0.2298136055469513,291.6318054199219,291.1499938964844,251.4499969482422,250.9644775390625,279.37713623046875,291.2438659667969,290.4485778808594,1.0,0.1634382754564285,0.0462082400918006,0.0462082400918006,0.9891543984413148,1.0,-0.5365934371948242,3.836092582787387e-05,0.5365550518035889,-0.1595191955566406,0.0,0.0,0.0603849627077579,29.05098342895508,28.0,-1125.405029296875,-4344.8310546875,35.380409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350769042969,301.8226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,19271.94140625,19080.0,0.0,0.0,0.2010617554187774,0.0,0.0,0.0,0.0,1.0,0.0020728700328618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855375081300735,0.0940787345170974,-0.0085412301123142,0.0,0.000204052121262,0.0,0.0,3.850474119186402,0.0,0.0,0.0,0.2769956290721893,4.0,0.0,1.0
628020,290.4771423339844,297.1499938964844,293.1499938964844,0.0197672918438911,-889.0559692382812,304.09014892578125,0.5679672956466675,0.069131962954998,0.0517091862857341,290.8405456542969,297.1499938964844,293.1499938964844,0.0120604997500777,-746.3233642578125,302.5230407714844,0.5405368208885193,0.050000000745058,0.0483161658048629,290.4726867675781,297.1499938964844,293.1499938964844,0.0158450715243816,-616.7535400390625,304.014404296875,0.5405368208885193,0.050000000745058,0.0356861539185047,290.2680053710937,297.1499938964844,293.1499938964844,0.0957980453968048,-2373.47900390625,303.9805603027344,0.7830564379692078,0.1585905998945236,0.1390776187181472,291.27410888671875,297.1499938964844,293.1499938964844,0.0086459890007972,-2951.86865234375,300.4426574707031,0.5405368208885193,0.050000000745058,0.2291910797357559,290.9076538085937,291.1499938964844,251.4499969482422,250.9614715576172,279.7659912109375,291.270263671875,289.7998352050781,1.0,0.1642888635396957,0.1273892521858215,0.1273892521858215,0.988154411315918,1.0,-0.6047778725624084,0.0089419689029455,0.5958358645439148,-0.1652480512857437,0.0,0.0,0.143813356757164,26.278217315673828,31.0,-853.6954956054688,-5153.3525390625,39.70567321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.559814453125,303.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,19028.208984375,19080.0,0.0,0.0,0.1766342222690582,0.0,0.0,0.0,0.0,1.0,0.0005189427756704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108718104660511,0.1093324199318885,-0.0006143188802525,0.0,0.0001792612747522,0.0,0.0,4.4667816162109375,0.0,0.0,0.0,0.2784324586391449,4.0,0.0,1.0
628080,290.4771423339844,297.1499938964844,293.1499938964844,0.0197672918438911,-889.0559692382812,304.09014892578125,0.5679672956466675,0.069131962954998,0.0517091862857341,290.8405456542969,297.1499938964844,293.1499938964844,0.0120604997500777,-746.3233642578125,302.5230407714844,0.5405368208885193,0.050000000745058,0.0483161658048629,290.4726867675781,297.1499938964844,293.1499938964844,0.0158450715243816,-616.7535400390625,304.014404296875,0.5405368208885193,0.050000000745058,0.0356861539185047,290.2680053710937,297.1499938964844,293.1499938964844,0.0957980453968048,-2373.47900390625,303.9805603027344,0.7830564379692078,0.1585905998945236,0.1390776187181472,291.27410888671875,297.1499938964844,293.1499938964844,0.0086459890007972,-2951.86865234375,300.4426574707031,0.5405368208885193,0.050000000745058,0.2291910797357559,290.9076538085937,291.1499938964844,251.4499969482422,250.9614715576172,279.7659912109375,291.270263671875,289.7998352050781,1.0,0.1642888635396957,0.1273892521858215,0.1273892521858215,0.988154411315918,1.0,-0.6047778725624084,0.0089419689029455,0.5958358645439148,-0.1652480512857437,0.0,0.0,0.143813356757164,26.278217315673828,31.0,-853.6954956054688,-5153.3525390625,39.70567321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.559814453125,303.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,19028.208984375,19080.0,0.0,0.0,0.1766342222690582,0.0,0.0,0.0,0.0,1.0,0.0005189427756704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108718104660511,0.1093324199318885,-0.0006143188802525,0.0,0.0001792612747522,0.0,0.0,4.4667816162109375,0.0,0.0,0.0,0.2784324586391449,4.0,0.0,1.0
628140,290.57977294921875,297.1499938964844,293.1499938964844,0.0645413622260093,-1671.6002197265625,304.0362854003906,0.7399811744689941,0.1162375584244728,0.0956199914216995,290.86138916015625,297.1499938964844,293.1499938964844,0.014006239362061,-803.5978393554688,303.2705078125,0.5740962624549866,0.050000000745058,0.0480848588049411,290.5293884277344,297.1499938964844,293.1499938964844,0.0484366156160831,-1083.7490234375,304.0562744140625,0.6969680190086365,0.1006980687379837,0.0618963278830051,290.4031066894531,297.1499938964844,293.1499938964844,0.1380463987588882,-3186.872314453125,303.96697998046875,0.9012805819511414,0.2042310088872909,0.1831500977277755,291.3097839355469,297.1499938964844,293.1499938964844,0.0095204291865229,-3158.302001953125,300.9374084472656,0.5740962624549866,0.050000000745058,0.2280938625335693,290.5738220214844,291.1499938964844,251.4499969482422,250.9583740234375,280.4603271484375,291.305419921875,289.5625305175781,1.0,0.1688291132450103,0.2911665141582489,0.2911665141582489,0.987154483795166,1.0,-0.7402154803276062,0.076766550540924,0.6634489297866821,-0.1238650158047676,0.0,0.0,0.2479892969131469,21.6448917388916,34.0,-300.76641845703125,-6676.63134765625,50.413272857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5455322265625,306.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18867.6328125,18000.0,0.0,0.0,0.1547802984714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627610176801681,0.1627655327320099,-4.514956344792154e-06,0.0,0.0001570823224028,0.0,0.0,6.818051815032959,0.0,0.0,0.0,0.271523118019104,4.0,0.0,1.0
628200,290.57977294921875,297.1499938964844,293.1499938964844,0.0645413622260093,-1671.6002197265625,304.0362854003906,0.7399811744689941,0.1162375584244728,0.0956199914216995,290.86138916015625,297.1499938964844,293.1499938964844,0.014006239362061,-803.5978393554688,303.2705078125,0.5740962624549866,0.050000000745058,0.0480848588049411,290.5293884277344,297.1499938964844,293.1499938964844,0.0484366156160831,-1083.7490234375,304.0562744140625,0.6969680190086365,0.1006980687379837,0.0618963278830051,290.4031066894531,297.1499938964844,293.1499938964844,0.1380463987588882,-3186.872314453125,303.96697998046875,0.9012805819511414,0.2042310088872909,0.1831500977277755,291.3097839355469,297.1499938964844,293.1499938964844,0.0095204291865229,-3158.302001953125,300.9374084472656,0.5740962624549866,0.050000000745058,0.2280938625335693,290.5738220214844,291.1499938964844,251.4499969482422,250.9583740234375,280.4603271484375,291.305419921875,289.5625305175781,1.0,0.1688291132450103,0.2911665141582489,0.2911665141582489,0.987154483795166,1.0,-0.7402154803276062,0.076766550540924,0.6634489297866821,-0.1238650158047676,0.0,0.0,0.2479892969131469,21.6448917388916,34.0,-300.76641845703125,-6676.63134765625,50.413272857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5455322265625,306.5953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18867.6328125,18000.0,0.0,0.0,0.1547802984714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627610176801681,0.1627655327320099,-4.514956344792154e-06,0.0,0.0001570823224028,0.0,0.0,6.818051815032959,0.0,0.0,0.0,0.271523118019104,4.0,0.0,1.0
628260,290.7232971191406,297.1499938964844,293.1499938964844,0.0954236835241317,-2243.655517578125,304.0233764648437,0.8497081398963928,0.152277335524559,0.1294343024492263,290.88653564453125,297.1499938964844,293.1499938964844,0.0158771313726902,-838.8838500976562,304.0348205566406,0.6008490920066833,0.050000000745058,0.0479441359639167,290.64947509765625,297.1499938964844,293.1499938964844,0.0865094289183616,-1614.224853515625,304.0252990722656,0.8290712833404541,0.1428065747022628,0.0931147560477256,290.5355224609375,297.1499938964844,293.1499938964844,0.1632168143987655,-3633.064453125,303.9893493652344,0.9869884848594666,0.2469380050897598,0.2100142389535904,291.35955810546875,297.1499938964844,293.1499938964844,0.0102056302130222,-3269.24609375,301.4855651855469,0.6008490920066833,0.050000000745058,0.2274263352155685,290.6659240722656,291.1499938964844,251.4499969482422,250.9552154541016,280.59796142578125,291.35467529296875,289.69158935546875,1.0,0.1762617528438568,0.4609841704368591,0.4609841704368591,0.9870046973228456,1.0,-0.849545419216156,0.2300221920013427,0.6195232272148132,0.0092901699244976,0.0,0.0,0.3096526563167572,19.2138729095459,37.0,98.87174224853516,-7931.34521484375,62.65595626831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4078674316406,307.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.462890625,18000.0,0.0,0.0,0.1425423920154571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111939936876297,0.2111983746290207,-4.38256211054977e-06,0.0,0.0001446624082745,0.0,0.0,8.731956481933594,0.0,0.0,0.0,0.2884195148944855,4.0,0.0,1.0
628320,290.7232971191406,297.1499938964844,293.1499938964844,0.0954236835241317,-2243.655517578125,304.0233764648437,0.8497081398963928,0.152277335524559,0.1294343024492263,290.88653564453125,297.1499938964844,293.1499938964844,0.0158771313726902,-838.8838500976562,304.0348205566406,0.6008490920066833,0.050000000745058,0.0479441359639167,290.64947509765625,297.1499938964844,293.1499938964844,0.0865094289183616,-1614.224853515625,304.0252990722656,0.8290712833404541,0.1428065747022628,0.0931147560477256,290.5355224609375,297.1499938964844,293.1499938964844,0.1632168143987655,-3633.064453125,303.9893493652344,0.9869884848594666,0.2469380050897598,0.2100142389535904,291.35955810546875,297.1499938964844,293.1499938964844,0.0102056302130222,-3269.24609375,301.4855651855469,0.6008490920066833,0.050000000745058,0.2274263352155685,290.6659240722656,291.1499938964844,251.4499969482422,250.9552154541016,280.59796142578125,291.35467529296875,289.69158935546875,1.0,0.1762617528438568,0.4609841704368591,0.4609841704368591,0.9870046973228456,1.0,-0.849545419216156,0.2300221920013427,0.6195232272148132,0.0092901699244976,0.0,0.0,0.3096526563167572,19.2138729095459,37.0,98.87174224853516,-7931.34521484375,62.65595626831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4078674316406,307.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.462890625,18000.0,0.0,0.0,0.1425423920154571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111939936876297,0.2111983746290207,-4.38256211054977e-06,0.0,0.0001446624082745,0.0,0.0,8.731956481933594,0.0,0.0,0.0,0.2884195148944855,4.0,0.0,1.0
628380,290.86785888671875,297.1499938964844,293.1499938964844,0.1239374950528144,-2767.803955078125,304.0180358886719,0.9308305978775024,0.1844494342803955,0.1590120494365692,290.93572998046875,297.1499938964844,293.1499938964844,0.0410330668091774,-1337.278076171875,304.08856201171875,0.7174769043922424,0.0911799445748329,0.0764846801757812,290.7801818847656,297.1499938964844,293.1499938964844,0.1186422780156135,-2079.567138671875,304.01336669921875,0.9185270667076112,0.1796614974737167,0.1195132434368133,290.6007080078125,297.1499938964844,293.1499938964844,0.1494683176279068,-3373.289794921875,304.0658264160156,0.9789230227470398,0.2997910678386688,0.1931171119213104,291.4166259765625,297.1499938964844,293.1499938964844,0.0110194226726889,-3410.37841796875,301.9632873535156,0.6126903295516968,0.050000000745058,0.2271677106618881,290.62261962890625,291.1499938964844,251.4499969482422,250.95204162597656,279.7992553710937,291.41192626953125,289.6028137207031,1.0,0.1851275712251663,0.4813181459903717,0.4813181459903717,0.9868549704551696,1.0,-0.9303898215293884,0.2713478803634643,0.6590419411659241,0.035651359707117,0.0,0.0,0.3785608112812042,18.729022979736328,57.0,-75.76856994628906,-9091.8662109375,75.44294738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5604248046875,307.22705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17687.103515625,18000.0,0.0,0.0,0.1394930332899093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630385756492615,0.263043075799942,-4.484953933570068e-06,0.0,0.0001415676961187,0.0,0.0,11.35454273223877,0.0,0.0,0.0,0.2992008328437805,4.0,0.0,1.0
628440,290.86785888671875,297.1499938964844,293.1499938964844,0.1239374950528144,-2767.803955078125,304.0180358886719,0.9308305978775024,0.1844494342803955,0.1590120494365692,290.93572998046875,297.1499938964844,293.1499938964844,0.0410330668091774,-1337.278076171875,304.08856201171875,0.7174769043922424,0.0911799445748329,0.0764846801757812,290.7801818847656,297.1499938964844,293.1499938964844,0.1186422780156135,-2079.567138671875,304.01336669921875,0.9185270667076112,0.1796614974737167,0.1195132434368133,290.6007080078125,297.1499938964844,293.1499938964844,0.1494683176279068,-3373.289794921875,304.0658264160156,0.9789230227470398,0.2997910678386688,0.1931171119213104,291.4166259765625,297.1499938964844,293.1499938964844,0.0110194226726889,-3410.37841796875,301.9632873535156,0.6126903295516968,0.050000000745058,0.2271677106618881,290.62261962890625,291.1499938964844,251.4499969482422,250.95204162597656,279.7992553710937,291.41192626953125,289.6028137207031,1.0,0.1851275712251663,0.4813181459903717,0.4813181459903717,0.9868549704551696,1.0,-0.9303898215293884,0.2713478803634643,0.6590419411659241,0.035651359707117,0.0,0.0,0.3785608112812042,18.729022979736328,57.0,-75.76856994628906,-9091.8662109375,75.44294738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5604248046875,307.22705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17687.103515625,18000.0,0.0,0.0,0.1394930332899093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630385756492615,0.263043075799942,-4.484953933570068e-06,0.0,0.0001415676961187,0.0,0.0,11.35454273223877,0.0,0.0,0.0,0.2992008328437805,4.0,0.0,1.0
628500,290.9383239746094,297.1499938964844,293.1499938964844,0.1380503624677658,-3017.339111328125,304.0163879394531,0.9616166949272156,0.1995163857936859,0.1728195399045944,290.9847106933594,297.1499938964844,293.1499938964844,0.0599389113485813,-1672.3211669921875,304.0655517578125,0.7710390686988831,0.1096192002296447,0.0954757556319236,290.8447265625,297.1499938964844,293.1499938964844,0.134586825966835,-2300.8115234375,304.0092468261719,0.9550995230674744,0.1970055997371673,0.1318471133708953,290.6142578125,297.1499938964844,293.1499938964844,0.1491002738475799,-3364.6787109375,304.0814208984375,0.9782187938690186,0.3294269144535064,0.1918425261974334,291.4457092285156,297.1499938964844,293.1499938964844,0.011473499238491,-3484.90185546875,302.1888732910156,0.613562285900116,0.050000000745058,0.2271479815244674,290.5703125,291.1499938964844,251.4499969482422,250.9504547119141,279.577880859375,291.44122314453125,289.5655822753906,1.0,0.1930777430534362,0.4857515096664428,0.4857515096664428,0.986780047416687,1.0,-0.9829957485198976,0.2923630177974701,0.6906327605247498,0.0468184985220432,0.0,0.0,0.4227586090564728,19.24044609069824,57.0,-56.664337158203125,-9866.5517578125,86.18030548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91473388671875,307.2138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17519.865234375,18000.0,0.0,0.0,0.1417499333620071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308893620967865,0.3088982105255127,-4.590198386722477e-06,0.0,0.0001438581675756,0.0,0.0,13.9229097366333,0.0,0.0,0.0,0.3097976744174957,4.0,0.0,1.0
628560,291.0074157714844,297.1499938964844,293.1499938964844,0.1515847742557525,-3250.633056640625,304.0160827636719,0.9770880341529846,0.2139669209718704,0.1860812455415725,291.0415954589844,297.1499938964844,293.1499938964844,0.0750840157270431,-1959.4500732421875,304.0534973144531,0.8070420026779175,0.1258834898471832,0.1118877604603767,290.908203125,297.1499938964844,293.1499938964844,0.1500660628080368,-2509.572265625,304.0067138671875,0.975049614906311,0.2137456685304641,0.1437544077634811,290.63299560546875,297.1499938964844,293.1499938964844,0.1565751582384109,-3498.67333984375,304.0801086425781,0.982197105884552,0.3578724265098572,0.1994061470031738,291.4752197265625,297.1499938964844,293.1499938964844,0.0119197303429245,-3550.491943359375,302.414794921875,0.6083081960678101,0.050000000745058,0.2272578030824661,290.5602722167969,291.1499938964844,251.4499969482422,250.94888305664065,279.4269104003906,291.470947265625,289.5591125488281,1.0,0.203041061758995,0.488041490316391,0.488041490316391,0.9877810478210448,1.0,-1.042105793952942,0.3142248690128326,0.7278808951377869,0.0575865730643272,0.0,0.0,0.4631739258766174,20.55564308166504,77.0,-33.7112922668457,-10598.5537109375,100.7768096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1347961425781,307.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17379.845703125,18000.0,0.0,0.0,0.1467821151018142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595787286758423,0.3595834672451019,-4.746725153381703e-06,0.0,0.0001489651913288,0.0,0.0,17.16020965576172,0.0,0.0,0.0,0.3232418894767761,4.0,0.0,1.0
628620,291.1415405273437,297.1499938964844,293.1499938964844,0.178473874926567,-3701.390869140625,304.0158996582031,0.9803430438041688,0.2410512864589691,0.2110261172056198,291.164306640625,297.1499938964844,293.1499938964844,0.1005597487092018,-2463.87744140625,304.04351806640625,0.8358666896820068,0.1544375717639923,0.1402085870504379,291.0318603515625,297.1499938964844,293.1499938964844,0.1811560839414596,-2915.49560546875,304.002685546875,0.9842169284820556,0.2454643696546554,0.1663731783628463,290.7057800292969,297.1499938964844,293.1499938964844,0.1919615119695663,-4122.42724609375,304.04345703125,0.994987428188324,0.4069944322109222,0.2346132099628448,291.5368957519531,297.1499938964844,293.1499938964844,0.0129080284386873,-3690.869384765625,302.8397521972656,0.5831166505813599,0.050000000745058,0.2278430163860321,290.5050048828125,291.1499938964844,251.4499969482422,250.9457550048828,279.2503662109375,291.5328674316406,289.4960632324219,1.0,0.2283080071210861,0.4881902933120727,0.4881902933120727,0.9897830486297609,1.0,-1.1761369705200195,0.3608601689338684,0.8152768015861511,0.0786937475204467,0.0,0.0,0.5519110560417175,25.47940254211425,97.0,-80.39446258544922,-11998.8935546875,143.45059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3204345703125,306.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17002.923828125,18000.0,0.0,0.0,0.1645320653915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827350676059723,0.4827403426170349,-5.2640275498561095e-06,0.0,0.0001669791381573,0.0,0.0,27.12034034729004,0.0,0.0,0.0,0.3611749112606048,4.0,0.0,1.0
628680,291.1415405273437,297.1499938964844,293.1499938964844,0.178473874926567,-3701.390869140625,304.0158996582031,0.9803430438041688,0.2410512864589691,0.2110261172056198,291.164306640625,297.1499938964844,293.1499938964844,0.1005597487092018,-2463.87744140625,304.04351806640625,0.8358666896820068,0.1544375717639923,0.1402085870504379,291.0318603515625,297.1499938964844,293.1499938964844,0.1811560839414596,-2915.49560546875,304.002685546875,0.9842169284820556,0.2454643696546554,0.1663731783628463,290.7057800292969,297.1499938964844,293.1499938964844,0.1919615119695663,-4122.42724609375,304.04345703125,0.994987428188324,0.4069944322109222,0.2346132099628448,291.5368957519531,297.1499938964844,293.1499938964844,0.0129080284386873,-3690.869384765625,302.8397521972656,0.5831166505813599,0.050000000745058,0.2278430163860321,290.5050048828125,291.1499938964844,251.4499969482422,250.9457550048828,279.2503662109375,291.5328674316406,289.4960632324219,1.0,0.2283080071210861,0.4881902933120727,0.4881902933120727,0.9897830486297609,1.0,-1.1761369705200195,0.3608601689338684,0.8152768015861511,0.0786937475204467,0.0,0.0,0.5519110560417175,25.47940254211425,97.0,-80.39446258544922,-11998.8935546875,143.45059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3204345703125,306.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17002.923828125,18000.0,0.0,0.0,0.1645320653915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827350676059723,0.4827403426170349,-5.2640275498561095e-06,0.0,0.0001669791381573,0.0,0.0,27.12034034729004,0.0,0.0,0.0,0.3611749112606048,4.0,0.0,1.0
628740,291.270751953125,297.1499938964844,293.1499938964844,0.2050080448389053,-4131.7138671875,304.01641845703125,0.9571260809898376,0.2657350897789001,0.2339226305484771,291.29107666015625,297.1499938964844,293.1499938964844,0.1238550022244453,-2912.56591796875,304.0403137207031,0.8317665457725525,0.1790532320737838,0.1646308451890945,291.15167236328125,297.1499938964844,293.1499938964844,0.2122965008020401,-3306.86474609375,303.9999389648437,0.966981828212738,0.2748324275016784,0.1874352395534515,290.8282470703125,297.1499938964844,293.1499938964844,0.2462592273950576,-5036.8076171875,303.9884033203125,0.9990000128746032,0.4441857635974884,0.2857467830181122,291.60369873046875,297.1499938964844,293.1499938964844,0.0140518452972173,-3843.7890625,303.22674560546875,0.5436572432518005,0.050000000745058,0.2290528714656829,290.4046630859375,291.1499938964844,251.4499969482422,250.9427185058593,279.1651611328125,291.599853515625,289.3945617675781,1.0,0.2591495811939239,0.4849190413951874,0.4849190413951874,0.9917851090431212,1.0,-1.3210327625274658,0.4095367789268493,0.9114959836006165,0.099154308438301,0.0,0.0,0.6577445864677429,34.13046646118164,117.0,-125.6438980102539,-13405.0263671875,207.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3258361816406,305.452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,16315.845703125,18000.0,0.0,0.0,0.1917594075202942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608593463897705,0.6608657240867615,-6.3418910940526985e-06,0.0,0.0001946114207385,0.0,0.0,48.47458267211914,0.0,0.0,0.0,0.4257431626319885,4.0,0.0,1.0
628800,291.270751953125,297.1499938964844,293.1499938964844,0.2050080448389053,-4131.7138671875,304.01641845703125,0.9571260809898376,0.2657350897789001,0.2339226305484771,291.29107666015625,297.1499938964844,293.1499938964844,0.1238550022244453,-2912.56591796875,304.0403137207031,0.8317665457725525,0.1790532320737838,0.1646308451890945,291.15167236328125,297.1499938964844,293.1499938964844,0.2122965008020401,-3306.86474609375,303.9999389648437,0.966981828212738,0.2748324275016784,0.1874352395534515,290.8282470703125,297.1499938964844,293.1499938964844,0.2462592273950576,-5036.8076171875,303.9884033203125,0.9990000128746032,0.4441857635974884,0.2857467830181122,291.60369873046875,297.1499938964844,293.1499938964844,0.0140518452972173,-3843.7890625,303.22674560546875,0.5436572432518005,0.050000000745058,0.2290528714656829,290.4046630859375,291.1499938964844,251.4499969482422,250.9427185058593,279.1651611328125,291.599853515625,289.3945617675781,1.0,0.2591495811939239,0.4849190413951874,0.4849190413951874,0.9917851090431212,1.0,-1.3210327625274658,0.4095367789268493,0.9114959836006165,0.099154308438301,0.0,0.0,0.6577445864677429,34.13046646118164,117.0,-125.6438980102539,-13405.0263671875,207.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3258361816406,305.452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,16315.845703125,18000.0,0.0,0.0,0.1917594075202942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608593463897705,0.6608657240867615,-6.3418910940526985e-06,0.0,0.0001946114207385,0.0,0.0,48.47458267211914,0.0,0.0,0.0,0.4257431626319885,4.0,0.0,1.0
628860,291.3952941894531,297.1499938964844,293.1499938964844,0.2312803119421005,-4545.83740234375,304.0171203613281,0.9196841716766356,0.2880879044532776,0.2548325657844543,291.4200744628906,297.1499938964844,293.1499938964844,0.1457713842391967,-3318.269287109375,304.0404052734375,0.8136785626411438,0.2000067234039306,0.1857236325740814,291.2680053710937,297.1499938964844,293.1499938964844,0.2435530126094818,-3687.01318359375,303.99786376953125,0.9352692365646362,0.3018722236156463,0.2069596350193023,290.9857788085937,297.1499938964844,293.1499938964844,0.3146191537380218,-6130.681640625,303.9281616210937,0.9990000128746032,0.4711368083953857,0.345794528722763,291.6762084960937,297.1499938964844,293.1499938964844,0.0153887039050459,-4011.42626953125,303.5756225585937,0.5057957172393799,0.050000000745058,0.2309454828500747,290.2621459960937,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6724853515625,289.2476501464844,1.0,0.2935647070407867,0.480065643787384,0.480065643787384,0.9930296540260316,1.0,-1.469245672225952,0.4587506949901581,1.0104949474334717,0.1187379360198974,0.0,0.0,0.7849075794219971,46.75991439819336,137.0,-192.69102478027344,-14655.5947265625,297.1444702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3533935546875,304.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,15518.125,18000.0,0.0,0.0,0.2267689257860183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932416439056396,0.893250048160553,-8.354540113941766e-06,0.0,0.0002301416243426,0.0,0.0,93.53495025634766,0.0,0.0,0.0,0.5238857269287109,4.0,0.0,1.0
628920,291.3952941894531,297.1499938964844,293.1499938964844,0.2312803119421005,-4545.83740234375,304.0171203613281,0.9196841716766356,0.2880879044532776,0.2548325657844543,291.4200744628906,297.1499938964844,293.1499938964844,0.1457713842391967,-3318.269287109375,304.0404052734375,0.8136785626411438,0.2000067234039306,0.1857236325740814,291.2680053710937,297.1499938964844,293.1499938964844,0.2435530126094818,-3687.01318359375,303.99786376953125,0.9352692365646362,0.3018722236156463,0.2069596350193023,290.9857788085937,297.1499938964844,293.1499938964844,0.3146191537380218,-6130.681640625,303.9281616210937,0.9990000128746032,0.4711368083953857,0.345794528722763,291.6762084960937,297.1499938964844,293.1499938964844,0.0153887039050459,-4011.42626953125,303.5756225585937,0.5057957172393799,0.050000000745058,0.2309454828500747,290.2621459960937,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6724853515625,289.2476501464844,1.0,0.2935647070407867,0.480065643787384,0.480065643787384,0.9930296540260316,1.0,-1.469245672225952,0.4587506949901581,1.0104949474334717,0.1187379360198974,0.0,0.0,0.7849075794219971,46.75991439819336,137.0,-192.69102478027344,-14655.5947265625,297.1444702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3533935546875,304.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,15518.125,18000.0,0.0,0.0,0.2267689257860183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932416439056396,0.893250048160553,-8.354540113941766e-06,0.0,0.0002301416243426,0.0,0.0,93.53495025634766,0.0,0.0,0.0,0.5238857269287109,4.0,0.0,1.0
628980,291.51495361328125,297.1499938964844,293.1499938964844,0.2581972777843475,-4960.2939453125,304.0165100097656,0.8864673376083374,0.3082803189754486,0.2738766968250274,291.5478210449219,297.1499938964844,293.1499938964844,0.1668334454298019,-3696.58935546875,304.04180908203125,0.7912279963493347,0.2179276198148727,0.2037577033042907,291.38067626953125,297.1499938964844,293.1499938964844,0.2758592069149017,-4069.218017578125,303.9946594238281,0.9032920598983764,0.3267046809196472,0.2250057458877563,291.1683654785156,297.1499938964844,293.1499938964844,0.3971313834190368,-7387.08251953125,303.8645935058594,0.9990000128746032,0.4889985620975494,0.4120782017707824,291.75396728515625,297.1499938964844,293.1499938964844,0.0170151218771934,-4204.92724609375,303.886962890625,0.4760383367538452,0.050000000745058,0.2334537208080291,290.03863525390625,291.1499938964844,251.4499969482422,250.9369659423828,279.10626220703125,291.7503662109375,289.018310546875,1.0,0.3298040926456451,0.4746509790420532,0.4746509790420532,0.9942742586135864,1.0,-1.6180044412612915,0.5080453157424927,1.1099592447280884,0.1375592201948166,0.0,0.0,0.9469573497772216,62.99037170410156,157.0,-297.4534606933594,-15656.275390625,414.18157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.60821533203125,303.3428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,15202.8701171875,18000.0,0.0,0.0,0.2670077979564667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148452877998352,1.148464322090149,-1.144739599112654e-05,0.0,0.0002709789550863,0.0,0.0,174.1954803466797,0.0,0.0,0.0,0.6414539217948914,4.0,0.0,1.0
629040,291.51495361328125,297.1499938964844,293.1499938964844,0.2581972777843475,-4960.2939453125,304.0165100097656,0.8864673376083374,0.3082803189754486,0.2738766968250274,291.5478210449219,297.1499938964844,293.1499938964844,0.1668334454298019,-3696.58935546875,304.04180908203125,0.7912279963493347,0.2179276198148727,0.2037577033042907,291.38067626953125,297.1499938964844,293.1499938964844,0.2758592069149017,-4069.218017578125,303.9946594238281,0.9032920598983764,0.3267046809196472,0.2250057458877563,291.1683654785156,297.1499938964844,293.1499938964844,0.3971313834190368,-7387.08251953125,303.8645935058594,0.9990000128746032,0.4889985620975494,0.4120782017707824,291.75396728515625,297.1499938964844,293.1499938964844,0.0170151218771934,-4204.92724609375,303.886962890625,0.4760383367538452,0.050000000745058,0.2334537208080291,290.03863525390625,291.1499938964844,251.4499969482422,250.9369659423828,279.10626220703125,291.7503662109375,289.018310546875,1.0,0.3298040926456451,0.4746509790420532,0.4746509790420532,0.9942742586135864,1.0,-1.6180044412612915,0.5080453157424927,1.1099592447280884,0.1375592201948166,0.0,0.0,0.9469573497772216,62.99037170410156,157.0,-297.4534606933594,-15656.275390625,414.18157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.60821533203125,303.3428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,15202.8701171875,18000.0,0.0,0.0,0.2670077979564667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148452877998352,1.148464322090149,-1.144739599112654e-05,0.0,0.0002709789550863,0.0,0.0,174.1954803466797,0.0,0.0,0.0,0.6414539217948914,4.0,0.0,1.0
629100,291.5727844238281,297.1499938964844,293.1499938964844,0.2721832990646362,-5172.25537109375,304.0153503417969,0.8723065257072449,0.3176319301128387,0.2827511727809906,291.6089172363281,297.1499938964844,293.1499938964844,0.1776042878627777,-3886.52880859375,304.0419006347656,0.7806847095489502,0.226227730512619,0.2120916098356247,291.4355163574219,297.1499938964844,293.1499938964844,0.2927141189575195,-4264.8994140625,303.99224853515625,0.8902939558029175,0.3383464217185974,0.2335057407617569,291.2657775878906,297.1499938964844,293.1499938964844,0.4430209398269653,-8061.033203125,303.83306884765625,0.9990000128746032,0.4949757754802704,0.4460735917091369,291.7945251464844,297.1499938964844,293.1499938964844,0.0179711934179067,-4313.82373046875,304.0298156738281,0.4586016535758972,0.050000000745058,0.2349106669425964,289.8890075683594,291.1499938964844,251.4499969482422,250.9356231689453,279.1022033691406,291.791015625,288.86572265625,1.0,0.3481273651123047,0.4719462692737579,0.4719462692737579,0.9948965907096864,1.0,-1.6914324760437012,0.5324296951293945,1.1590027809143066,0.1466462463140487,0.0,0.0,1.0,72.287109375,157.0,-361.4131164550781,-16030.0458984375,483.12689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88006591796875,302.8262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,15592.8349609375,19080.0,0.0,0.0,0.2881225347518921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256097435951233,1.2561105489730835,-1.3107371160003822e-05,0.0,0.0002924077562056,0.0,0.0,221.2342987060547,0.0,0.0,0.0,0.7067735195159912,4.0,0.0,1.0
629160,291.6291198730469,297.1499938964844,293.1499938964844,0.286518394947052,-5387.10546875,304.0137634277344,0.8570451736450195,0.3265481293201446,0.2912708520889282,291.6678161621094,297.1499938964844,293.1499938964844,0.1886359304189682,-4078.709228515625,304.0414733886719,0.7687301635742188,0.2341782450675964,0.2201289385557174,291.4891662597656,297.1499938964844,293.1499938964844,0.3100351095199585,-4463.4111328125,303.98944091796875,0.8757632374763489,0.3495287299156189,0.2417131960391998,291.364013671875,297.1499938964844,293.1499938964844,0.4820817708969116,-8611.44140625,303.8208312988281,0.9932833313941956,0.4995510578155517,0.4713832139968872,291.8359069824219,297.1499938964844,293.1499938964844,0.0186127666383981,-4402.34423828125,304.142333984375,0.4401371777057647,0.0515778437256813,0.2371183633804321,289.7207336425781,291.1499938964844,251.4499969482422,250.934326171875,279.10369873046875,291.8324890136719,288.69537353515625,1.0,0.3660975396633148,0.4696878790855407,0.4696878790855407,0.9957217574119568,1.0,-1.7544108629226685,0.5533080101013184,1.2011027336120603,0.1549129039049148,0.0,0.0,1.0,83.2292709350586,175.0,-417.67724609375,-16277.1845703125,555.3948364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2717590332031,302.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17316.669921875,19080.0,0.0,0.0,0.3093777000904083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3378406763076782,1.3378554582595823,-1.4784807717660442e-05,0.0,0.000313979020575,0.0,0.0,266.2789611816406,0.0,0.0,0.0,0.7333651781082153,4.0,0.0,1.0
629220,291.7387084960937,297.1499938964844,293.1499938964844,0.3164533376693725,-5828.48974609375,304.0092468261719,0.8387709856033325,0.342860460281372,0.3069652616977691,291.7809143066406,297.1499938964844,293.1499938964844,0.2115485370159149,-4470.978515625,304.0394592285156,0.7550747394561768,0.248795211315155,0.2350179851055145,291.5946350097656,297.1499938964844,293.1499938964844,0.3463329672813415,-4871.5908203125,303.9824523925781,0.8588608503341675,0.3702262938022613,0.2570081651210785,291.5085144042969,297.1499938964844,293.1499938964844,0.5209477543830872,-9120.3173828125,303.86444091796875,0.9667849540710448,0.515384316444397,0.4847870171070099,291.9317626953125,297.1499938964844,293.1499938964844,0.0317798815667629,-5667.05078125,304.1226806640625,0.4662556648254394,0.0655017793178558,0.2961130142211914,289.310546875,291.1499938964844,251.4499969482422,250.931884765625,279.1029052734375,291.9276428222656,288.28289794921875,1.0,0.4009109437465668,0.4649675488471985,0.4649675488471985,0.9973721504211426,1.0,-1.8962187767028809,0.6012488603591919,1.294969916343689,0.1719714701175689,0.0,0.0,1.0,103.43848419189452,178.0,-534.8992309570312,-16719.6328125,721.4824829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5081787109375,301.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18581.15234375,19080.0,0.0,0.0,0.3502354025840759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3864341974258425,1.3864500522613523,-1.587465885677375e-05,0.0,0.0003554444119799,0.0,0.0,296.3150634765625,0.0,0.0,0.0,0.7576864957809448,4.0,0.0,1.0
629280,291.7387084960937,297.1499938964844,293.1499938964844,0.3164533376693725,-5828.48974609375,304.0092468261719,0.8387709856033325,0.342860460281372,0.3069652616977691,291.7809143066406,297.1499938964844,293.1499938964844,0.2115485370159149,-4470.978515625,304.0394592285156,0.7550747394561768,0.248795211315155,0.2350179851055145,291.5946350097656,297.1499938964844,293.1499938964844,0.3463329672813415,-4871.5908203125,303.9824523925781,0.8588608503341675,0.3702262938022613,0.2570081651210785,291.5085144042969,297.1499938964844,293.1499938964844,0.5209477543830872,-9120.3173828125,303.86444091796875,0.9667849540710448,0.515384316444397,0.4847870171070099,291.9317626953125,297.1499938964844,293.1499938964844,0.0317798815667629,-5667.05078125,304.1226806640625,0.4662556648254394,0.0655017793178558,0.2961130142211914,289.310546875,291.1499938964844,251.4499969482422,250.931884765625,279.1029052734375,291.9276428222656,288.28289794921875,1.0,0.4009109437465668,0.4649675488471985,0.4649675488471985,0.9973721504211426,1.0,-1.8962187767028809,0.6012488603591919,1.294969916343689,0.1719714701175689,0.0,0.0,1.0,103.43848419189452,178.0,-534.8992309570312,-16719.6328125,721.4824829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5081787109375,301.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18581.15234375,19080.0,0.0,0.0,0.3502354025840759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3864341974258425,1.3864500522613523,-1.587465885677375e-05,0.0,0.0003554444119799,0.0,0.0,296.3150634765625,0.0,0.0,0.0,0.7576864957809448,4.0,0.0,1.0
