time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.844482421875,297.1499938964844,293.1499938964844,0.3448445796966553,-6235.3994140625,304.0090637207031,0.8292958736419678,0.357167512178421,0.3206970691680908,291.88897705078125,297.1499938964844,293.1499938964844,0.2332555502653122,-4832.275390625,304.0402526855469,0.7487329840660095,0.2615659832954407,0.2480504959821701,291.6988830566406,297.1499938964844,293.1499938964844,0.3810808360576629,-5250.29541015625,303.9806213378906,0.8507966995239258,0.3884978592395782,0.2705100178718567,291.6187744140625,297.1499938964844,293.1499938964844,0.565772533416748,-9705.0634765625,303.884765625,0.9522850513458252,0.5345893502235413,0.5030267238616943,292.042724609375,297.1499938964844,293.1499938964844,0.043887685984373,-6675.53125,304.1119384765625,0.4794429242610931,0.0738793984055519,0.3411668241024017,288.9295959472656,291.1499938964844,251.4499969482422,250.9296722412109,279.1112976074219,292.0387268066406,287.9110107421875,1.0,0.428876519203186,0.4614641368389129,0.4614641368389129,0.9990224838256836,1.0,-2.0205976963043213,0.6440310478210449,1.3765666484832764,0.1880573481321334,0.0,0.0,1.0,120.4085464477539,181.0,-499.771240234375,-17228.2265625,883.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2494812011719,301.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18941.544921875,20160.0,0.0,0.0,0.3880625069141388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399815797805786,1.399832010269165,-1.618257192603778e-05,0.0,0.0003938341105822,0.0,0.0,304.9780578613281,0.0,0.0,0.0,0.7793999314308167,4.0,0.0,1.0
629400,291.844482421875,297.1499938964844,293.1499938964844,0.3448445796966553,-6235.3994140625,304.0090637207031,0.8292958736419678,0.357167512178421,0.3206970691680908,291.88897705078125,297.1499938964844,293.1499938964844,0.2332555502653122,-4832.275390625,304.0402526855469,0.7487329840660095,0.2615659832954407,0.2480504959821701,291.6988830566406,297.1499938964844,293.1499938964844,0.3810808360576629,-5250.29541015625,303.9806213378906,0.8507966995239258,0.3884978592395782,0.2705100178718567,291.6187744140625,297.1499938964844,293.1499938964844,0.565772533416748,-9705.0634765625,303.884765625,0.9522850513458252,0.5345893502235413,0.5030267238616943,292.042724609375,297.1499938964844,293.1499938964844,0.043887685984373,-6675.53125,304.1119384765625,0.4794429242610931,0.0738793984055519,0.3411668241024017,288.9295959472656,291.1499938964844,251.4499969482422,250.9296722412109,279.1112976074219,292.0387268066406,287.9110107421875,1.0,0.428876519203186,0.4614641368389129,0.4614641368389129,0.9990224838256836,1.0,-2.0205976963043213,0.6440310478210449,1.3765666484832764,0.1880573481321334,0.0,0.0,1.0,120.4085464477539,181.0,-499.771240234375,-17228.2265625,883.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2494812011719,301.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18941.544921875,20160.0,0.0,0.0,0.3880625069141388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399815797805786,1.399832010269165,-1.618257192603778e-05,0.0,0.0003938341105822,0.0,0.0,304.9780578613281,0.0,0.0,0.0,0.7793999314308167,4.0,0.0,1.0
629460,291.9447631835937,297.1499938964844,293.1499938964844,0.368236094713211,-6559.2109375,304.0171813964844,0.8241378664970398,0.3699004352092743,0.3328136205673218,291.9911499023437,297.1499938964844,293.1499938964844,0.2511996030807495,-5121.189453125,304.0470275878906,0.7457576394081116,0.2727910280227661,0.2593738734722137,291.7991027832031,297.1499938964844,293.1499938964844,0.4103996455669403,-5558.4208984375,303.9883728027344,0.8470654487609863,0.4049362540245056,0.282533198595047,291.71795654296875,297.1499938964844,293.1499938964844,0.6051791310310364,-10202.5068359375,303.9075622558594,0.944641411304474,0.5532594919204712,0.5211741924285889,292.150146484375,297.1499938964844,293.1499938964844,0.052505075931549,-7392.716796875,304.11041259765625,0.4853058755397796,0.0801448747515678,0.3729782402515411,288.7143859863281,291.1499938964844,251.4499969482422,250.9277191162109,279.12066650390625,292.1466369628906,287.7055053710937,1.0,0.4514420926570892,0.4590199589729309,0.4590199589729309,0.9994134902954102,1.0,-2.1231954097747803,0.6800619959831238,1.4431334733963013,0.2017579525709152,0.0,0.0,1.0,134.4785614013672,169.0,-330.7861328125,-17945.1484375,1030.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3716735839844,301.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,19945.84765625,20160.0,0.0,0.0,0.422307401895523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364464282989502,1.436463475227356,-1.704058922769036e-05,0.0,0.0004285883333068,0.0,0.0,329.5523681640625,0.0,0.0,0.0,0.7845152616500854,4.0,0.0,1.0
629520,291.9447631835937,297.1499938964844,293.1499938964844,0.368236094713211,-6559.2109375,304.0171813964844,0.8241378664970398,0.3699004352092743,0.3328136205673218,291.9911499023437,297.1499938964844,293.1499938964844,0.2511996030807495,-5121.189453125,304.0470275878906,0.7457576394081116,0.2727910280227661,0.2593738734722137,291.7991027832031,297.1499938964844,293.1499938964844,0.4103996455669403,-5558.4208984375,303.9883728027344,0.8470654487609863,0.4049362540245056,0.282533198595047,291.71795654296875,297.1499938964844,293.1499938964844,0.6051791310310364,-10202.5068359375,303.9075622558594,0.944641411304474,0.5532594919204712,0.5211741924285889,292.150146484375,297.1499938964844,293.1499938964844,0.052505075931549,-7392.716796875,304.11041259765625,0.4853058755397796,0.0801448747515678,0.3729782402515411,288.7143859863281,291.1499938964844,251.4499969482422,250.9277191162109,279.12066650390625,292.1466369628906,287.7055053710937,1.0,0.4514420926570892,0.4590199589729309,0.4590199589729309,0.9994134902954102,1.0,-2.1231954097747803,0.6800619959831238,1.4431334733963013,0.2017579525709152,0.0,0.0,1.0,134.4785614013672,169.0,-330.7861328125,-17945.1484375,1030.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3716735839844,301.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,19945.84765625,20160.0,0.0,0.0,0.422307401895523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364464282989502,1.436463475227356,-1.704058922769036e-05,0.0,0.0004285883333068,0.0,0.0,329.5523681640625,0.0,0.0,0.0,0.7845152616500854,4.0,0.0,1.0
629580,292.0376892089844,297.1499938964844,293.1499938964844,0.3876050412654876,-6819.76171875,304.0292663574219,0.8288878202438354,0.3815860748291015,0.3435559272766113,292.0837097167969,297.1499938964844,293.1499938964844,0.2664107978343963,-5359.697265625,304.0560302734375,0.7517954707145691,0.283366322517395,0.2695637345314026,291.89227294921875,297.1499938964844,293.1499938964844,0.4354644417762756,-5814.21142578125,304.0005798339844,0.8537867069244385,0.4202593266963959,0.2934126853942871,291.8095397949219,297.1499938964844,293.1499938964844,0.6390768885612488,-10617.9501953125,303.9319152832031,0.9512171149253844,0.5709587931632996,0.5380819439888,292.2466735839844,297.1499938964844,293.1499938964844,0.0592859648168087,-7972.65673828125,304.11236572265625,0.4950858950614929,0.0858864337205886,0.3996146917343139,288.6064147949219,291.1499938964844,251.4499969482422,250.92605590820312,279.1274108886719,292.2436828613281,287.603515625,1.0,0.465316504240036,0.4571256339550018,0.4571256339550018,0.9998044967651368,1.0,-2.213708639144897,0.7122485041618347,1.501460075378418,0.214069977402687,0.0,0.0,1.0,139.84185791015625,157.0,-181.8463134765625,-18696.4296875,1144.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.773193359375,301.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,20101.958984375,20160.0,0.0,0.0,0.4526773691177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420568943023682,1.4420740604400637,-1.717396116873715e-05,0.0,0.0004594099591486,0.0,0.0,333.428955078125,0.0,0.0,0.0,0.7873252034187317,4.0,0.0,1.0
629640,292.0376892089844,297.1499938964844,293.1499938964844,0.3876050412654876,-6819.76171875,304.0292663574219,0.8288878202438354,0.3815860748291015,0.3435559272766113,292.0837097167969,297.1499938964844,293.1499938964844,0.2664107978343963,-5359.697265625,304.0560302734375,0.7517954707145691,0.283366322517395,0.2695637345314026,291.89227294921875,297.1499938964844,293.1499938964844,0.4354644417762756,-5814.21142578125,304.0005798339844,0.8537867069244385,0.4202593266963959,0.2934126853942871,291.8095397949219,297.1499938964844,293.1499938964844,0.6390768885612488,-10617.9501953125,303.9319152832031,0.9512171149253844,0.5709587931632996,0.5380819439888,292.2466735839844,297.1499938964844,293.1499938964844,0.0592859648168087,-7972.65673828125,304.11236572265625,0.4950858950614929,0.0858864337205886,0.3996146917343139,288.6064147949219,291.1499938964844,251.4499969482422,250.92605590820312,279.1274108886719,292.2436828613281,287.603515625,1.0,0.465316504240036,0.4571256339550018,0.4571256339550018,0.9998044967651368,1.0,-2.213708639144897,0.7122485041618347,1.501460075378418,0.214069977402687,0.0,0.0,1.0,139.84185791015625,157.0,-181.8463134765625,-18696.4296875,1144.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.773193359375,301.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,20101.958984375,20160.0,0.0,0.0,0.4526773691177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420568943023682,1.4420740604400637,-1.717396116873715e-05,0.0,0.0004594099591486,0.0,0.0,333.428955078125,0.0,0.0,0.0,0.7873252034187317,4.0,0.0,1.0
629700,292.0811767578125,297.1499938964844,293.1499938964844,0.3959220647811889,-6929.41845703125,304.0361022949219,0.8340210318565369,0.3871359527111053,0.3485501110553741,292.12628173828125,297.1499938964844,293.1499938964844,0.2731569409370422,-5463.595703125,304.06085205078125,0.7574792504310608,0.2885128855705261,0.2744064927101135,291.93585205078125,297.1499938964844,293.1499938964844,0.44655641913414,-5925.19482421875,304.007568359375,0.8601782917976379,0.4276300966739654,0.2985555827617645,291.8526306152344,297.1499938964844,293.1499938964844,0.6539738178253174,-10796.7001953125,303.9444885253906,0.9581682682037354,0.5794791579246521,0.5461139678955078,292.2905578613281,297.1499938964844,293.1499938964844,0.0622596852481365,-8231.541015625,304.1138000488281,0.5015299320220947,0.0887044370174408,0.4121016263961792,288.5873718261719,291.1499938964844,251.4499969482422,250.9253387451172,279.1297302246094,292.287841796875,287.58673095703125,1.0,0.4701782464981079,0.4562868475914001,0.4562868475914001,1.0,1.0,-2.2563488483428955,0.727485716342926,1.5288631916046145,0.2198880761861801,0.0,0.0,1.0,139.9197998046875,157.0,-115.89080047607422,-19106.14453125,1190.9368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0444030761719,301.8814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20129.919921875,21240.0,0.0,0.0,0.4664520919322967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430594444274902,1.4430766105651855,-1.719784995657392e-05,0.0,0.0004733895766548,0.0,0.0,334.1248779296875,0.0,0.0,0.0,0.8028274178504944,4.0,0.0,1.0
629760,292.1227722167969,297.1499938964844,293.1499938964844,0.4028932750225067,-7019.36962890625,304.0441589355469,0.8406098484992981,0.3925010859966278,0.3533309698104858,292.1665344238281,297.1499938964844,293.1499938964844,0.2790303528308868,-5552.49560546875,304.06640625,0.7646300196647644,0.2935708463191986,0.2791163325309753,291.9775390625,297.1499938964844,293.1499938964844,0.4561926126480102,-6019.80322265625,304.0159606933594,0.8682234287261963,0.4348248839378357,0.3035368621349334,291.8940124511719,297.1499938964844,293.1499938964844,0.6667665839195251,-10946.6162109375,303.9586181640625,0.9666403532028198,0.5877853035926819,0.5538954138755798,292.331787109375,297.1499938964844,293.1499938964844,0.0649256184697151,-8464.525390625,304.11553955078125,0.5090391635894775,0.0914966017007827,0.4242340624332428,288.6058654785156,291.1499938964844,251.4499969482422,250.9247131347656,279.1315002441406,292.3292541503906,287.6087646484375,1.0,0.474026471376419,0.4554951190948486,0.4554951190948486,1.0,1.0,-2.297654151916504,0.7422732710838318,1.555380940437317,0.225527673959732,0.0,0.0,1.0,138.72535705566406,145.0,-30.923200607299805,-19623.58203125,1232.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3324279785156,302.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,20894.33203125,21240.0,0.0,0.0,0.4794967770576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702033996582031,1.4702212810516355,-1.7850919903139584e-05,0.0,0.0004866282688453,0.0,0.0,353.33660888671875,0.0,0.0,0.0,0.8031467199325562,4.0,0.0,1.0
629820,292.2008056640625,297.1499938964844,293.1499938964844,0.4154432713985443,-7180.03759765625,304.0584716796875,0.8578061461448669,0.4026989638805389,0.3623010218143463,292.2408752441406,297.1499938964844,293.1499938964844,0.2899776697158813,-5716.87353515625,304.0759582519531,0.7828751802444458,0.30340376496315,0.2881633639335632,292.05548095703125,297.1499938964844,293.1499938964844,0.4740462005138397,-6193.70751953125,304.03082275390625,0.8887333869934082,0.4487127065658569,0.3130591213703155,291.97198486328125,297.1499938964844,293.1499938964844,0.6902168393135071,-11219.8193359375,303.98321533203125,0.9859376549720764,0.6037863492965698,0.5687551498413086,292.4069519042969,297.1499938964844,293.1499938964844,0.0698591470718383,-8902.0068359375,304.1188049316406,0.5274543762207031,0.0969717353582382,0.4475449919700622,288.6600646972656,291.1499938964844,251.4499969482422,250.9237365722656,279.1340637207031,292.40478515625,287.66375732421875,1.0,0.4794933199882507,0.454038143157959,0.454038143157959,1.0,1.0,-2.376591205596924,0.770574688911438,1.6060165166854858,0.2362939715385437,0.0,0.0,1.0,133.5244903564453,133.0,48.6696891784668,-20512.921875,1304.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9501342773437,302.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,21148.146484375,21240.0,0.0,0.0,0.50336754322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791061878204346,1.4791243076324463,-1.806776526791509e-05,0.0,0.0005108540644869,0.0,0.0,359.79443359375,0.0,0.0,0.0,0.8076017498970032,4.0,0.0,1.0
629880,292.2008056640625,297.1499938964844,293.1499938964844,0.4154432713985443,-7180.03759765625,304.0584716796875,0.8578061461448669,0.4026989638805389,0.3623010218143463,292.2408752441406,297.1499938964844,293.1499938964844,0.2899776697158813,-5716.87353515625,304.0759582519531,0.7828751802444458,0.30340376496315,0.2881633639335632,292.05548095703125,297.1499938964844,293.1499938964844,0.4740462005138397,-6193.70751953125,304.03082275390625,0.8887333869934082,0.4487127065658569,0.3130591213703155,291.97198486328125,297.1499938964844,293.1499938964844,0.6902168393135071,-11219.8193359375,303.98321533203125,0.9859376549720764,0.6037863492965698,0.5687551498413086,292.4069519042969,297.1499938964844,293.1499938964844,0.0698591470718383,-8902.0068359375,304.1188049316406,0.5274543762207031,0.0969717353582382,0.4475449919700622,288.6600646972656,291.1499938964844,251.4499969482422,250.9237365722656,279.1340637207031,292.40478515625,287.66375732421875,1.0,0.4794933199882507,0.454038143157959,0.454038143157959,1.0,1.0,-2.376591205596924,0.770574688911438,1.6060165166854858,0.2362939715385437,0.0,0.0,1.0,133.5244903564453,133.0,48.6696891784668,-20512.921875,1304.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9501342773437,302.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,21148.146484375,21240.0,0.0,0.0,0.50336754322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791061878204346,1.4791243076324463,-1.806776526791509e-05,0.0,0.0005108540644869,0.0,0.0,359.79443359375,0.0,0.0,0.0,0.8076017498970032,4.0,0.0,1.0
629940,292.2722473144531,297.1499938964844,293.1499938964844,0.4261494278907776,-7315.416015625,304.0710754394531,0.8777939677238464,0.4122489094734192,0.3706322610378265,292.3077697753906,297.1499938964844,293.1499938964844,0.2998227775096893,-5862.96337890625,304.0841979980469,0.8034742474555969,0.3128624260425567,0.2968067228794098,292.126708984375,297.1499938964844,293.1499938964844,0.4899806380271911,-6347.1572265625,304.0439453125,0.9122985601425172,0.4619932174682617,0.3221112787723541,292.041259765625,297.1499938964844,293.1499938964844,0.6996645927429199,-11299.8505859375,304.0254211425781,0.9990000128746032,0.6195514798164368,0.5739749073982239,292.4735412597656,297.1499938964844,293.1499938964844,0.0743287354707717,-9303.267578125,304.1217346191406,0.548434317111969,0.1022811830043792,0.4698905348777771,288.7383728027344,291.1499938964844,251.4499969482422,250.9231414794922,279.13848876953125,292.4716796875,287.74383544921875,1.0,0.4825234711170196,0.4530278146266937,0.4530278146266937,1.0,1.0,-2.4412496089935303,0.7939403057098389,1.647309422492981,0.2456287741661071,0.0,0.0,1.0,127.0535659790039,121.0,99.49291229248048,-21335.15625,1355.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.59405517578125,303.1532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.783203125,22320.0,0.0,0.0,0.5244435667991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814695119857788,1.4814876317977903,-1.8125549104297534e-05,0.0,0.0005322435172274,0.0,0.0,361.5218505859375,0.0,0.0,0.0,0.8237839937210083,4.0,0.0,1.0
630000,292.2722473144531,297.1499938964844,293.1499938964844,0.4261494278907776,-7315.416015625,304.0710754394531,0.8777939677238464,0.4122489094734192,0.3706322610378265,292.3077697753906,297.1499938964844,293.1499938964844,0.2998227775096893,-5862.96337890625,304.0841979980469,0.8034742474555969,0.3128624260425567,0.2968067228794098,292.126708984375,297.1499938964844,293.1499938964844,0.4899806380271911,-6347.1572265625,304.0439453125,0.9122985601425172,0.4619932174682617,0.3221112787723541,292.041259765625,297.1499938964844,293.1499938964844,0.6996645927429199,-11299.8505859375,304.0254211425781,0.9990000128746032,0.6195514798164368,0.5739749073982239,292.4735412597656,297.1499938964844,293.1499938964844,0.0743287354707717,-9303.267578125,304.1217346191406,0.548434317111969,0.1022811830043792,0.4698905348777771,288.7383728027344,291.1499938964844,251.4499969482422,250.9231414794922,279.13848876953125,292.4716796875,287.74383544921875,1.0,0.4825234711170196,0.4530278146266937,0.4530278146266937,1.0,1.0,-2.4412496089935303,0.7939403057098389,1.647309422492981,0.2456287741661071,0.0,0.0,1.0,127.0535659790039,121.0,99.49291229248048,-21335.15625,1355.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.59405517578125,303.1532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.783203125,22320.0,0.0,0.0,0.5244435667991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814695119857788,1.4814876317977903,-1.8125549104297534e-05,0.0,0.0005322435172274,0.0,0.0,361.5218505859375,0.0,0.0,0.0,0.8237839937210083,4.0,0.0,1.0
630060,292.3382263183594,297.1499938964844,293.1499938964844,0.4332471787929535,-7400.74267578125,304.08551025390625,0.895839512348175,0.4211030900478363,0.3784647583961487,292.368408203125,297.1499938964844,293.1499938964844,0.3073172569274902,-5970.70166015625,304.0935974121094,0.8210492134094238,0.321900725364685,0.3051820695400238,292.192138671875,297.1499938964844,293.1499938964844,0.5019331574440002,-6458.52490234375,304.059326171875,0.9355896711349488,0.4746452569961548,0.3308165967464447,292.0699768066406,297.1499938964844,293.1499938964844,0.6670024394989014,-10823.3515625,304.1209411621094,0.9990000128746032,0.6417275071144104,0.5522492527961731,292.5319519042969,297.1499938964844,293.1499938964844,0.0782328620553016,-9651.6728515625,304.1246337890625,0.5681447386741638,0.1075652167201042,0.4923858940601349,288.9029235839844,291.1499938964844,251.45005798339844,250.9228515625,279.1456298828125,292.53033447265625,287.91119384765625,1.0,0.4821921288967132,0.4529832601547241,0.4529832601547241,1.0,1.0,-2.4718711376190186,0.8058405518531799,1.6660305261611938,0.2508039772510528,0.0,0.0,1.0,121.5037078857422,109.0,193.28700256347656,-22121.271484375,1370.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2354736328125,303.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,22148.9921875,22320.0,0.0,0.0,0.5429725646972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513701319694519,1.513720154762268,-1.892283034976572e-05,0.0,0.0005510481423698,0.0,0.0,385.6356201171875,0.0,0.0,0.0,0.8266090750694275,4.0,0.0,1.0
630120,292.3382263183594,297.1499938964844,293.1499938964844,0.4332471787929535,-7400.74267578125,304.08551025390625,0.895839512348175,0.4211030900478363,0.3784647583961487,292.368408203125,297.1499938964844,293.1499938964844,0.3073172569274902,-5970.70166015625,304.0935974121094,0.8210492134094238,0.321900725364685,0.3051820695400238,292.192138671875,297.1499938964844,293.1499938964844,0.5019331574440002,-6458.52490234375,304.059326171875,0.9355896711349488,0.4746452569961548,0.3308165967464447,292.0699768066406,297.1499938964844,293.1499938964844,0.6670024394989014,-10823.3515625,304.1209411621094,0.9990000128746032,0.6417275071144104,0.5522492527961731,292.5319519042969,297.1499938964844,293.1499938964844,0.0782328620553016,-9651.6728515625,304.1246337890625,0.5681447386741638,0.1075652167201042,0.4923858940601349,288.9029235839844,291.1499938964844,251.45005798339844,250.9228515625,279.1456298828125,292.53033447265625,287.91119384765625,1.0,0.4821921288967132,0.4529832601547241,0.4529832601547241,1.0,1.0,-2.4718711376190186,0.8058405518531799,1.6660305261611938,0.2508039772510528,0.0,0.0,1.0,121.5037078857422,109.0,193.28700256347656,-22121.271484375,1370.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2354736328125,303.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,22148.9921875,22320.0,0.0,0.0,0.5429725646972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513701319694519,1.513720154762268,-1.892283034976572e-05,0.0,0.0005510481423698,0.0,0.0,385.6356201171875,0.0,0.0,0.0,0.8266090750694275,4.0,0.0,1.0
630180,292.3994140625,297.1499938964844,293.1499938964844,0.4388216137886047,-7466.76220703125,304.09765625,0.9187795519828796,0.429255336523056,0.3855851292610168,292.42401123046875,297.1499938964844,293.1499938964844,0.3137779533863067,-6062.69873046875,304.1015930175781,0.8409472703933716,0.3304182887077331,0.3130024671554565,292.2525329589844,297.1499938964844,293.1499938964844,0.5122870206832886,-6554.47607421875,304.0722351074219,0.9621343612670898,0.4866572618484497,0.3390127122402191,292.0645751953125,297.1499938964844,293.1499938964844,0.6238380074501038,-10224.7275390625,304.2021789550781,0.9990000128746032,0.6701275110244751,0.524554967880249,292.5826416015625,297.1499938964844,293.1499938964844,0.0819699987769126,-9987.458984375,304.1268310546875,0.5902997255325317,0.1129291281104087,0.5148195624351501,289.0719299316406,291.1499938964844,251.4503173828125,250.9228057861328,279.1498107910156,292.5812683105469,288.08056640625,1.0,0.4795812666416168,0.453191727399826,0.453191727399826,1.0,1.0,-2.4933550357818604,0.8146655559539795,1.6786894798278809,0.2549076676368713,0.0,0.0,1.0,114.23513793945312,127.0,224.7719268798828,-22761.037109375,1366.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8865661621094,304.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,22275.880859375,22320.0,0.0,0.0,0.5588157176971436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180310010910034,1.518049955368042,-1.903123666124884e-05,0.0,0.0005671269027516,0.0,0.0,388.9542541503906,0.0,0.0,0.0,0.8287723064422607,4.0,0.0,1.0
630240,292.3994140625,297.1499938964844,293.1499938964844,0.4388216137886047,-7466.76220703125,304.09765625,0.9187795519828796,0.429255336523056,0.3855851292610168,292.42401123046875,297.1499938964844,293.1499938964844,0.3137779533863067,-6062.69873046875,304.1015930175781,0.8409472703933716,0.3304182887077331,0.3130024671554565,292.2525329589844,297.1499938964844,293.1499938964844,0.5122870206832886,-6554.47607421875,304.0722351074219,0.9621343612670898,0.4866572618484497,0.3390127122402191,292.0645751953125,297.1499938964844,293.1499938964844,0.6238380074501038,-10224.7275390625,304.2021789550781,0.9990000128746032,0.6701275110244751,0.524554967880249,292.5826416015625,297.1499938964844,293.1499938964844,0.0819699987769126,-9987.458984375,304.1268310546875,0.5902997255325317,0.1129291281104087,0.5148195624351501,289.0719299316406,291.1499938964844,251.4503173828125,250.9228057861328,279.1498107910156,292.5812683105469,288.08056640625,1.0,0.4795812666416168,0.453191727399826,0.453191727399826,1.0,1.0,-2.4933550357818604,0.8146655559539795,1.6786894798278809,0.2549076676368713,0.0,0.0,1.0,114.23513793945312,127.0,224.7719268798828,-22761.037109375,1366.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8865661621094,304.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,22275.880859375,22320.0,0.0,0.0,0.5588157176971436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180310010910034,1.518049955368042,-1.903123666124884e-05,0.0,0.0005671269027516,0.0,0.0,388.9542541503906,0.0,0.0,0.0,0.8287723064422607,4.0,0.0,1.0
630300,292.4285888671875,297.1499938964844,293.1499938964844,0.4413512051105499,-7496.94482421875,304.1025390625,0.926102101802826,0.4330369234085083,0.3889949023723602,292.45037841796875,297.1499938964844,293.1499938964844,0.3168524801731109,-6106.54736328125,304.10479736328125,0.847313642501831,0.3344373703002929,0.3168071210384369,292.2812194824219,297.1499938964844,293.1499938964844,0.517199695110321,-6600.2568359375,304.0774230957031,0.9697026610374452,0.4923926591873169,0.3430093228816986,292.05694580078125,297.1499938964844,293.1499938964844,0.6115614771842957,-10062.6142578125,304.214599609375,0.9990000128746032,0.6853793263435364,0.5184797048568726,292.6057434082031,297.1499938964844,293.1499938964844,0.0839127227663993,-10163.4794921875,304.12750244140625,0.5980089902877808,0.1155826449394226,0.5265328288078308,289.1536865234375,291.1499938964844,251.45057678222656,250.9229278564453,279.1483459472656,292.6044311523437,288.1610107421875,1.0,0.4820414185523987,0.4530041217803955,0.4530041217803955,1.0,1.0,-2.5135717391967773,0.8223229050636292,1.691248893737793,0.2577099204063415,0.0,0.0,1.0,113.19048309326172,127.0,221.6180419921875,-23123.390625,1388.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2054138183594,304.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.51171875,23400.0,0.0,0.0,0.5658324956893921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187678337097168,1.518786907196045,-1.9049715774599463e-05,0.0,0.0005742480279877,0.0,0.0,389.52093505859375,0.0,0.0,0.0,0.8441404104232788,4.0,0.0,1.0
630360,292.4568786621094,297.1499938964844,293.1499938964844,0.4433667659759521,-7520.23681640625,304.1075134277344,0.929337441921234,0.4366181492805481,0.3922736942768097,292.4758605957031,297.1499938964844,293.1499938964844,0.3195589780807495,-6144.61865234375,304.10809326171875,0.8506324887275696,0.3382914960384369,0.3205068707466125,292.3089904785156,297.1499938964844,293.1499938964844,0.5215443968772888,-6640.26806640625,304.08270263671875,0.9734079241752625,0.497942179441452,0.3469150960445404,292.0550842285156,297.1499938964844,293.1499938964844,0.6063585877418518,-9999.4755859375,304.212158203125,0.9990000128746032,0.6996018290519714,0.5181919932365417,292.6277770996094,297.1499938964844,293.1499938964844,0.0857758000493049,-10331.814453125,304.1282043457031,0.603019654750824,0.1181481331586837,0.5382329225540161,289.2427062988281,291.1499938964844,251.450912475586,250.92315673828125,279.14605712890625,292.6265563964844,288.25030517578125,1.0,0.486243337392807,0.4526388347148895,0.4526388347148895,1.0,1.0,-2.540350914001465,0.8321434855461121,1.7082074880599976,0.2614226043224334,0.0,0.0,1.0,113.9926986694336,145.0,231.83645629882807,-23607.9921875,1425.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.488525390625,304.83721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3046875,23400.0,0.0,0.0,0.5726009607315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449296236038208,1.544949293136597,-1.9711655113496818e-05,0.0,0.0005811171722598,0.0,0.0,409.9990234375,0.0,0.0,0.0,0.8438971042633057,4.0,0.0,1.0
630420,292.5108642578125,297.1499938964844,293.1499938964844,0.4488829970359802,-7589.24072265625,304.1123352050781,0.9268237948417664,0.4432292580604553,0.3984518349170685,292.5243225097656,297.1499938964844,293.1499938964844,0.3260727524757385,-6239.25439453125,304.1111145019531,0.850444495677948,0.3455424904823303,0.3276005387306213,292.3619079589844,297.1499938964844,293.1499938964844,0.5320445895195007,-6740.53857421875,304.0874938964844,0.973074436187744,0.5085145831108093,0.354452520608902,292.0731506347656,297.1499938964844,293.1499938964844,0.6150012016296387,-10135.6767578125,304.1762084960937,0.9990000128746032,0.7237377762794495,0.5300240516662598,292.66998291015625,297.1499938964844,293.1499938964844,0.0896511971950531,-10688.0068359375,304.1289978027344,0.6069837808609009,0.1228203997015953,0.5605518817901611,289.35211181640625,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.6688232421875,288.3558654785156,1.0,0.4988647997379303,0.4515452086925506,0.4515452086925506,1.0,1.0,-2.606373786926269,0.8558719754219055,1.7505019903182983,0.2701929211616516,0.0,0.0,1.0,119.52754974365234,163.0,162.8807830810547,-24385.208984375,1538.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9685363769531,305.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.56640625,23400.0,0.0,0.0,0.5854501724243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531059503555298,-1.9920338672818616e-05,0.0,0.0005941574927419,0.0,0.0,416.5271606445313,0.0,0.0,0.0,0.8479679822921753,4.0,0.0,1.0
630480,292.5108642578125,297.1499938964844,293.1499938964844,0.4488829970359802,-7589.24072265625,304.1123352050781,0.9268237948417664,0.4432292580604553,0.3984518349170685,292.5243225097656,297.1499938964844,293.1499938964844,0.3260727524757385,-6239.25439453125,304.1111145019531,0.850444495677948,0.3455424904823303,0.3276005387306213,292.3619079589844,297.1499938964844,293.1499938964844,0.5320445895195007,-6740.53857421875,304.0874938964844,0.973074436187744,0.5085145831108093,0.354452520608902,292.0731506347656,297.1499938964844,293.1499938964844,0.6150012016296387,-10135.6767578125,304.1762084960937,0.9990000128746032,0.7237377762794495,0.5300240516662598,292.66998291015625,297.1499938964844,293.1499938964844,0.0896511971950531,-10688.0068359375,304.1289978027344,0.6069837808609009,0.1228203997015953,0.5605518817901611,289.35211181640625,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.6688232421875,288.3558654785156,1.0,0.4988647997379303,0.4515452086925506,0.4515452086925506,1.0,1.0,-2.606373786926269,0.8558719754219055,1.7505019903182983,0.2701929211616516,0.0,0.0,1.0,119.52754974365234,163.0,162.8807830810547,-24385.208984375,1538.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9685363769531,305.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.56640625,23400.0,0.0,0.0,0.5854501724243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531059503555298,-1.9920338672818616e-05,0.0,0.0005941574927419,0.0,0.0,416.5271606445313,0.0,0.0,0.0,0.8479679822921753,4.0,0.0,1.0
630540,292.5616760253906,297.1499938964844,293.1499938964844,0.4556057453155517,-7675.94287109375,304.1136169433594,0.915704905986786,0.4491130113601684,0.4041231870651245,292.5697326660156,297.1499938964844,293.1499938964844,0.3334782123565674,-6348.3857421875,304.1116943359375,0.8436252474784851,0.3521855175495147,0.3342713415622711,292.4117431640625,297.1499938964844,293.1499938964844,0.544090747833252,-6857.3017578125,304.0881652832031,0.9650357365608216,0.5183753371238708,0.3616094291210174,292.11968994140625,297.1499938964844,293.1499938964844,0.6435393691062927,-10537.53125,304.1195983886719,0.9990000128746032,0.7416403889656067,0.554599940776825,292.7109375,297.1499938964844,293.1499938964844,0.0933431833982467,-11031.0576171875,304.1298522949219,0.6045875549316406,0.1266781985759735,0.5801624059677124,289.3984375,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.7098388671875,288.399658203125,1.0,0.5154557824134827,0.4501916766166687,0.4501916766166687,1.0,1.0,-2.682891368865967,0.8830223083496094,1.7998690605163574,0.280098557472229,0.0,0.0,1.0,129.3011474609375,181.0,84.5696029663086,-25110.33203125,1689.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3468017578125,305.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7421875,24480.0,0.0,0.0,0.5976038575172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551552772521973,1.5551753044128418,-1.997345862037037e-05,0.0,0.0006064919289201,0.0,0.0,418.1943359375,0.0,0.0,0.0,0.8640005588531494,4.0,0.0,1.0
630600,292.5616760253906,297.1499938964844,293.1499938964844,0.4556057453155517,-7675.94287109375,304.1136169433594,0.915704905986786,0.4491130113601684,0.4041231870651245,292.5697326660156,297.1499938964844,293.1499938964844,0.3334782123565674,-6348.3857421875,304.1116943359375,0.8436252474784851,0.3521855175495147,0.3342713415622711,292.4117431640625,297.1499938964844,293.1499938964844,0.544090747833252,-6857.3017578125,304.0881652832031,0.9650357365608216,0.5183753371238708,0.3616094291210174,292.11968994140625,297.1499938964844,293.1499938964844,0.6435393691062927,-10537.53125,304.1195983886719,0.9990000128746032,0.7416403889656067,0.554599940776825,292.7109375,297.1499938964844,293.1499938964844,0.0933431833982467,-11031.0576171875,304.1298522949219,0.6045875549316406,0.1266781985759735,0.5801624059677124,289.3984375,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.7098388671875,288.399658203125,1.0,0.5154557824134827,0.4501916766166687,0.4501916766166687,1.0,1.0,-2.682891368865967,0.8830223083496094,1.7998690605163574,0.280098557472229,0.0,0.0,1.0,129.3011474609375,181.0,84.5696029663086,-25110.33203125,1689.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3468017578125,305.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7421875,24480.0,0.0,0.0,0.5976038575172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551552772521973,1.5551753044128418,-1.997345862037037e-05,0.0,0.0006064919289201,0.0,0.0,418.1943359375,0.0,0.0,0.0,0.8640005588531494,4.0,0.0,1.0
630660,292.60986328125,297.1499938964844,293.1499938964844,0.4620295166969299,-7758.50634765625,304.11492919921875,0.9006850123405457,0.4542455375194549,0.4092404246330261,292.6125183105469,297.1499938964844,293.1499938964844,0.3406667411327362,-6453.837890625,304.1123962402344,0.8331319093704224,0.3582071363925934,0.3404778242111206,292.45904541015625,297.1499938964844,293.1499938964844,0.5559350848197937,-6971.46044921875,304.0888977050781,0.9516014456748962,0.527484655380249,0.368337333202362,292.189697265625,297.1499938964844,293.1499938964844,0.6852868795394897,-11105.181640625,304.0600280761719,0.9990000128746032,0.7535945177078247,0.587856113910675,292.7511291503906,297.1499938964844,293.1499938964844,0.0964450314640998,-11318.4912109375,304.13140869140625,0.5977852940559387,0.1296501755714416,0.5963909029960632,289.43017578125,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.7500915527344,288.4301452636719,1.0,0.5344237685203552,0.4487892985343933,0.4487892985343933,1.0,1.0,-2.764046430587769,0.9116749167442322,1.852371454238892,0.2905186712741852,0.0,0.0,1.0,142.3534698486328,199.0,44.0743408203125,-25897.373046875,1872.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5985717773437,305.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,24319.166015625,24480.0,0.0,0.0,0.6097618341445923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861254930496216,1.5861462354660034,-2.0776902601937763e-05,0.0,0.0006188307306729,0.0,0.0,443.6797790527344,0.0,0.0,0.0,0.8661220073699951,4.0,0.0,1.0
630720,292.60986328125,297.1499938964844,293.1499938964844,0.4620295166969299,-7758.50634765625,304.11492919921875,0.9006850123405457,0.4542455375194549,0.4092404246330261,292.6125183105469,297.1499938964844,293.1499938964844,0.3406667411327362,-6453.837890625,304.1123962402344,0.8331319093704224,0.3582071363925934,0.3404778242111206,292.45904541015625,297.1499938964844,293.1499938964844,0.5559350848197937,-6971.46044921875,304.0888977050781,0.9516014456748962,0.527484655380249,0.368337333202362,292.189697265625,297.1499938964844,293.1499938964844,0.6852868795394897,-11105.181640625,304.0600280761719,0.9990000128746032,0.7535945177078247,0.587856113910675,292.7511291503906,297.1499938964844,293.1499938964844,0.0964450314640998,-11318.4912109375,304.13140869140625,0.5977852940559387,0.1296501755714416,0.5963909029960632,289.43017578125,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.7500915527344,288.4301452636719,1.0,0.5344237685203552,0.4487892985343933,0.4487892985343933,1.0,1.0,-2.764046430587769,0.9116749167442322,1.852371454238892,0.2905186712741852,0.0,0.0,1.0,142.3534698486328,199.0,44.0743408203125,-25897.373046875,1872.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5985717773437,305.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,24319.166015625,24480.0,0.0,0.0,0.6097618341445923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861254930496216,1.5861462354660034,-2.0776902601937763e-05,0.0,0.0006188307306729,0.0,0.0,443.6797790527344,0.0,0.0,0.0,0.8661220073699951,4.0,0.0,1.0
630780,292.65545654296875,297.1499938964844,293.1499938964844,0.4696994721889496,-7858.47802734375,304.11383056640625,0.8846433758735657,0.4586808681488037,0.4138064980506897,292.65289306640625,297.1499938964844,293.1499938964844,0.3487778306007385,-6573.67138671875,304.11138916015625,0.821091890335083,0.3636320233345032,0.3462053537368774,292.50390625,297.1499938964844,293.1499938964844,0.5694326758384705,-7102.27978515625,304.0867614746094,0.9350199699401855,0.5358917117118835,0.374632865190506,292.276611328125,297.1499938964844,293.1499938964844,0.7385718822479248,-11809.7568359375,304.0013732910156,0.9990000128746032,0.7603349685668945,0.6263796091079712,292.7904052734375,297.1499938964844,293.1499938964844,0.099284291267395,-11584.2138671875,304.13287353515625,0.5882492065429688,0.131796732544899,0.6092512011528015,289.4032897949219,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.4017333984375,1.0,0.5545724630355835,0.4474712014198303,0.4474712014198303,1.0,1.0,-2.8457369804382324,0.9404893517494202,1.905247449874878,0.3010164201259613,0.0,0.0,1.0,157.86309814453125,217.0,-18.625732421875,-26497.318359375,2077.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.782470703125,305.8004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0625,24480.0,0.0,0.0,0.6217449903488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900630950927734,1.5900839567184448,-2.0880188458249904e-05,0.0,0.0006309921154752,0.0,0.0,446.9923400878906,0.0,0.0,0.0,0.8680837154388428,4.0,0.0,1.0
630840,292.65545654296875,297.1499938964844,293.1499938964844,0.4696994721889496,-7858.47802734375,304.11383056640625,0.8846433758735657,0.4586808681488037,0.4138064980506897,292.65289306640625,297.1499938964844,293.1499938964844,0.3487778306007385,-6573.67138671875,304.11138916015625,0.821091890335083,0.3636320233345032,0.3462053537368774,292.50390625,297.1499938964844,293.1499938964844,0.5694326758384705,-7102.27978515625,304.0867614746094,0.9350199699401855,0.5358917117118835,0.374632865190506,292.276611328125,297.1499938964844,293.1499938964844,0.7385718822479248,-11809.7568359375,304.0013732910156,0.9990000128746032,0.7603349685668945,0.6263796091079712,292.7904052734375,297.1499938964844,293.1499938964844,0.099284291267395,-11584.2138671875,304.13287353515625,0.5882492065429688,0.131796732544899,0.6092512011528015,289.4032897949219,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.4017333984375,1.0,0.5545724630355835,0.4474712014198303,0.4474712014198303,1.0,1.0,-2.8457369804382324,0.9404893517494202,1.905247449874878,0.3010164201259613,0.0,0.0,1.0,157.86309814453125,217.0,-18.625732421875,-26497.318359375,2077.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.782470703125,305.8004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0625,24480.0,0.0,0.0,0.6217449903488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900630950927734,1.5900839567184448,-2.0880188458249904e-05,0.0,0.0006309921154752,0.0,0.0,446.9923400878906,0.0,0.0,0.0,0.8680837154388428,4.0,0.0,1.0
630900,292.6773376464844,297.1499938964844,293.1499938964844,0.4736529588699341,-7909.90673828125,304.1132202148437,0.8765457272529602,0.4606495499610901,0.4158905148506164,292.6722412109375,297.1499938964844,293.1499938964844,0.3529170155525207,-6634.66650390625,304.11090087890625,0.8148151636123657,0.3661302924156189,0.3488917946815491,292.52545166015625,297.1499938964844,293.1499938964844,0.576399564743042,-7169.51220703125,304.0855712890625,0.926303505897522,0.539845883846283,0.3776250183582306,292.3244934082031,297.1499938964844,293.1499938964844,0.7681146860122681,-12192.357421875,303.9747314453125,0.9990000128746032,0.7619934678077698,0.6467713713645935,292.8095092773437,297.1499938964844,293.1499938964844,0.1005536913871765,-11703.2353515625,304.1336669921875,0.5828817486763,0.1325980871915817,0.6145345568656921,289.37945556640625,291.1499938964844,251.4610290527344,250.9325256347656,279.1372985839844,292.8085632324219,288.37750244140625,1.0,0.5648139119148254,0.4468667805194855,0.4468667805194855,1.0,1.0,-2.8859262466430664,0.9546761512756348,1.931250095367432,0.3062016367912292,0.0,0.0,1.0,166.31500244140625,217.0,-41.30231857299805,-26772.814453125,2186.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85955810546875,305.8377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,24460.052734375,25560.0,0.0,0.0,0.6276300549507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907132625579834,1.5907341241836548,-2.08972687687492e-05,0.0,0.0006369647453539,0.0,0.0,447.5409240722656,0.0,0.0,0.0,0.8834077715873718,4.0,0.0,1.0
630960,292.6986694335937,297.1499938964844,293.1499938964844,0.4767754673957824,-7949.53271484375,304.1142272949219,0.8686155080795288,0.4624494910240173,0.4178415238857269,292.6910705566406,297.1499938964844,293.1499938964844,0.3564262986183166,-6685.52294921875,304.11163330078125,0.8083863854408264,0.3684878349304199,0.3514610826969147,292.54644775390625,297.1499938964844,293.1499938964844,0.582420825958252,-7226.54248046875,304.0863647460937,0.9177138209342957,0.5436316132545471,0.380513995885849,292.37457275390625,297.1499938964844,293.1499938964844,0.7977437973022461,-12569.935546875,303.9527893066406,0.9990000128746032,0.762618362903595,0.6675679683685303,292.82818603515625,297.1499938964844,293.1499938964844,0.1015472784638404,-11794.76171875,304.13482666015625,0.5772966146469116,0.1332407295703888,0.6191392540931702,289.375244140625,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.37420654296875,1.0,0.5750564932823181,0.4463051855564117,0.4463051855564117,1.0,1.0,-2.9253640174865723,0.9686123728752136,1.956751704216004,0.3113099038600921,0.0,0.0,1.0,175.1267852783203,220.0,-28.23798561096192,-27150.916015625,2298.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9122314453125,305.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,25246.02734375,25560.0,0.0,0.0,0.6336281299591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160683631896973,1.616089940071106,-2.156875962100457e-05,0.0,0.0006430519861169,0.0,0.0,469.28466796875,0.0,0.0,0.0,0.882698118686676,4.0,0.0,1.0
631020,292.7391357421875,297.1499938964844,293.1499938964844,0.4833685457706451,-8033.7666015625,304.1152038574219,0.8581549525260925,0.4656773507595062,0.4212362170219421,292.72662353515625,297.1499938964844,293.1499938964844,0.3636822998523712,-6790.958984375,304.11236572265625,0.7997808456420898,0.3728988468647003,0.3561360836029053,292.5863342285156,297.1499938964844,293.1499938964844,0.5950598120689392,-7346.447265625,304.0865478515625,0.9072655439376832,0.5508347153663635,0.3858989775180816,292.4715881347656,297.1499938964844,293.1499938964844,0.846405029296875,-13163.482421875,303.93829345703125,0.9990000128746032,0.7625764012336731,0.6980326175689697,292.86346435546875,297.1499938964844,293.1499938964844,0.1032937318086624,-11957.1728515625,304.1369934082031,0.569529116153717,0.1342400908470153,0.6260850429534912,289.33795166015625,291.1499938964844,251.4684295654297,250.939697265625,279.1412658691406,292.8626403808594,288.3367004394531,1.0,0.5901786684989929,0.445596307516098,0.445596307516098,1.0,1.0,-2.986530065536499,0.9904375076293944,1.9960925579071045,0.3197201788425445,0.0,0.0,1.0,188.63731384277344,223.0,-44.52149963378906,-27583.693359375,2477.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00848388671875,305.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.560546875,25560.0,0.0,0.0,0.645430326461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236212253570557,1.6236430406570437,-2.1770838429802097e-05,0.0,0.0006550297839567,0.0,0.0,475.8952941894531,0.0,0.0,0.0,0.8864585161209106,4.0,0.0,1.0
