time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.7391357421875,297.1499938964844,293.1499938964844,0.4833685457706451,-8033.7666015625,304.1152038574219,0.8581549525260925,0.4656773507595062,0.4212362170219421,292.72662353515625,297.1499938964844,293.1499938964844,0.3636822998523712,-6790.958984375,304.11236572265625,0.7997808456420898,0.3728988468647003,0.3561360836029053,292.5863342285156,297.1499938964844,293.1499938964844,0.5950598120689392,-7346.447265625,304.0865478515625,0.9072655439376832,0.5508347153663635,0.3858989775180816,292.4715881347656,297.1499938964844,293.1499938964844,0.846405029296875,-13163.482421875,303.93829345703125,0.9990000128746032,0.7625764012336731,0.6980326175689697,292.86346435546875,297.1499938964844,293.1499938964844,0.1032937318086624,-11957.1728515625,304.1369934082031,0.569529116153717,0.1342400908470153,0.6260850429534912,289.33795166015625,291.1499938964844,251.4684295654297,250.939697265625,279.1412658691406,292.8626403808594,288.3367004394531,1.0,0.5901786684989929,0.445596307516098,0.445596307516098,1.0,1.0,-2.986530065536499,0.9904375076293944,1.9960925579071045,0.3197201788425445,0.0,0.0,1.0,188.63731384277344,223.0,-44.52149963378906,-27583.693359375,2477.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00848388671875,305.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.560546875,25560.0,0.0,0.0,0.645430326461792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236212253570557,1.6236430406570437,-2.1770838429802097e-05,0.0,0.0006550297839567,0.0,0.0,475.8952941894531,0.0,0.0,0.0,0.8864585161209106,4.0,0.0,1.0
631140,292.7769775390625,297.1499938964844,293.1499938964844,0.4889563620090484,-8104.0244140625,304.1175231933594,0.8512474894523621,0.4684078395366668,0.4240935146808624,292.7597961425781,297.1499938964844,293.1499938964844,0.3701530396938324,-6883.92431640625,304.1141357421875,0.7943387627601624,0.3768950998783111,0.3603212535381317,292.6235656738281,297.1499938964844,293.1499938964844,0.6067087054252625,-7455.48681640625,304.0883178710937,0.90131676197052,0.5575616359710693,0.3908769786357879,292.5552673339844,297.1499938964844,293.1499938964844,0.8848121166229248,-13607.625,303.9453125,0.9990000128746032,0.7627748847007751,0.7199180722236633,292.8954162597656,297.1499938964844,293.1499938964844,0.1046305373311042,-12080.7216796875,304.1390991210937,0.5641313195228577,0.1350140571594238,0.6313355565071106,289.3094482421875,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8946838378906,288.30877685546875,1.0,0.6017889380455017,0.4452064037322998,0.4452064037322998,1.0,1.0,-3.03367018699646,1.0075498819351196,2.02612042427063,0.3264275789260864,0.0,0.0,1.0,199.002197265625,226.0,-38.70475387573242,-27941.611328125,2619.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1346435546875,306.02667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6564932465553284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254830360412598,1.6255048513412476,-2.1820796973770484e-05,0.0,0.000666257168632,0.0,0.0,477.5342712402344,0.0,0.0,0.0,0.9023853540420532,4.0,0.0,1.0
631200,292.7769775390625,297.1499938964844,293.1499938964844,0.4889563620090484,-8104.0244140625,304.1175231933594,0.8512474894523621,0.4684078395366668,0.4240935146808624,292.7597961425781,297.1499938964844,293.1499938964844,0.3701530396938324,-6883.92431640625,304.1141357421875,0.7943387627601624,0.3768950998783111,0.3603212535381317,292.6235656738281,297.1499938964844,293.1499938964844,0.6067087054252625,-7455.48681640625,304.0883178710937,0.90131676197052,0.5575616359710693,0.3908769786357879,292.5552673339844,297.1499938964844,293.1499938964844,0.8848121166229248,-13607.625,303.9453125,0.9990000128746032,0.7627748847007751,0.7199180722236633,292.8954162597656,297.1499938964844,293.1499938964844,0.1046305373311042,-12080.7216796875,304.1390991210937,0.5641313195228577,0.1350140571594238,0.6313355565071106,289.3094482421875,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8946838378906,288.30877685546875,1.0,0.6017889380455017,0.4452064037322998,0.4452064037322998,1.0,1.0,-3.03367018699646,1.0075498819351196,2.02612042427063,0.3264275789260864,0.0,0.0,1.0,199.002197265625,226.0,-38.70475387573242,-27941.611328125,2619.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1346435546875,306.02667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6564932465553284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254830360412598,1.6255048513412476,-2.1820796973770484e-05,0.0,0.000666257168632,0.0,0.0,477.5342712402344,0.0,0.0,0.0,0.9023853540420532,4.0,0.0,1.0
631260,292.8126220703125,297.1499938964844,293.1499938964844,0.491815835237503,-8136.955078125,304.12353515625,0.8445045351982117,0.470633864402771,0.4265254735946655,292.79071044921875,297.1499938964844,293.1499938964844,0.3745728433132171,-6945.07666015625,304.1186828613281,0.7889244556427002,0.3805118799209595,0.3641611337661743,292.6582946777344,297.1499938964844,293.1499938964844,0.6152406334877014,-7532.43505859375,304.0946044921875,0.8955700397491455,0.563855767250061,0.3955630362033844,292.6172180175781,297.1499938964844,293.1499938964844,0.8971860408782959,-13704.990234375,303.9930725097656,0.9939295053482056,0.7652243375778198,0.7243883609771729,292.923583984375,297.1499938964844,293.1499938964844,0.105447769165039,-12151.98046875,304.1413269042969,0.5588563084602356,0.1357456594705581,0.636268138885498,289.3409729003906,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3420104980469,1.0,0.6101208329200745,0.4452521204948425,0.4452521204948425,1.0,1.0,-3.058045625686645,1.016929030418396,2.04111647605896,0.3305736482143402,0.0,0.0,1.0,208.72720336914065,229.0,18.1059513092041,-28339.85546875,2716.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26531982421875,306.1737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.6669983267784119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.263002170366235e-05,0.0,0.0006769185420125,0.0,0.0,504.3433837890625,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
631320,292.8126220703125,297.1499938964844,293.1499938964844,0.491815835237503,-8136.955078125,304.12353515625,0.8445045351982117,0.470633864402771,0.4265254735946655,292.79071044921875,297.1499938964844,293.1499938964844,0.3745728433132171,-6945.07666015625,304.1186828613281,0.7889244556427002,0.3805118799209595,0.3641611337661743,292.6582946777344,297.1499938964844,293.1499938964844,0.6152406334877014,-7532.43505859375,304.0946044921875,0.8955700397491455,0.563855767250061,0.3955630362033844,292.6172180175781,297.1499938964844,293.1499938964844,0.8971860408782959,-13704.990234375,303.9930725097656,0.9939295053482056,0.7652243375778198,0.7243883609771729,292.923583984375,297.1499938964844,293.1499938964844,0.105447769165039,-12151.98046875,304.1413269042969,0.5588563084602356,0.1357456594705581,0.636268138885498,289.3409729003906,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3420104980469,1.0,0.6101208329200745,0.4452521204948425,0.4452521204948425,1.0,1.0,-3.058045625686645,1.016929030418396,2.04111647605896,0.3305736482143402,0.0,0.0,1.0,208.72720336914065,229.0,18.1059513092041,-28339.85546875,2716.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26531982421875,306.1737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.6669983267784119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.263002170366235e-05,0.0,0.0006769185420125,0.0,0.0,504.3433837890625,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.4940052032470703,-8161.8193359375,304.1286926269531,0.8403139114379883,0.4723223447799682,0.4283633232116699,292.82000732421875,297.1499938964844,293.1499938964844,0.3784718513488769,-6998.9345703125,304.12261962890625,0.7859666347503662,0.3836759030818939,0.3674724698066711,292.69091796875,297.1499938964844,293.1499938964844,0.6232202053070068,-7604.490234375,304.0997619628906,0.892732560634613,0.5696926712989807,0.3998470306396484,292.6602783203125,297.1499938964844,293.1499938964844,0.907972514629364,-13795.298828125,304.0270690917969,0.9903104901313782,0.7699748277664185,0.7287185788154602,292.948486328125,297.1499938964844,293.1499938964844,0.1061630994081497,-12214.677734375,304.1430358886719,0.5557605624198914,0.1364265978336334,0.6404910683631897,289.36578369140625,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.366943359375,1.0,0.6165595650672913,0.4453622102737427,0.4453622102737427,1.0,1.0,-3.0797338485717773,1.0254679918289185,2.0542657375335693,0.334233283996582,0.0,0.0,1.0,215.62451171875,232.0,30.19153213500977,-28626.00390625,2795.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4386291503906,306.3148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,26603.50390625,26640.0,0.0,0.0,0.6764684915542603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589473485946655,1.6589701175689695,-2.2728509065927938e-05,0.0,0.0006865294999442,0.0,0.0,507.6393737792969,0.0,0.0,0.0,0.9056784510612488,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.4940052032470703,-8161.8193359375,304.1286926269531,0.8403139114379883,0.4723223447799682,0.4283633232116699,292.82000732421875,297.1499938964844,293.1499938964844,0.3784718513488769,-6998.9345703125,304.12261962890625,0.7859666347503662,0.3836759030818939,0.3674724698066711,292.69091796875,297.1499938964844,293.1499938964844,0.6232202053070068,-7604.490234375,304.0997619628906,0.892732560634613,0.5696926712989807,0.3998470306396484,292.6602783203125,297.1499938964844,293.1499938964844,0.907972514629364,-13795.298828125,304.0270690917969,0.9903104901313782,0.7699748277664185,0.7287185788154602,292.948486328125,297.1499938964844,293.1499938964844,0.1061630994081497,-12214.677734375,304.1430358886719,0.5557605624198914,0.1364265978336334,0.6404910683631897,289.36578369140625,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.366943359375,1.0,0.6165595650672913,0.4453622102737427,0.4453622102737427,1.0,1.0,-3.0797338485717773,1.0254679918289185,2.0542657375335693,0.334233283996582,0.0,0.0,1.0,215.62451171875,232.0,30.19153213500977,-28626.00390625,2795.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4386291503906,306.3148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,26603.50390625,26640.0,0.0,0.0,0.6764684915542603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589473485946655,1.6589701175689695,-2.2728509065927938e-05,0.0,0.0006865294999442,0.0,0.0,507.6393737792969,0.0,0.0,0.0,0.9056784510612488,4.0,0.0,1.0
631500,292.8625183105469,297.1499938964844,293.1499938964844,0.4947564303874969,-8169.9052734375,304.1311950683594,0.8387543559074402,0.473004400730133,0.4291057288646698,292.8339233398437,297.1499938964844,293.1499938964844,0.3801452815532684,-7021.849609375,304.12457275390625,0.7850018739700317,0.3851173520088196,0.3689625263214111,292.7063903808594,297.1499938964844,293.1499938964844,0.6268668174743652,-7637.25634765625,304.1022644042969,0.8919387459754944,0.5724714994430542,0.4018683433532715,292.6788330078125,297.1499938964844,293.1499938964844,0.9130389094352722,-13840.6279296875,304.0401611328125,0.9891772270202636,0.7725309133529663,0.7311657071113586,292.9598388671875,297.1499938964844,293.1499938964844,0.1064654737710952,-12240.8896484375,304.14373779296875,0.5546918511390686,0.1367509514093399,0.6424141526222229,289.3799133300781,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.38116455078125,1.0,0.6193445920944214,0.4454266130924225,0.4454266130924225,1.0,1.0,-3.090102434158325,1.0295748710632324,2.0605275630950928,0.3360174596309662,0.0,0.0,1.0,218.40704345703125,232.0,34.67050552368164,-28771.16796875,2831.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53668212890625,306.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.052734375,27720.0,0.0,0.0,0.6808118224143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595256328582764,1.6595484018325806,-2.274435610161163e-05,0.0,0.0006909374496899,0.0,0.0,508.17041015625,0.0,0.0,0.0,0.9209659695625304,4.0,0.0,1.0
631560,292.8782043457031,297.1499938964844,293.1499938964844,0.4944612979888916,-8163.75,304.1351623535156,0.8373805284500122,0.4735700190067291,0.429743230342865,292.8474426269531,297.1499938964844,293.1499938964844,0.3810025453567505,-7032.26513671875,304.12762451171875,0.7842153906822205,0.3864693343639374,0.3703590631484985,292.7213134765625,297.1499938964844,293.1499938964844,0.6292576789855957,-7657.328125,304.1065979003906,0.8913682103157043,0.5751575231552124,0.4038192629814148,292.69635009765625,297.1499938964844,293.1499938964844,0.9163070917129515,-13864.8037109375,304.0541687011719,0.9882799386978148,0.7750595211982727,0.7336229085922241,292.9705505371094,297.1499938964844,293.1499938964844,0.1065539568662643,-12245.5859375,304.14471435546875,0.5537945628166199,0.1370564997196197,0.644221842288971,289.41864013671875,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4208984375,1.0,0.6219204068183899,0.4454976618289947,0.4454976618289947,1.0,1.0,-3.1000218391418457,1.0335243940353394,2.066497325897217,0.3377479612827301,0.0,0.0,1.0,220.91612243652344,235.0,67.66173553466797,-29031.810546875,2864.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62109375,306.5011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,27418.15234375,27720.0,0.0,0.0,0.6851080060005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841559410095217,1.6841793060302734,-2.3424498067470267e-05,0.0,0.0006952974945306,0.0,0.0,531.1344604492188,0.0,0.0,0.0,0.9198375940322876,4.0,0.0,1.0
631620,292.908203125,297.1499938964844,293.1499938964844,0.4945143163204193,-8161.55224609375,304.1399841308594,0.8348909616470337,0.4743693768978119,0.4306865334510803,292.87310791015625,297.1499938964844,293.1499938964844,0.3832631707191467,-7062.427734375,304.1312866210937,0.7829045653343201,0.3889292180538177,0.3728924393653869,292.7491149902344,297.1499938964844,293.1499938964844,0.635090172290802,-7709.27294921875,304.1112670898437,0.8906119465827942,0.5803766846656799,0.4075660407543182,292.7291564941406,297.1499938964844,293.1499938964844,0.9238324761390686,-13932.4560546875,304.0733947753906,0.9868469834327698,0.7798968553543091,0.7383494973182678,292.9903259277344,297.1499938964844,293.1499938964844,0.1069012358784675,-12273.5478515625,304.1458740234375,0.5522463917732239,0.1375906318426132,0.6474336981773376,289.4623718261719,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4639587402344,1.0,0.626576840877533,0.4456627964973449,0.4456627964973449,1.0,1.0,-3.118252277374268,1.0408625602722168,2.077389717102051,0.341007649898529,0.0,0.0,1.0,225.405502319336,238.0,60.92647552490234,-29319.86328125,2925.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79071044921875,306.6474609375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.67578125,27720.0,0.0,0.0,0.6931911110877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691220998764038,1.6912446022033691,-2.3621445507160388e-05,0.0,0.0007035008748061,0.0,0.0,537.8469848632812,0.0,0.0,0.0,0.923346996307373,4.0,0.0,1.0
631680,292.908203125,297.1499938964844,293.1499938964844,0.4945143163204193,-8161.55224609375,304.1399841308594,0.8348909616470337,0.4743693768978119,0.4306865334510803,292.87310791015625,297.1499938964844,293.1499938964844,0.3832631707191467,-7062.427734375,304.1312866210937,0.7829045653343201,0.3889292180538177,0.3728924393653869,292.7491149902344,297.1499938964844,293.1499938964844,0.635090172290802,-7709.27294921875,304.1112670898437,0.8906119465827942,0.5803766846656799,0.4075660407543182,292.7291564941406,297.1499938964844,293.1499938964844,0.9238324761390686,-13932.4560546875,304.0733947753906,0.9868469834327698,0.7798968553543091,0.7383494973182678,292.9903259277344,297.1499938964844,293.1499938964844,0.1069012358784675,-12273.5478515625,304.1458740234375,0.5522463917732239,0.1375906318426132,0.6474336981773376,289.4623718261719,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4639587402344,1.0,0.626576840877533,0.4456627964973449,0.4456627964973449,1.0,1.0,-3.118252277374268,1.0408625602722168,2.077389717102051,0.341007649898529,0.0,0.0,1.0,225.405502319336,238.0,60.92647552490234,-29319.86328125,2925.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79071044921875,306.6474609375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.67578125,27720.0,0.0,0.0,0.6931911110877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691220998764038,1.6912446022033691,-2.3621445507160388e-05,0.0,0.0007035008748061,0.0,0.0,537.8469848632812,0.0,0.0,0.0,0.923346996307373,4.0,0.0,1.0
631740,292.93609619140625,297.1499938964844,293.1499938964844,0.4942317008972168,-8155.68310546875,304.1437683105469,0.8325731158256531,0.474833220243454,0.431296706199646,292.8970031738281,297.1499938964844,293.1499938964844,0.3852620720863342,-7089.22021484375,304.1341857910156,0.7817415595054626,0.3910954594612121,0.3751291036605835,292.7745666503906,297.1499938964844,293.1499938964844,0.6407860517501831,-7760.48876953125,304.1146850585937,0.8901395797729492,0.5853665471076965,0.4111626148223877,292.759521484375,297.1499938964844,293.1499938964844,0.930506467819214,-13994.93359375,304.08770751953125,0.985641598701477,0.7843942642211914,0.7427524328231812,293.0081787109375,297.1499938964844,293.1499938964844,0.1071722730994224,-12295.111328125,304.14678955078125,0.5508114695549011,0.1380096524953842,0.6500764489173889,289.4996032714844,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5010986328125,1.0,0.6307344436645508,0.4458573758602142,0.4458573758602142,1.0,1.0,-3.134471893310547,1.047502517700195,2.086969375610352,0.3440180718898773,0.0,0.0,1.0,229.44967651367188,241.0,54.47342300415039,-29580.65234375,2980.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9722900390625,306.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,27703.26953125,28800.0,0.0,0.0,0.7004501223564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692889928817749,1.69291353225708,-2.3668086214456707e-05,0.0,0.0007108678109943,0.0,0.0,539.4407958984375,0.0,0.0,0.0,0.939176082611084,4.0,0.0,1.0
631800,292.93609619140625,297.1499938964844,293.1499938964844,0.4942317008972168,-8155.68310546875,304.1437683105469,0.8325731158256531,0.474833220243454,0.431296706199646,292.8970031738281,297.1499938964844,293.1499938964844,0.3852620720863342,-7089.22021484375,304.1341857910156,0.7817415595054626,0.3910954594612121,0.3751291036605835,292.7745666503906,297.1499938964844,293.1499938964844,0.6407860517501831,-7760.48876953125,304.1146850585937,0.8901395797729492,0.5853665471076965,0.4111626148223877,292.759521484375,297.1499938964844,293.1499938964844,0.930506467819214,-13994.93359375,304.08770751953125,0.985641598701477,0.7843942642211914,0.7427524328231812,293.0081787109375,297.1499938964844,293.1499938964844,0.1071722730994224,-12295.111328125,304.14678955078125,0.5508114695549011,0.1380096524953842,0.6500764489173889,289.4996032714844,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5010986328125,1.0,0.6307344436645508,0.4458573758602142,0.4458573758602142,1.0,1.0,-3.134471893310547,1.047502517700195,2.086969375610352,0.3440180718898773,0.0,0.0,1.0,229.44967651367188,241.0,54.47342300415039,-29580.65234375,2980.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9722900390625,306.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,27703.26953125,28800.0,0.0,0.0,0.7004501223564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692889928817749,1.69291353225708,-2.3668086214456707e-05,0.0,0.0007108678109943,0.0,0.0,539.4407958984375,0.0,0.0,0.0,0.939176082611084,4.0,0.0,1.0
631860,292.9623413085937,297.1499938964844,293.1499938964844,0.4923933744430542,-8129.2109375,304.1487731933594,0.830244243144989,0.4749345779418945,0.4315962791442871,292.9194641113281,297.1499938964844,293.1499938964844,0.386015921831131,-7097.44775390625,304.1380920410156,0.7805363535881042,0.3929482698440552,0.3770766258239746,292.79864501953125,297.1499938964844,293.1499938964844,0.6445931196212769,-7793.15087890625,304.1199645996094,0.8896622657775879,0.5899943709373474,0.4145213961601257,292.7880249023437,297.1499938964844,293.1499938964844,0.9342101812362672,-14024.0986328125,304.1020202636719,0.9844579696655272,0.7885096669197083,0.7468065619468689,293.0244445800781,297.1499938964844,293.1499938964844,0.1070957481861114,-12282.68359375,304.1479797363281,0.5493206977844238,0.1383047848939895,0.6521473526954651,289.5660400390625,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.56787109375,1.0,0.6345008015632629,0.4460856914520263,0.4460856914520263,1.0,1.0,-3.148578405380249,1.053417086601257,2.095161437988281,0.3467789888381958,0.0,0.0,1.0,233.26747131347656,244.0,74.80005645751953,-29947.763671875,3030.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1201477050781,306.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7073813676834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222767270636e-05,0.0,0.0007179021486081,0.0,0.0,567.5128173828125,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.9623413085937,297.1499938964844,293.1499938964844,0.4923933744430542,-8129.2109375,304.1487731933594,0.830244243144989,0.4749345779418945,0.4315962791442871,292.9194641113281,297.1499938964844,293.1499938964844,0.386015921831131,-7097.44775390625,304.1380920410156,0.7805363535881042,0.3929482698440552,0.3770766258239746,292.79864501953125,297.1499938964844,293.1499938964844,0.6445931196212769,-7793.15087890625,304.1199645996094,0.8896622657775879,0.5899943709373474,0.4145213961601257,292.7880249023437,297.1499938964844,293.1499938964844,0.9342101812362672,-14024.0986328125,304.1020202636719,0.9844579696655272,0.7885096669197083,0.7468065619468689,293.0244445800781,297.1499938964844,293.1499938964844,0.1070957481861114,-12282.68359375,304.1479797363281,0.5493206977844238,0.1383047848939895,0.6521473526954651,289.5660400390625,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.56787109375,1.0,0.6345008015632629,0.4460856914520263,0.4460856914520263,1.0,1.0,-3.148578405380249,1.053417086601257,2.095161437988281,0.3467789888381958,0.0,0.0,1.0,233.26747131347656,244.0,74.80005645751953,-29947.763671875,3030.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1201477050781,306.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7073813676834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222767270636e-05,0.0,0.0007179021486081,0.0,0.0,567.5128173828125,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.98712158203125,297.1499938964844,293.1499938964844,0.490922600030899,-8108.74755859375,304.151611328125,0.8277924060821533,0.4746603369712829,0.431549996137619,292.9407653808594,297.1499938964844,293.1499938964844,0.3870441913604736,-7110.646484375,304.1403503417969,0.7791803479194641,0.3944661021232605,0.3787057101726532,292.8214111328125,297.1499938964844,293.1499938964844,0.648997962474823,-7832.6513671875,304.12261962890625,0.8890743255615234,0.5942822694778442,0.417635828256607,292.81451416015625,297.1499938964844,293.1499938964844,0.9385365843772888,-14065.4482421875,304.1107177734375,0.9832122325897216,0.7923059463500977,0.7505403161048889,293.0392761230469,297.1499938964844,293.1499938964844,0.1070971861481666,-12279.556640625,304.1486511230469,0.5476984977722168,0.1384750753641128,0.6536476016044617,289.6065368652344,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389404296875,288.6080322265625,1.0,0.6379284262657166,0.4463513493537903,0.4463513493537903,1.0,1.0,-3.1605210304260254,1.0585980415344238,2.1019229888916016,0.349287748336792,0.0,0.0,1.0,236.9630126953125,247.0,61.02539443969727,-30169.611328125,3075.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2713623046875,307.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7136876583099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007243022555485,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.98712158203125,297.1499938964844,293.1499938964844,0.490922600030899,-8108.74755859375,304.151611328125,0.8277924060821533,0.4746603369712829,0.431549996137619,292.9407653808594,297.1499938964844,293.1499938964844,0.3870441913604736,-7110.646484375,304.1403503417969,0.7791803479194641,0.3944661021232605,0.3787057101726532,292.8214111328125,297.1499938964844,293.1499938964844,0.648997962474823,-7832.6513671875,304.12261962890625,0.8890743255615234,0.5942822694778442,0.417635828256607,292.81451416015625,297.1499938964844,293.1499938964844,0.9385365843772888,-14065.4482421875,304.1107177734375,0.9832122325897216,0.7923059463500977,0.7505403161048889,293.0392761230469,297.1499938964844,293.1499938964844,0.1070971861481666,-12279.556640625,304.1486511230469,0.5476984977722168,0.1384750753641128,0.6536476016044617,289.6065368652344,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389404296875,288.6080322265625,1.0,0.6379284262657166,0.4463513493537903,0.4463513493537903,1.0,1.0,-3.1605210304260254,1.0585980415344238,2.1019229888916016,0.349287748336792,0.0,0.0,1.0,236.9630126953125,247.0,61.02539443969727,-30169.611328125,3075.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2713623046875,307.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7136876583099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007243022555485,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9989624023437,297.1499938964844,293.1499938964844,0.4900682866573334,-8097.09228515625,304.1528625488281,0.8265219330787659,0.4743979275226593,0.4314126670360565,292.95098876953125,297.1499938964844,293.1499938964844,0.3874483108520508,-7115.7373046875,304.141357421875,0.7784445285797119,0.3951073884963989,0.3794076442718506,292.8323059082031,297.1499938964844,293.1499938964844,0.651084303855896,-7851.375,304.123779296875,0.888735294342041,0.5962997078895569,0.4191061556339264,292.8270568847656,297.1499938964844,293.1499938964844,0.9405065774917604,-14084.693359375,304.1142578125,0.9825635552406312,0.7940893769264221,0.7523009181022644,293.04620361328125,297.1499938964844,293.1499938964844,0.1070671528577804,-12275.3125,304.14892578125,0.5468364357948303,0.1385159343481063,0.6541943550109863,289.62518310546875,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.62664794921875,1.0,0.6395289301872253,0.4464979767799377,0.4464979767799377,1.0,1.0,-3.165743112564087,1.0609368085861206,2.1048061847686768,0.3504576086997986,0.0,0.0,1.0,238.77549743652344,247.0,56.92405319213867,-30273.6328125,3096.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35015869140625,307.1573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,28783.87109375,29880.0,0.0,0.0,0.7165756821632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007272331858985,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.010498046875,297.1499938964844,293.1499938964844,0.4883075356483459,-8072.96875,304.1555480957031,0.8252149224281311,0.474044531583786,0.4312005639076233,292.9609375,297.1499938964844,293.1499938964844,0.3871204257011413,-7109.61865234375,304.1435241699219,0.7776679992675781,0.3956775963306427,0.3800404965877533,292.84307861328125,297.1499938964844,293.1499938964844,0.6520022749900818,-7858.3017578125,304.1268920898437,0.8883547186851501,0.5982087254524231,0.4205130338668823,292.8392944335937,297.1499938964844,293.1499938964844,0.9408704042434692,-14083.8779296875,304.1200866699219,0.9818877577781676,0.795777440071106,0.7539852857589722,293.0528259277344,297.1499938964844,293.1499938964844,0.1068374216556549,-12251.0107421875,304.1495361328125,0.5459385514259338,0.1385285854339599,0.6546161770820618,289.6661071777344,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6683654785156,1.0,0.6410598754882812,0.4466542601585388,0.4466542601585388,1.0,1.0,-3.170474052429199,1.0631121397018433,2.1073617935180664,0.3515750169754028,0.0,0.0,1.0,240.5736846923828,250.0,82.09337615966797,-30486.57421875,3116.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4125366210937,307.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7194868326187134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0007301876321434,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.0326538085937,297.1499938964844,293.1499938964844,0.4857149422168731,-8038.3583984375,304.1579895019531,0.8224692344665527,0.4730859398841858,0.4305402636528015,292.9799499511719,297.1499938964844,293.1499938964844,0.3872243165969848,-7109.73876953125,304.1454772949219,0.77599036693573,0.3966084122657776,0.3811113238334656,292.8639831542969,297.1499938964844,293.1499938964844,0.6550330519676208,-7885.06005859375,304.1294860839844,0.8874372839927673,0.6017426252365112,0.4231100380420685,292.8626403808594,297.1499938964844,293.1499938964844,0.9432563185691832,-14106.15234375,304.1260070800781,0.9804312586784364,0.7989110350608826,0.7571025490760803,293.06524658203125,297.1499938964844,293.1499938964844,0.1065856590867042,-12224.4892578125,304.1501159667969,0.5440263748168945,0.1384710967540741,0.655086874961853,289.7115478515625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.7131042480469,1.0,0.6439151763916016,0.4469933807849884,0.4469933807849884,1.0,1.0,-3.178406238555908,1.0669479370117188,2.111458301544189,0.3536343872547149,0.0,0.0,1.0,244.14108276367188,253.0,66.641845703125,-30678.98046875,3152.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5341186523437,307.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7249795794487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007357621216215,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.0326538085937,297.1499938964844,293.1499938964844,0.4857149422168731,-8038.3583984375,304.1579895019531,0.8224692344665527,0.4730859398841858,0.4305402636528015,292.9799499511719,297.1499938964844,293.1499938964844,0.3872243165969848,-7109.73876953125,304.1454772949219,0.77599036693573,0.3966084122657776,0.3811113238334656,292.8639831542969,297.1499938964844,293.1499938964844,0.6550330519676208,-7885.06005859375,304.1294860839844,0.8874372839927673,0.6017426252365112,0.4231100380420685,292.8626403808594,297.1499938964844,293.1499938964844,0.9432563185691832,-14106.15234375,304.1260070800781,0.9804312586784364,0.7989110350608826,0.7571025490760803,293.06524658203125,297.1499938964844,293.1499938964844,0.1065856590867042,-12224.4892578125,304.1501159667969,0.5440263748168945,0.1384710967540741,0.655086874961853,289.7115478515625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.7131042480469,1.0,0.6439151763916016,0.4469933807849884,0.4469933807849884,1.0,1.0,-3.178406238555908,1.0669479370117188,2.111458301544189,0.3536343872547149,0.0,0.0,1.0,244.14108276367188,253.0,66.641845703125,-30678.98046875,3152.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5341186523437,307.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7249795794487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007357621216215,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0535888671875,297.1499938964844,293.1499938964844,0.4829878509044647,-8002.32470703125,304.15985107421875,0.8195739388465881,0.4718086421489715,0.42959725856781,292.9983215332031,297.1499938964844,293.1499938964844,0.3871439397335052,-7107.4580078125,304.1471252441406,0.7741300463676453,0.3971889019012451,0.3818729221820831,292.8836975097656,297.1499938964844,293.1499938964844,0.6579766273498535,-7911.3349609375,304.13140869140625,0.8863890171051025,0.6049910187721252,0.4254981577396393,292.8844299316406,297.1499938964844,293.1499938964844,0.9455437064170836,-14128.9013671875,304.1301574707031,0.9788773655891418,0.8017706274986267,0.7599611282348633,293.0765991210937,297.1499938964844,293.1499938964844,0.1063010469079017,-12195.5869140625,304.1505432128906,0.5419891476631165,0.1383148580789566,0.6551051139831543,289.7488708496094,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0754089355469,288.75030517578125,1.0,0.646517813205719,0.4473622441291809,0.4473622441291809,1.0,1.0,-3.1845202445983887,1.0701618194580078,2.114358425140381,0.3554774820804596,0.0,0.0,1.0,247.65969848632807,256.0,56.14271926879883,-30844.244140625,3184.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66583251953125,307.471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.92578125,30960.0,0.0,0.0,0.729863166809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576966285705566,1.7577221393585205,-2.551488069002517e-05,0.0,0.0007407183293253,0.0,0.0,603.7953491210938,0.0,0.0,0.0,0.9745485186576844,4.0,0.0,1.0
632400,293.0535888671875,297.1499938964844,293.1499938964844,0.4829878509044647,-8002.32470703125,304.15985107421875,0.8195739388465881,0.4718086421489715,0.42959725856781,292.9983215332031,297.1499938964844,293.1499938964844,0.3871439397335052,-7107.4580078125,304.1471252441406,0.7741300463676453,0.3971889019012451,0.3818729221820831,292.8836975097656,297.1499938964844,293.1499938964844,0.6579766273498535,-7911.3349609375,304.13140869140625,0.8863890171051025,0.6049910187721252,0.4254981577396393,292.8844299316406,297.1499938964844,293.1499938964844,0.9455437064170836,-14128.9013671875,304.1301574707031,0.9788773655891418,0.8017706274986267,0.7599611282348633,293.0765991210937,297.1499938964844,293.1499938964844,0.1063010469079017,-12195.5869140625,304.1505432128906,0.5419891476631165,0.1383148580789566,0.6551051139831543,289.7488708496094,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0754089355469,288.75030517578125,1.0,0.646517813205719,0.4473622441291809,0.4473622441291809,1.0,1.0,-3.1845202445983887,1.0701618194580078,2.114358425140381,0.3554774820804596,0.0,0.0,1.0,247.65969848632807,256.0,56.14271926879883,-30844.244140625,3184.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66583251953125,307.471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.92578125,30960.0,0.0,0.0,0.729863166809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576966285705566,1.7577221393585205,-2.551488069002517e-05,0.0,0.0007407183293253,0.0,0.0,603.7953491210938,0.0,0.0,0.0,0.9745485186576844,4.0,0.0,1.0
632460,293.0736694335937,297.1499938964844,293.1499938964844,0.4788687825202942,-7947.392578125,304.163330078125,0.8164854049682617,0.4701794981956482,0.4283508956432342,293.01617431640625,297.1499938964844,293.1499938964844,0.3858476877212524,-7086.90966796875,304.150146484375,0.7720555067062378,0.3974164426326751,0.3823004961013794,292.90240478515625,297.1499938964844,293.1499938964844,0.6591997742652893,-7920.6767578125,304.13543701171875,0.8851988315582275,0.6079465746879578,0.4276886880397796,292.9051208496094,297.1499938964844,293.1499938964844,0.9454633593559264,-14123.0263671875,304.1366882324219,0.9771901965141296,0.8043010234832764,0.7625299096107483,293.08697509765625,297.1499938964844,293.1499938964844,0.1057252138853073,-12137.876953125,304.1513061523437,0.5398318767547607,0.1380690783262252,0.6547245979309082,289.8133544921875,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8150634765625,1.0,0.648880660533905,0.4477836787700653,0.4477836787700653,1.0,1.0,-3.188802719116211,1.0728060007095337,2.115996837615967,0.3571621477603912,0.0,0.0,1.0,251.1552734375,259.0,73.48893737792969,-31112.41015625,3212.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7664794921875,307.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.232421875,30960.0,0.0,0.0,0.7345883846282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007455138256773,0.0,0.0,633.0894165039062,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632520,293.0736694335937,297.1499938964844,293.1499938964844,0.4788687825202942,-7947.392578125,304.163330078125,0.8164854049682617,0.4701794981956482,0.4283508956432342,293.01617431640625,297.1499938964844,293.1499938964844,0.3858476877212524,-7086.90966796875,304.150146484375,0.7720555067062378,0.3974164426326751,0.3823004961013794,292.90240478515625,297.1499938964844,293.1499938964844,0.6591997742652893,-7920.6767578125,304.13543701171875,0.8851988315582275,0.6079465746879578,0.4276886880397796,292.9051208496094,297.1499938964844,293.1499938964844,0.9454633593559264,-14123.0263671875,304.1366882324219,0.9771901965141296,0.8043010234832764,0.7625299096107483,293.08697509765625,297.1499938964844,293.1499938964844,0.1057252138853073,-12137.876953125,304.1513061523437,0.5398318767547607,0.1380690783262252,0.6547245979309082,289.8133544921875,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8150634765625,1.0,0.648880660533905,0.4477836787700653,0.4477836787700653,1.0,1.0,-3.188802719116211,1.0728060007095337,2.115996837615967,0.3571621477603912,0.0,0.0,1.0,251.1552734375,259.0,73.48893737792969,-31112.41015625,3212.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7664794921875,307.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.232421875,30960.0,0.0,0.0,0.7345883846282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007455138256773,0.0,0.0,633.0894165039062,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632580,293.09283447265625,297.1499938964844,293.1499938964844,0.4751994907855987,-7899.24462890625,304.1649780273437,0.8132022619247437,0.4682278633117676,0.4268090426921844,293.0333251953125,297.1499938964844,293.1499938964844,0.3848538398742676,-7071.60302734375,304.1517639160156,0.7698022127151489,0.3973238170146942,0.3824208378791809,292.919921875,297.1499938964844,293.1499938964844,0.6611776947975159,-7938.25048828125,304.136962890625,0.883899450302124,0.6106611490249634,0.4297031760215759,292.9245300292969,297.1499938964844,293.1499938964844,0.9463894963264464,-14131.7568359375,304.1395568847656,0.9753898978233336,0.8065671920776367,0.7648322582244873,293.096435546875,297.1499938964844,293.1499938964844,0.1052683293819427,-12093.0791015625,304.151611328125,0.537580132484436,0.1377438604831695,0.6539801955223083,289.8529052734375,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.095703125,288.8543395996094,1.0,0.6510168313980103,0.4482579827308655,0.4482579827308655,1.0,1.0,-3.1913907527923584,1.0749343633651731,2.1164562702178955,0.3587065637111664,0.0,0.0,1.0,254.6160430908203,262.0,59.85086441040039,-31244.810546875,3237.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8738098144531,307.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3828125,30960.0,0.0,0.0,0.7388367652893066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887730598449707,-2.642429171828553e-05,0.0,0.0007498253835365,0.0,0.0,636.3626708984375,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.09283447265625,297.1499938964844,293.1499938964844,0.4751994907855987,-7899.24462890625,304.1649780273437,0.8132022619247437,0.4682278633117676,0.4268090426921844,293.0333251953125,297.1499938964844,293.1499938964844,0.3848538398742676,-7071.60302734375,304.1517639160156,0.7698022127151489,0.3973238170146942,0.3824208378791809,292.919921875,297.1499938964844,293.1499938964844,0.6611776947975159,-7938.25048828125,304.136962890625,0.883899450302124,0.6106611490249634,0.4297031760215759,292.9245300292969,297.1499938964844,293.1499938964844,0.9463894963264464,-14131.7568359375,304.1395568847656,0.9753898978233336,0.8065671920776367,0.7648322582244873,293.096435546875,297.1499938964844,293.1499938964844,0.1052683293819427,-12093.0791015625,304.151611328125,0.537580132484436,0.1377438604831695,0.6539801955223083,289.8529052734375,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.095703125,288.8543395996094,1.0,0.6510168313980103,0.4482579827308655,0.4482579827308655,1.0,1.0,-3.1913907527923584,1.0749343633651731,2.1164562702178955,0.3587065637111664,0.0,0.0,1.0,254.6160430908203,262.0,59.85086441040039,-31244.810546875,3237.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8738098144531,307.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3828125,30960.0,0.0,0.0,0.7388367652893066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887730598449707,-2.642429171828553e-05,0.0,0.0007498253835365,0.0,0.0,636.3626708984375,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1020812988281,297.1499938964844,293.1499938964844,0.473267525434494,-7873.91357421875,304.165771484375,0.8114839792251587,0.4671315252780914,0.4259320199489593,293.04168701171875,297.1499938964844,293.1499938964844,0.3842541873455047,-7062.5048828125,304.15252685546875,0.768614649772644,0.3971598744392395,0.3823709785938263,292.928466796875,297.1499938964844,293.1499938964844,0.6620879769325256,-7946.333984375,304.1376953125,0.8832083344459534,0.6118979454040527,0.4306407272815704,292.93377685546875,297.1499938964844,293.1499938964844,0.9467743635177612,-14135.44140625,304.1407470703125,0.9744530916213988,0.8076058030128479,0.7658967971801758,293.1008605957031,297.1499938964844,293.1499938964844,0.1050262972712516,-12069.5244140625,304.1517639160156,0.5364266037940979,0.1375551223754882,0.6534886956214905,289.8713073730469,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.099609375,288.8727111816406,1.0,0.6520054340362549,0.4484976530075073,0.4484976530075073,1.0,1.0,-3.19209361076355,1.0757805109024048,2.1163129806518555,0.3593937456607818,0.0,0.0,1.0,256.33355712890625,262.0,56.02027893066406,-31306.40625,3248.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9318542480469,307.75,278.1499938964844,0.0,18000.0,313.1499938964844,30945.318359375,32040.0,0.0,0.0,0.7407490611076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892073392868042,1.7892338037490845,-2.6437905034981668e-05,0.0,0.0007517661433666,0.0,0.0,636.8544921875,0.0,0.0,0.0,0.9917481541633606,4.0,0.0,1.0
632760,293.1112060546875,297.1499938964844,293.1499938964844,0.4704917073249817,-7836.810546875,304.1679382324219,0.8097015619277954,0.4659467935562134,0.4249824285507202,293.0499572753906,297.1499938964844,293.1499938964844,0.3829451501369476,-7042.49560546875,304.1544494628906,0.767379641532898,0.3969081938266754,0.3822459876537323,292.93701171875,297.1499938964844,293.1499938964844,0.6618457436561584,-7942.77880859375,304.1403503417969,0.8824670314788818,0.6130265593528748,0.4315094947814941,292.9428405761719,297.1499938964844,293.1499938964844,0.945660412311554,-14120.060546875,304.1444396972656,0.9734817743301392,0.8085627555847168,0.7668981552124023,293.1050720214844,297.1499938964844,293.1499938964844,0.1046046614646911,-12027.73828125,304.1522216796875,0.5352526903152466,0.1373496055603027,0.6529266238212585,289.9111328125,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031188964844,288.9132995605469,1.0,0.6529422998428345,0.4487456679344177,0.4487456679344177,1.0,1.0,-3.1923751831054688,1.0764845609664917,2.1158907413482666,0.3600348234176636,0.0,0.0,1.0,258.0509033203125,265.0,80.14966583251953,-31472.68359375,3258.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974853515625,307.8247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,31758.904296875,32040.0,0.0,0.0,0.7427101135253906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574863433838,1.812602043151856,-2.7132988179801032e-05,0.0,0.0007537563797086,0.0,0.0,662.134521484375,0.0,0.0,0.0,0.9898915886878968,4.0,0.0,1.0
632820,293.1289367675781,297.1499938964844,293.1499938964844,0.4658272862434387,-7775.52294921875,304.1697082519531,0.8059163689613342,0.4633330106735229,0.4228549003601074,293.06622314453125,297.1499938964844,293.1499938964844,0.3809939622879028,-7013.349609375,304.1561889648437,0.764752984046936,0.3961415886878967,0.3817449808120727,292.95361328125,297.1499938964844,293.1499938964844,0.6625956296920776,-7948.84814453125,304.1423034667969,0.8808507323265076,0.6150550842285156,0.4330617189407348,292.96026611328125,297.1499938964844,293.1499938964844,0.9452106952667236,-14113.6669921875,304.1470031738281,0.9714246988296508,0.8102756142616272,0.7686892151832581,293.1129455566406,297.1499938964844,293.1499938964844,0.1039891839027404,-11967.9453125,304.1524963378906,0.5328448414802551,0.1368905007839203,0.6515888571739197,289.9562072753906,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.11004638671875,288.9577331542969,1.0,0.654656171798706,0.4492848515510559,0.4492848515510559,1.0,1.0,-3.1916279792785645,1.07749342918396,2.1141345500946045,0.3612083196640014,0.0,0.0,1.0,261.4832458496094,268.0,66.02652740478516,-31583.82421875,3275.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0611572265625,307.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,31977.787109375,32040.0,0.0,0.0,0.7463784217834473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188103437423704,1.8188376426696773,-2.7319989385432564e-05,0.0,0.0007574791670776,0.0,0.0,668.9915161132812,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
