time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1289367675781,297.1499938964844,293.1499938964844,0.4658272862434387,-7775.52294921875,304.1697082519531,0.8059163689613342,0.4633330106735229,0.4228549003601074,293.06622314453125,297.1499938964844,293.1499938964844,0.3809939622879028,-7013.349609375,304.1561889648437,0.764752984046936,0.3961415886878967,0.3817449808120727,292.95361328125,297.1499938964844,293.1499938964844,0.6625956296920776,-7948.84814453125,304.1423034667969,0.8808507323265076,0.6150550842285156,0.4330617189407348,292.96026611328125,297.1499938964844,293.1499938964844,0.9452106952667236,-14113.6669921875,304.1470031738281,0.9714246988296508,0.8102756142616272,0.7686892151832581,293.1129455566406,297.1499938964844,293.1499938964844,0.1039891839027404,-11967.9453125,304.1524963378906,0.5328448414802551,0.1368905007839203,0.6515888571739197,289.9562072753906,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.11004638671875,288.9577331542969,1.0,0.654656171798706,0.4492848515510559,0.4492848515510559,1.0,1.0,-3.1916279792785645,1.07749342918396,2.1141345500946045,0.3612083196640014,0.0,0.0,1.0,261.4832458496094,268.0,66.02652740478516,-31583.82421875,3275.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0611572265625,307.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,31977.787109375,32040.0,0.0,0.0,0.7463784217834473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188103437423704,1.8188376426696773,-2.7319989385432564e-05,0.0,0.0007574791670776,0.0,0.0,668.9915161132812,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632940,293.1463317871094,297.1499938964844,293.1499938964844,0.4609790742397308,-7711.85888671875,304.1712341308594,0.8018748164176941,0.4603391885757446,0.4204170703887939,293.0823974609375,297.1499938964844,293.1499938964844,0.378799706697464,-6980.8154296875,304.15777587890625,0.7619366645812988,0.3949843943119049,0.3809009194374084,292.96929931640625,297.1499938964844,293.1499938964844,0.6632939577102661,-7954.70068359375,304.1437072753906,0.8791359663009644,0.616848349571228,0.4344443380832672,292.97662353515625,297.1499938964844,293.1499938964844,0.9447946548461914,-14108.3564453125,304.148681640625,0.9692664742469788,0.8117656111717224,0.7702711224555969,293.1201171875,297.1499938964844,293.1499938964844,0.1033739149570465,-11908.5986328125,304.1526794433594,0.5303881168365479,0.1363754123449325,0.6499999761581421,289.99468994140625,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1169738769531,288.99615478515625,1.0,0.6561715006828308,0.4498847424983978,0.4498847424983978,1.0,1.0,-3.189337730407715,1.078055500984192,2.1112823486328125,0.3622819483280182,0.0,0.0,1.0,264.891845703125,271.0,57.317508697509766,-31673.669921875,3288.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.160888671875,308.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7495392560958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201825618743896,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007606870494782,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1463317871094,297.1499938964844,293.1499938964844,0.4609790742397308,-7711.85888671875,304.1712341308594,0.8018748164176941,0.4603391885757446,0.4204170703887939,293.0823974609375,297.1499938964844,293.1499938964844,0.378799706697464,-6980.8154296875,304.15777587890625,0.7619366645812988,0.3949843943119049,0.3809009194374084,292.96929931640625,297.1499938964844,293.1499938964844,0.6632939577102661,-7954.70068359375,304.1437072753906,0.8791359663009644,0.616848349571228,0.4344443380832672,292.97662353515625,297.1499938964844,293.1499938964844,0.9447946548461914,-14108.3564453125,304.148681640625,0.9692664742469788,0.8117656111717224,0.7702711224555969,293.1201171875,297.1499938964844,293.1499938964844,0.1033739149570465,-11908.5986328125,304.1526794433594,0.5303881168365479,0.1363754123449325,0.6499999761581421,289.99468994140625,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1169738769531,288.99615478515625,1.0,0.6561715006828308,0.4498847424983978,0.4498847424983978,1.0,1.0,-3.189337730407715,1.078055500984192,2.1112823486328125,0.3622819483280182,0.0,0.0,1.0,264.891845703125,271.0,57.317508697509766,-31673.669921875,3288.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.160888671875,308.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7495392560958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201825618743896,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007606870494782,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1635437011719,297.1499938964844,293.1499938964844,0.4552329480648041,-7635.81005859375,304.17364501953125,0.7975813746452332,0.4569444954395294,0.4176056385040283,293.0987854003906,297.1499938964844,293.1499938964844,0.3757466971874237,-6935.39306640625,304.16021728515625,0.7588639259338379,0.3933791816234588,0.3796364367008209,292.9842224121094,297.1499938964844,293.1499938964844,0.6630616784095764,-7951.48291015625,304.1460876464844,0.8773038983345032,0.6184007525444031,0.4356644749641418,292.9922180175781,297.1499938964844,293.1499938964844,0.9431833028793336,-14088.4326171875,304.15167236328125,0.9669687151908876,0.8129981756210327,0.7716242671012878,293.12664794921875,297.1499938964844,293.1499938964844,0.1026214510202407,-11835.5830078125,304.15301513671875,0.5278727412223816,0.135804995894432,0.6481777429580688,290.04547119140625,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241149902344,289.0469665527344,1.0,0.6574854850769043,0.4505542814731598,0.4505542814731598,1.0,1.0,-3.1853418350219727,1.0781266689300537,2.107215166091919,0.3632479906082153,0.0,0.0,1.0,268.3056030273437,274.0,62.642822265625,-31800.017578125,3298.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2525634765625,308.1036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.752397894859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007635881775058,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1635437011719,297.1499938964844,293.1499938964844,0.4552329480648041,-7635.81005859375,304.17364501953125,0.7975813746452332,0.4569444954395294,0.4176056385040283,293.0987854003906,297.1499938964844,293.1499938964844,0.3757466971874237,-6935.39306640625,304.16021728515625,0.7588639259338379,0.3933791816234588,0.3796364367008209,292.9842224121094,297.1499938964844,293.1499938964844,0.6630616784095764,-7951.48291015625,304.1460876464844,0.8773038983345032,0.6184007525444031,0.4356644749641418,292.9922180175781,297.1499938964844,293.1499938964844,0.9431833028793336,-14088.4326171875,304.15167236328125,0.9669687151908876,0.8129981756210327,0.7716242671012878,293.12664794921875,297.1499938964844,293.1499938964844,0.1026214510202407,-11835.5830078125,304.15301513671875,0.5278727412223816,0.135804995894432,0.6481777429580688,290.04547119140625,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241149902344,289.0469665527344,1.0,0.6574854850769043,0.4505542814731598,0.4505542814731598,1.0,1.0,-3.1853418350219727,1.0781266689300537,2.107215166091919,0.3632479906082153,0.0,0.0,1.0,268.3056030273437,274.0,62.642822265625,-31800.017578125,3298.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2525634765625,308.1036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.752397894859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007635881775058,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1798095703125,297.1499938964844,293.1499938964844,0.4495357871055603,-7560.6650390625,304.1752624511719,0.7931571006774902,0.4533009231090545,0.4145462810993194,293.1148986816406,297.1499938964844,293.1499938964844,0.3725614845752716,-6888.35205078125,304.1621398925781,0.7556138634681702,0.3914099931716919,0.3780126869678497,292.998291015625,297.1499938964844,293.1499938964844,0.6630319952964783,-7950.66357421875,304.1474304199219,0.8754041790962219,0.6197448968887329,0.4367352724075317,293.0069274902344,297.1499938964844,293.1499938964844,0.9419012069702148,-14073.408203125,304.1532592773437,0.9645760655403136,0.8140113353729248,0.7727633714675903,293.13262939453125,297.1499938964844,293.1499938964844,0.1019099280238151,-11767.1220703125,304.1531982421875,0.5253316164016724,0.1351849883794784,0.6461288332939148,290.0852355957031,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.13140869140625,289.0867919921875,1.0,0.6586122512817383,0.4512920677661896,0.4512920677661896,1.0,1.0,-3.179906129837036,1.077802658081055,2.102103471755981,0.3641377389431,0.0,0.0,1.0,271.6849670410156,277.0,57.92790985107422,-31867.806640625,3305.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3553466796875,308.1975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7547548413276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007659802213311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1798095703125,297.1499938964844,293.1499938964844,0.4495357871055603,-7560.6650390625,304.1752624511719,0.7931571006774902,0.4533009231090545,0.4145462810993194,293.1148986816406,297.1499938964844,293.1499938964844,0.3725614845752716,-6888.35205078125,304.1621398925781,0.7556138634681702,0.3914099931716919,0.3780126869678497,292.998291015625,297.1499938964844,293.1499938964844,0.6630319952964783,-7950.66357421875,304.1474304199219,0.8754041790962219,0.6197448968887329,0.4367352724075317,293.0069274902344,297.1499938964844,293.1499938964844,0.9419012069702148,-14073.408203125,304.1532592773437,0.9645760655403136,0.8140113353729248,0.7727633714675903,293.13262939453125,297.1499938964844,293.1499938964844,0.1019099280238151,-11767.1220703125,304.1531982421875,0.5253316164016724,0.1351849883794784,0.6461288332939148,290.0852355957031,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.13140869140625,289.0867919921875,1.0,0.6586122512817383,0.4512920677661896,0.4512920677661896,1.0,1.0,-3.179906129837036,1.077802658081055,2.102103471755981,0.3641377389431,0.0,0.0,1.0,271.6849670410156,277.0,57.92790985107422,-31867.806640625,3305.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3553466796875,308.1975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7547548413276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007659802213311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18756103515625,297.1499938964844,293.1499938964844,0.4465686678886413,-7521.45703125,304.1760559082031,0.7909112572669983,0.4513951539993286,0.4129405319690704,293.122802734375,297.1499938964844,293.1499938964844,0.3708003163337707,-6862.3447265625,304.1631164550781,0.7539342641830444,0.3902963399887085,0.3770777285099029,293.0050354003906,297.1499938964844,293.1499938964844,0.6628735065460205,-7948.8955078125,304.148193359375,0.8744339346885681,0.6203380823135376,0.4372164607048034,293.01397705078125,297.1499938964844,293.1499938964844,0.9410885572433472,-14063.8681640625,304.1541442871094,0.9633485078811646,0.8144333362579346,0.7732552289962769,293.1354064941406,297.1499938964844,293.1499938964844,0.101535253226757,-11731.0546875,304.1532897949219,0.5240577459335327,0.1348588317632675,0.6450290679931641,290.1058044433594,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351013183594,289.1073913574219,1.0,0.6591106057167053,0.4516864418983459,0.4516864418983459,1.0,1.0,-3.176699638366699,1.0775103569030762,2.099189281463623,0.3645619750022888,0.0,0.0,1.0,273.359375,277.0,57.76923370361328,-31900.951171875,3307.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4089050292969,308.24676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7557491064071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000766989251133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1950988769531,297.1499938964844,293.1499938964844,0.4435336589813232,-7481.30029296875,304.1768493652344,0.7886467576026917,0.449438989162445,0.4112895429134369,293.130615234375,297.1499938964844,293.1499938964844,0.3689403533935547,-6834.87646484375,304.16412353515625,0.7522242665290833,0.3891050517559051,0.3760696649551391,293.0115966796875,297.1499938964844,293.1499938964844,0.6626279354095459,-7946.3095703125,304.1489562988281,0.8734517693519592,0.6208834052085876,0.4376646280288696,293.0208740234375,297.1499938964844,293.1499938964844,0.9401707053184508,-14053.0947265625,304.1550598144531,0.9621007442474364,0.8148033022880554,0.7736988663673401,293.1380310058594,297.1499938964844,293.1499938964844,0.101150557398796,-11694.0068359375,304.1534118652344,0.5227847099304199,0.1345239281654358,0.6438892483711243,290.1268005371094,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.1388244628906,289.1283874511719,1.0,0.6595714092254639,0.4520975947380066,0.4520975947380066,1.0,1.0,-3.1732048988342285,1.0771442651748655,2.0960607528686523,0.3649771213531494,0.0,0.0,1.0,275.0260009765625,280.0,58.16279983520508,-31932.748046875,3308.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4628295898437,308.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.756637454032898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007678908295929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095031738281,297.1499938964844,293.1499938964844,0.43726447224617,-7398.19140625,304.1783447265625,0.7840601205825806,0.4453728199005127,0.4078486561775207,293.1459655761719,297.1499938964844,293.1499938964844,0.3649206161499023,-6775.4990234375,304.1661071777344,0.7487071752548218,0.3864806592464447,0.3738251030445099,293.02423095703125,297.1499938964844,293.1499938964844,0.6618765592575073,-7938.7177734375,304.15057373046875,0.8714481592178345,0.6218270063400269,0.4384585320949554,293.0341186523437,297.1499938964844,293.1499938964844,0.938019037246704,-14027.888671875,304.1569519042969,0.9595394134521484,0.8153823614120483,0.7744354605674744,293.1429443359375,297.1499938964844,293.1499938964844,0.1003543809056282,-11617.28515625,304.1535949707031,0.5202435255050659,0.1338299065828323,0.6414976716041565,290.16973876953125,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464233398437,289.17138671875,1.0,0.6603804230690002,0.452971875667572,0.452971875667572,1.0,1.0,-3.165335178375244,1.0761864185333252,2.08914852142334,0.3657797574996948,0.0,0.0,1.0,278.33795166015625,283.0,59.49713897705078,-31990.322265625,3309.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56988525390625,308.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7580989003181458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007693740190006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095031738281,297.1499938964844,293.1499938964844,0.43726447224617,-7398.19140625,304.1783447265625,0.7840601205825806,0.4453728199005127,0.4078486561775207,293.1459655761719,297.1499938964844,293.1499938964844,0.3649206161499023,-6775.4990234375,304.1661071777344,0.7487071752548218,0.3864806592464447,0.3738251030445099,293.02423095703125,297.1499938964844,293.1499938964844,0.6618765592575073,-7938.7177734375,304.15057373046875,0.8714481592178345,0.6218270063400269,0.4384585320949554,293.0341186523437,297.1499938964844,293.1499938964844,0.938019037246704,-14027.888671875,304.1569519042969,0.9595394134521484,0.8153823614120483,0.7744354605674744,293.1429443359375,297.1499938964844,293.1499938964844,0.1003543809056282,-11617.28515625,304.1535949707031,0.5202435255050659,0.1338299065828323,0.6414976716041565,290.16973876953125,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464233398437,289.17138671875,1.0,0.6603804230690002,0.452971875667572,0.452971875667572,1.0,1.0,-3.165335178375244,1.0761864185333252,2.08914852142334,0.3657797574996948,0.0,0.0,1.0,278.33795166015625,283.0,59.49713897705078,-31990.322265625,3309.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56988525390625,308.39605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7580989003181458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007693740190006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230224609375,297.1499938964844,293.1499938964844,0.430770069360733,-7311.87646484375,304.1797180175781,0.7794123291969299,0.441121906042099,0.4042370915412903,293.160888671875,297.1499938964844,293.1499938964844,0.3605323433876037,-6710.64453125,304.16802978515625,0.7450705170631409,0.3835510015487671,0.3712870180606842,293.03619384765625,297.1499938964844,293.1499938964844,0.6608092784881592,-7928.22021484375,304.1521301269531,0.8693974614143372,0.6225810647010803,0.4391204714775085,293.0467529296875,297.1499938964844,293.1499938964844,0.935483694076538,-13998.3125,304.1588439941406,0.9568939208984376,0.8157534599304199,0.7749768495559692,293.1473999023437,297.1499938964844,293.1499938964844,0.09953074157238,-11537.85546875,304.1537780761719,0.5177174806594849,0.1331076174974441,0.6389781832695007,290.2135009765625,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541442871094,289.2151794433594,1.0,0.6610491275787354,0.4539160430431366,0.4539160430431366,1.0,1.0,-3.156359910964966,1.0749517679214478,2.0814080238342285,0.3665538728237152,0.0,0.0,1.0,281.62255859375,286.0,60.614349365234375,-32037.9609375,3307.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6734924316406,308.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7591680288314819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007704590098001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230224609375,297.1499938964844,293.1499938964844,0.430770069360733,-7311.87646484375,304.1797180175781,0.7794123291969299,0.441121906042099,0.4042370915412903,293.160888671875,297.1499938964844,293.1499938964844,0.3605323433876037,-6710.64453125,304.16802978515625,0.7450705170631409,0.3835510015487671,0.3712870180606842,293.03619384765625,297.1499938964844,293.1499938964844,0.6608092784881592,-7928.22021484375,304.1521301269531,0.8693974614143372,0.6225810647010803,0.4391204714775085,293.0467529296875,297.1499938964844,293.1499938964844,0.935483694076538,-13998.3125,304.1588439941406,0.9568939208984376,0.8157534599304199,0.7749768495559692,293.1473999023437,297.1499938964844,293.1499938964844,0.09953074157238,-11537.85546875,304.1537780761719,0.5177174806594849,0.1331076174974441,0.6389781832695007,290.2135009765625,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541442871094,289.2151794433594,1.0,0.6610491275787354,0.4539160430431366,0.4539160430431366,1.0,1.0,-3.156359910964966,1.0749517679214478,2.0814080238342285,0.3665538728237152,0.0,0.0,1.0,281.62255859375,286.0,60.614349365234375,-32037.9609375,3307.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6734924316406,308.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7591680288314819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007704590098001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2363586425781,297.1499938964844,293.1499938964844,0.4239959716796875,-7221.5078125,304.1810913085937,0.7745919823646545,0.4365694224834442,0.4004079699516296,293.1759948730469,297.1499938964844,293.1499938964844,0.3557382822036743,-6639.6630859375,304.1700134277344,0.7412154674530029,0.380215972661972,0.3684197664260864,293.0483093261719,297.1499938964844,293.1499938964844,0.6593399047851562,-7913.91162109375,304.1539001464844,0.8671727776527405,0.6230100393295288,0.4396011233329773,293.0595092773437,297.1499938964844,293.1499938964844,0.9324767589569092,-13963.1513671875,304.1609191894531,0.9540210366249084,0.8157818913459778,0.7752575874328613,293.1522521972656,297.1499938964844,293.1499938964844,0.0986004173755645,-11448.2216796875,304.1540832519531,0.5150133967399597,0.1321918815374374,0.635916531085968,290.2583312988281,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.2601013183594,1.0,0.6615481972694397,0.4549929499626159,0.4549929499626159,1.0,1.0,-3.1455464363098145,1.0732872486114502,2.0722591876983643,0.3673388063907623,0.0,0.0,1.0,284.9963684082031,289.0,62.3040657043457,-32070.048828125,3301.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,308.5884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7598814964294434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007711831131018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2363586425781,297.1499938964844,293.1499938964844,0.4239959716796875,-7221.5078125,304.1810913085937,0.7745919823646545,0.4365694224834442,0.4004079699516296,293.1759948730469,297.1499938964844,293.1499938964844,0.3557382822036743,-6639.6630859375,304.1700134277344,0.7412154674530029,0.380215972661972,0.3684197664260864,293.0483093261719,297.1499938964844,293.1499938964844,0.6593399047851562,-7913.91162109375,304.1539001464844,0.8671727776527405,0.6230100393295288,0.4396011233329773,293.0595092773437,297.1499938964844,293.1499938964844,0.9324767589569092,-13963.1513671875,304.1609191894531,0.9540210366249084,0.8157818913459778,0.7752575874328613,293.1522521972656,297.1499938964844,293.1499938964844,0.0986004173755645,-11448.2216796875,304.1540832519531,0.5150133967399597,0.1321918815374374,0.635916531085968,290.2583312988281,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.2601013183594,1.0,0.6615481972694397,0.4549929499626159,0.4549929499626159,1.0,1.0,-3.1455464363098145,1.0732872486114502,2.0722591876983643,0.3673388063907623,0.0,0.0,1.0,284.9963684082031,289.0,62.3040657043457,-32070.048828125,3301.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,308.5884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7598814964294434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007711831131018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2495422363281,297.1499938964844,293.1499938964844,0.4167900085449219,-7124.89794921875,304.1827392578125,0.7695075869560242,0.4317067265510559,0.3962877988815307,293.1912841796875,297.1499938964844,293.1499938964844,0.3503925204277038,-6560.26025390625,304.1722412109375,0.7370423078536987,0.376456081867218,0.3651395738124847,293.06060791015625,297.1499938964844,293.1499938964844,0.6572508811950684,-7893.63427734375,304.15606689453125,0.8646736741065979,0.6230931282043457,0.4398335218429565,293.0724792480469,297.1499938964844,293.1499938964844,0.9287368059158324,-13919.1171875,304.1635131835937,0.9508009552955629,0.8154441118240356,0.775185227394104,293.15771484375,297.1499938964844,293.1499938964844,0.0974328219890594,-11335.9755859375,304.1546630859375,0.5119112730026245,0.1310273855924606,0.6317003965377808,290.3063049316406,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3081970214844,1.0,0.6617839336395264,0.4562587738037109,0.4562587738037109,1.0,1.0,-3.131775140762329,1.0708924531936646,2.060882806777954,0.3680528402328491,0.0,0.0,1.0,288.51373291015625,292.0,65.95960998535156,-32082.05859375,3290.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86962890625,308.68377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602240443229675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715307292528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2495422363281,297.1499938964844,293.1499938964844,0.4167900085449219,-7124.89794921875,304.1827392578125,0.7695075869560242,0.4317067265510559,0.3962877988815307,293.1912841796875,297.1499938964844,293.1499938964844,0.3503925204277038,-6560.26025390625,304.1722412109375,0.7370423078536987,0.376456081867218,0.3651395738124847,293.06060791015625,297.1499938964844,293.1499938964844,0.6572508811950684,-7893.63427734375,304.15606689453125,0.8646736741065979,0.6230931282043457,0.4398335218429565,293.0724792480469,297.1499938964844,293.1499938964844,0.9287368059158324,-13919.1171875,304.1635131835937,0.9508009552955629,0.8154441118240356,0.775185227394104,293.15771484375,297.1499938964844,293.1499938964844,0.0974328219890594,-11335.9755859375,304.1546630859375,0.5119112730026245,0.1310273855924606,0.6317003965377808,290.3063049316406,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3081970214844,1.0,0.6617839336395264,0.4562587738037109,0.4562587738037109,1.0,1.0,-3.131775140762329,1.0708924531936646,2.060882806777954,0.3680528402328491,0.0,0.0,1.0,288.51373291015625,292.0,65.95960998535156,-32082.05859375,3290.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86962890625,308.68377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602240443229675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715307292528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.25592041015625,297.1499938964844,293.1499938964844,0.4130638241767883,-7074.78955078125,304.1835632324219,0.7669332027435303,0.4291905462741852,0.3941472470760345,293.1988220214844,297.1499938964844,293.1499938964844,0.3475526571273803,-6517.99853515625,304.1733703613281,0.7348940372467041,0.3744524717330932,0.3633765578269958,293.066650390625,297.1499938964844,293.1499938964844,0.6560092568397522,-7881.638671875,304.1572265625,0.863385796546936,0.623036801815033,0.4398780763149261,293.078857421875,297.1499938964844,293.1499938964844,0.9266270995140076,-13894.28515625,304.1648864746094,0.9491310715675354,0.8151707053184509,0.7750461101531982,293.16046142578125,297.1499938964844,293.1499938964844,0.096787042915821,-11273.9189453125,304.1549987792969,0.5102916359901428,0.1303869783878326,0.6292973160743713,290.3314208984375,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3333740234375,1.0,0.6618090271949768,0.4569559395313263,0.4569559395313263,1.0,1.0,-3.124080181121826,1.0695163011550903,2.0545637607574463,0.3684096336364746,0.0,0.0,1.0,290.26617431640625,292.0,67.91187286376953,-32082.6484375,3282.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9175720214844,308.7316589355469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7618557810783386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007731867372058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621459960937,297.1499938964844,293.1499938964844,0.4092248082160949,-7023.013671875,304.1844482421875,0.7643537521362305,0.4266251921653747,0.3919607996940613,293.20623779296875,297.1499938964844,293.1499938964844,0.3445802927017212,-6473.66796875,304.1745300292969,0.7327178120613098,0.3723765015602112,0.3615427315235138,293.0726013183594,297.1499938964844,293.1499938964844,0.654583215713501,-7867.86279296875,304.15850830078125,0.8620885014533997,0.6229239702224731,0.4398820698261261,293.0851745605469,297.1499938964844,293.1499938964844,0.9242821335792542,-13866.599609375,304.1664428710937,0.9474392533302308,0.8148356080055237,0.7748478651046753,293.1631774902344,297.1499938964844,293.1499938964844,0.0961011797189712,-11207.921875,304.15533447265625,0.5086522102355957,0.1297188401222229,0.6267547011375427,290.3585510253906,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.1820983886719,289.3607482910156,1.0,0.6617792248725891,0.4576932489871979,0.4576932489871979,1.0,1.0,-3.115957021713257,1.0680551528930664,2.0479018688201904,0.3687766492366791,0.0,0.0,1.0,292.0021667480469,295.0,72.22224426269531,-32091.716796875,3274.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,308.7900085449219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619860172271729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733189850114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27410888671875,297.1499938964844,293.1499938964844,0.4012914001941681,-6915.6572265625,304.1861877441406,0.7591946721076965,0.4213549196720123,0.3874591886997223,293.220703125,297.1499938964844,293.1499938964844,0.3383156657218933,-6380.0078125,304.1767883300781,0.7282820343971252,0.3680187165737152,0.3576757907867431,293.08416748046875,297.1499938964844,293.1499938964844,0.6512851715087891,-7836.1328125,304.1611633300781,0.8594769239425659,0.6225362420082092,0.4397749602794647,293.0974426269531,297.1499938964844,293.1499938964844,0.9190174341201782,-13804.5361328125,304.16973876953125,0.9440024495124816,0.8139857053756714,0.7742801308631897,293.16845703125,297.1499938964844,293.1499938964844,0.0946431085467338,-11067.484375,304.1559753417969,0.505346417427063,0.1283164918422699,0.6213409900665283,290.4170837402344,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4193725585937,1.0,0.6615707874298096,0.4592835307121277,0.4592835307121277,1.0,1.0,-3.0985774993896484,1.0649170875549316,2.033660411834717,0.3695478737354278,0.0,0.0,1.0,295.41973876953125,298.0,79.01959991455078,-32098.7109375,3255.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,308.90447998046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619286775588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732607191428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27410888671875,297.1499938964844,293.1499938964844,0.4012914001941681,-6915.6572265625,304.1861877441406,0.7591946721076965,0.4213549196720123,0.3874591886997223,293.220703125,297.1499938964844,293.1499938964844,0.3383156657218933,-6380.0078125,304.1767883300781,0.7282820343971252,0.3680187165737152,0.3576757907867431,293.08416748046875,297.1499938964844,293.1499938964844,0.6512851715087891,-7836.1328125,304.1611633300781,0.8594769239425659,0.6225362420082092,0.4397749602794647,293.0974426269531,297.1499938964844,293.1499938964844,0.9190174341201782,-13804.5361328125,304.16973876953125,0.9440024495124816,0.8139857053756714,0.7742801308631897,293.16845703125,297.1499938964844,293.1499938964844,0.0946431085467338,-11067.484375,304.1559753417969,0.505346417427063,0.1283164918422699,0.6213409900665283,290.4170837402344,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4193725585937,1.0,0.6615707874298096,0.4592835307121277,0.4592835307121277,1.0,1.0,-3.0985774993896484,1.0649170875549316,2.033660411834717,0.3695478737354278,0.0,0.0,1.0,295.41973876953125,298.0,79.01959991455078,-32098.7109375,3255.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,308.90447998046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619286775588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732607191428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.283203125,297.1499938964844,293.1499938964844,0.3948065340518951,-6827.611328125,304.1873779296875,0.7550779581069946,0.4170171022415161,0.3837452530860901,293.2318725585937,297.1499938964844,293.1499938964844,0.333092451095581,-6301.7275390625,304.1783752441406,0.7246426343917847,0.3643473088741302,0.3544037640094757,293.09307861328125,297.1499938964844,293.1499938964844,0.6483713388442993,-7808.27001953125,304.1630859375,0.8573787808418274,0.6220837235450745,0.4395878314971924,293.10693359375,297.1499938964844,293.1499938964844,0.9144540429115297,-13751.0146484375,304.1721496582031,0.941211998462677,0.8131483197212219,0.773674488067627,293.17242431640625,297.1499938964844,293.1499938964844,0.0934275984764099,-10950.419921875,304.15643310546875,0.5026957392692566,0.1271441280841827,0.6167634129524231,290.46502685546875,291.1499938964844,252.4502868652344,251.8796539306641,279.1662902832031,293.1999206542969,289.46734619140625,1.0,0.6612793207168579,0.4606615900993347,0.4606615900993347,1.0,1.0,-3.083723545074463,1.062232255935669,2.021491289138794,0.3702031373977661,0.0,0.0,1.0,298.1045837402344,298.0,81.92164611816406,-32093.775390625,3237.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,308.992919921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616012096405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729284116066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.285400390625,297.1499938964844,293.1499938964844,0.3931713104248047,-6805.36669921875,304.1876525878906,0.7540513277053833,0.4159178137779236,0.3828028738498688,293.2345886230469,297.1499938964844,293.1499938964844,0.331762284040451,-6281.76123046875,304.17877197265625,0.7237180471420288,0.3634057939052582,0.3535629510879516,293.09527587890625,297.1499938964844,293.1499938964844,0.647611141204834,-7801.02001953125,304.1635437011719,0.8568536043167114,0.6219524145126343,0.4395282566547394,293.1092529296875,297.1499938964844,293.1499938964844,0.9132728576660156,-13737.1953125,304.1726989746094,0.9405096173286438,0.812919020652771,0.7735040783882141,293.17340087890625,297.1499938964844,293.1499938964844,0.0931187346577644,-10920.677734375,304.1565246582031,0.5020336508750916,0.1268452852964401,0.6155915856361389,290.47711181640625,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.4794311523437,1.0,0.6611917018890381,0.4610201120376587,0.4610201120376587,1.0,1.0,-3.079894781112671,1.0615407228469849,2.0183539390563965,0.3703725337982178,0.0,0.0,1.0,298.7699890136719,301.0,82.4420394897461,-32091.171875,3232.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,309.0146179199219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662831544876099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776800193823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2960510253906,297.1499938964844,293.1499938964844,0.3845422863960266,-6687.29638671875,304.1894836425781,0.7489302754402161,0.4103274941444397,0.378007173538208,293.2479553222656,297.1499938964844,293.1499938964844,0.3246534466743469,-6174.49658203125,304.1810302734375,0.7189791202545166,0.3585536181926727,0.3492219150066376,293.1059265136719,297.1499938964844,293.1499938964844,0.6430171132087708,-7756.90966796875,304.1667175292969,0.8542189002037048,0.6211792826652527,0.4391513764858246,293.12066650390625,297.1499938964844,293.1499938964844,0.9063132405281068,-13654.95703125,304.1767883300781,0.9369649291038512,0.811640202999115,0.7725328803062439,293.1780090332031,297.1499938964844,293.1499938964844,0.0914593562483787,-10760.208984375,304.1571044921875,0.4987243413925171,0.1253191530704498,0.6095812320709229,290.55029296875,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5533447265625,1.0,0.6606691479682922,0.4628960788249969,0.4628960788249969,1.0,1.0,-3.060065269470215,1.0579557418823242,2.00210952758789,0.371246337890625,0.0,0.0,1.0,302.06805419921875,304.0,98.46430206298828,-32136.1953125,3207.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746337890625,309.1817626953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7665579915046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007779588922858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2960510253906,297.1499938964844,293.1499938964844,0.3845422863960266,-6687.29638671875,304.1894836425781,0.7489302754402161,0.4103274941444397,0.378007173538208,293.2479553222656,297.1499938964844,293.1499938964844,0.3246534466743469,-6174.49658203125,304.1810302734375,0.7189791202545166,0.3585536181926727,0.3492219150066376,293.1059265136719,297.1499938964844,293.1499938964844,0.6430171132087708,-7756.90966796875,304.1667175292969,0.8542189002037048,0.6211792826652527,0.4391513764858246,293.12066650390625,297.1499938964844,293.1499938964844,0.9063132405281068,-13654.95703125,304.1767883300781,0.9369649291038512,0.811640202999115,0.7725328803062439,293.1780090332031,297.1499938964844,293.1499938964844,0.0914593562483787,-10760.208984375,304.1571044921875,0.4987243413925171,0.1253191530704498,0.6095812320709229,290.55029296875,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5533447265625,1.0,0.6606691479682922,0.4628960788249969,0.4628960788249969,1.0,1.0,-3.060065269470215,1.0579557418823242,2.00210952758789,0.371246337890625,0.0,0.0,1.0,302.06805419921875,304.0,98.46430206298828,-32136.1953125,3207.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746337890625,309.1817626953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7665579915046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007779588922858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060607910156,297.1499938964844,293.1499938964844,0.3756958842277527,-6565.6904296875,304.1910400390625,0.7438284754753113,0.4045971930027008,0.3730811774730682,293.2607727050781,297.1499938964844,293.1499938964844,0.3172403573989868,-6062.18359375,304.1830139160156,0.7139847874641418,0.3534709513187408,0.344660073518753,293.1161499023437,297.1499938964844,293.1499938964844,0.6379128098487854,-7708.12158203125,304.16961669921875,0.8515639901161194,0.620219349861145,0.4386425018310547,293.1316833496094,297.1499938964844,293.1499938964844,0.8986689448356628,-13565.0361328125,304.1805725097656,0.9333617091178894,0.8101492524147034,0.7713591456413269,293.1822509765625,297.1499938964844,293.1499938964844,0.089737519621849,-10593.6826171875,304.1576232910156,0.4954110383987427,0.1237452700734138,0.6033486723899841,290.62811279296875,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.63116455078125,1.0,0.6600186228752136,0.4649068713188171,0.4649068713188171,1.0,1.0,-3.039144992828369,1.0541585683822632,1.9849865436553955,0.3721522986888885,0.0,0.0,1.0,305.3289489746094,307.0,105.46223449707033,-32157.76953125,3180.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531982421875,309.3362731933594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.766322135925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777195423841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060607910156,297.1499938964844,293.1499938964844,0.3756958842277527,-6565.6904296875,304.1910400390625,0.7438284754753113,0.4045971930027008,0.3730811774730682,293.2607727050781,297.1499938964844,293.1499938964844,0.3172403573989868,-6062.18359375,304.1830139160156,0.7139847874641418,0.3534709513187408,0.344660073518753,293.1161499023437,297.1499938964844,293.1499938964844,0.6379128098487854,-7708.12158203125,304.16961669921875,0.8515639901161194,0.620219349861145,0.4386425018310547,293.1316833496094,297.1499938964844,293.1499938964844,0.8986689448356628,-13565.0361328125,304.1805725097656,0.9333617091178894,0.8101492524147034,0.7713591456413269,293.1822509765625,297.1499938964844,293.1499938964844,0.089737519621849,-10593.6826171875,304.1576232910156,0.4954110383987427,0.1237452700734138,0.6033486723899841,290.62811279296875,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.63116455078125,1.0,0.6600186228752136,0.4649068713188171,0.4649068713188171,1.0,1.0,-3.039144992828369,1.0541585683822632,1.9849865436553955,0.3721522986888885,0.0,0.0,1.0,305.3289489746094,307.0,105.46223449707033,-32157.76953125,3180.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531982421875,309.3362731933594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.766322135925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777195423841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3712568581104278,-6504.48291015625,304.191650390625,0.741287112236023,0.401686817407608,0.3705759346485138,293.2669677734375,297.1499938964844,293.1499938964844,0.3134752213954925,-6004.97998046875,304.1838684082031,0.7113617062568665,0.3508486747741699,0.3423013389110565,293.12109375,297.1499938964844,293.1499938964844,0.6352688670158386,-7682.95166015625,304.1708679199219,0.850232720375061,0.6196768283843994,0.4383435249328613,293.1369934082031,297.1499938964844,293.1499938964844,0.89472496509552,-13518.8671875,304.1821594238281,0.931545615196228,0.809334397315979,0.7707051634788513,293.18426513671875,297.1499938964844,293.1499938964844,0.0888675972819328,-10509.65234375,304.1578063964844,0.4937497675418854,0.1229425817728042,0.6001585125923157,290.6668395996094,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6698913574219,1.0,0.6596508622169495,0.4659607410430908,0.4659607410430908,1.0,1.0,-3.02831768989563,1.0521873235702517,1.9761303663253784,0.372614711523056,0.0,0.0,1.0,306.9459228515625,307.0,106.57022857666016,-32160.357421875,3166.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6049194335937,309.40887451171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7708318829536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822963525541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3666934370994568,-6441.2763671875,304.1923828125,0.7387517690658569,0.3987495005130768,0.3680456876754761,293.2730407714844,297.1499938964844,293.1499938964844,0.3095756471157074,-5945.4833984375,304.184814453125,0.7086338400840759,0.3481760621070862,0.3398944139480591,293.1259155273437,297.1499938964844,293.1499938964844,0.6323732137680054,-7655.26513671875,304.1723327636719,0.848900318145752,0.6190943717956543,0.4380172789096832,293.1422119140625,297.1499938964844,293.1499938964844,0.8904459476470947,-13468.4951171875,304.1841125488281,0.9297232627868652,0.808475136756897,0.7700106501579285,293.1861877441406,297.1499938964844,293.1499938964844,0.0879637822508812,-10422.1875,304.15802001953125,0.4920827448368072,0.1221306100487709,0.5969254374504089,290.70947265625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7131652832031,1.0,0.6592581868171692,0.4670456945896148,0.4670456945896148,1.0,1.0,-3.0172693729400635,1.050172209739685,1.9670971632003784,0.373082548379898,0.0,0.0,1.0,308.554931640625,295.0,114.21377563476562,-32191.84375,3151.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71014404296875,309.5100402832031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7710049748420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007824720232747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3237609863281,297.1499938964844,293.1499938964844,0.357044517993927,-6306.765625,304.1943359375,0.7366281151771545,0.3928589224815368,0.3626929819583893,293.2845153808594,297.1499938964844,293.1499938964844,0.3012104332447052,-5817.08447265625,304.1871337890625,0.7061449885368347,0.3427313268184662,0.3346991240978241,293.13507080078125,297.1499938964844,293.1499938964844,0.6256794333457947,-7590.96533203125,304.1760559082031,0.8497973680496216,0.6178510189056396,0.4371007084846496,293.15216064453125,297.1499938964844,293.1499938964844,0.8807548880577087,-13353.73046875,304.1888732910156,0.9308395385742188,0.8066518902778625,0.7682440876960754,293.1895446777344,297.1499938964844,293.1499938964844,0.0858756750822067,-10220.4775390625,304.1588439941406,0.4907517731189728,0.1205348819494247,0.5892177224159241,290.8043212890625,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.80816650390625,1.0,0.6541886925697327,0.4693499207496643,0.4693499207496643,1.0,1.0,-2.99210262298584,1.0451264381408691,1.9469761848449707,0.3737271428108215,0.0,0.0,1.0,304.8997497558594,283.0,127.2752685546875,-32220.798828125,3080.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075622558594,309.7036437988281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7708693146705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007823343621566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
