time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.3237609863281,297.1499938964844,293.1499938964844,0.357044517993927,-6306.765625,304.1943359375,0.7366281151771545,0.3928589224815368,0.3626929819583893,293.2845153808594,297.1499938964844,293.1499938964844,0.3012104332447052,-5817.08447265625,304.1871337890625,0.7061449885368347,0.3427313268184662,0.3346991240978241,293.13507080078125,297.1499938964844,293.1499938964844,0.6256794333457947,-7590.96533203125,304.1760559082031,0.8497973680496216,0.6178510189056396,0.4371007084846496,293.15216064453125,297.1499938964844,293.1499938964844,0.8807548880577087,-13353.73046875,304.1888732910156,0.9308395385742188,0.8066518902778625,0.7682440876960754,293.1895446777344,297.1499938964844,293.1499938964844,0.0858756750822067,-10220.4775390625,304.1588439941406,0.4907517731189728,0.1205348819494247,0.5892177224159241,290.8043212890625,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.80816650390625,1.0,0.6541886925697327,0.4693499207496643,0.4693499207496643,1.0,1.0,-2.99210262298584,1.0451264381408691,1.9469761848449707,0.3737271428108215,0.0,0.0,1.0,304.8997497558594,283.0,127.2752685546875,-32220.798828125,3080.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075622558594,309.7036437988281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7708693146705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007823343621566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3473097085952759,-6170.3603515625,304.1957702636719,0.7362179160118103,0.3869859874248504,0.3572060465812683,293.2950439453125,297.1499938964844,293.1499938964844,0.2926369607448578,-5684.81689453125,304.18902587890625,0.7054094076156616,0.3371882438659668,0.3292522728443146,293.1434020996094,297.1499938964844,293.1499938964844,0.6185839176177979,-7523.01611328125,304.1791687011719,0.8528135418891907,0.616535484790802,0.4360180199146271,293.1614074707031,297.1499938964844,293.1499938964844,0.8705256581306458,-13233.0595703125,304.19293212890625,0.934754192829132,0.8047237992286682,0.7662205696105957,293.192138671875,297.1499938964844,293.1499938964844,0.0837081596255302,-10011.8857421875,304.15948486328125,0.4906674921512604,0.1190056651830673,0.5810678601264954,290.9005126953125,291.1499938964844,253.09341430664065,252.49205017089844,279.1736145019531,293.24884033203125,289.9043884277344,1.0,0.6470956802368164,0.4717828929424286,0.4717828929424286,1.0,1.0,-2.965429782867432,1.0396381616592407,1.9257917404174805,0.3742290735244751,0.0,0.0,1.0,297.3211975097656,271.0,132.0486297607422,-32222.3828125,2987.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0881652832031,309.8840026855469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7749435305595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007864692015573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3473097085952759,-6170.3603515625,304.1957702636719,0.7362179160118103,0.3869859874248504,0.3572060465812683,293.2950439453125,297.1499938964844,293.1499938964844,0.2926369607448578,-5684.81689453125,304.18902587890625,0.7054094076156616,0.3371882438659668,0.3292522728443146,293.1434020996094,297.1499938964844,293.1499938964844,0.6185839176177979,-7523.01611328125,304.1791687011719,0.8528135418891907,0.616535484790802,0.4360180199146271,293.1614074707031,297.1499938964844,293.1499938964844,0.8705256581306458,-13233.0595703125,304.19293212890625,0.934754192829132,0.8047237992286682,0.7662205696105957,293.192138671875,297.1499938964844,293.1499938964844,0.0837081596255302,-10011.8857421875,304.15948486328125,0.4906674921512604,0.1190056651830673,0.5810678601264954,290.9005126953125,291.1499938964844,253.09341430664065,252.49205017089844,279.1736145019531,293.24884033203125,289.9043884277344,1.0,0.6470956802368164,0.4717828929424286,0.4717828929424286,1.0,1.0,-2.965429782867432,1.0396381616592407,1.9257917404174805,0.3742290735244751,0.0,0.0,1.0,297.3211975097656,271.0,132.0486297607422,-32222.3828125,2987.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0881652832031,309.8840026855469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7749435305595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007864692015573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373107910156,297.1499938964844,293.1499938964844,0.3373144567012787,-6029.21533203125,304.1971740722656,0.7367500066757202,0.3811203241348266,0.3516551256179809,293.3047180175781,297.1499938964844,293.1499938964844,0.2837332189083099,-5546.39990234375,304.1908569335937,0.7056071758270264,0.3315490484237671,0.323638379573822,293.151123046875,297.1499938964844,293.1499938964844,0.6107252240180969,-7447.51416015625,304.1825561523437,0.8570623397827148,0.6151367425918579,0.4348251521587372,293.1700134277344,297.1499938964844,293.1499938964844,0.8592584133148193,-13099.6259765625,304.1974182128906,0.940211296081543,0.8026863932609558,0.76402348279953,293.1941223144531,297.1499938964844,293.1499938964844,0.081456035375595,-9795.419921875,304.1600952148437,0.4913125336170196,0.1175310984253883,0.5728165507316589,291.0079650878906,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.2570495605469,290.0124816894531,1.0,0.6388552188873291,0.4743292033672333,0.4743292033672333,1.0,1.0,-2.938016653060913,1.0339571237564087,1.9040595293045044,0.3746983110904693,0.0,0.0,1.0,287.7836303710937,259.0,146.56732177734375,-32267.11328125,2885.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3231201171875,310.1131896972656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7747657299041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862886996008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373107910156,297.1499938964844,293.1499938964844,0.3373144567012787,-6029.21533203125,304.1971740722656,0.7367500066757202,0.3811203241348266,0.3516551256179809,293.3047180175781,297.1499938964844,293.1499938964844,0.2837332189083099,-5546.39990234375,304.1908569335937,0.7056071758270264,0.3315490484237671,0.323638379573822,293.151123046875,297.1499938964844,293.1499938964844,0.6107252240180969,-7447.51416015625,304.1825561523437,0.8570623397827148,0.6151367425918579,0.4348251521587372,293.1700134277344,297.1499938964844,293.1499938964844,0.8592584133148193,-13099.6259765625,304.1974182128906,0.940211296081543,0.8026863932609558,0.76402348279953,293.1941223144531,297.1499938964844,293.1499938964844,0.081456035375595,-9795.419921875,304.1600952148437,0.4913125336170196,0.1175310984253883,0.5728165507316589,291.0079650878906,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.2570495605469,290.0124816894531,1.0,0.6388552188873291,0.4743292033672333,0.4743292033672333,1.0,1.0,-2.938016653060913,1.0339571237564087,1.9040595293045044,0.3746983110904693,0.0,0.0,1.0,287.7836303710937,259.0,146.56732177734375,-32267.11328125,2885.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3231201171875,310.1131896972656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7747657299041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862886996008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3428039550781,297.1499938964844,293.1499938964844,0.3273599743843078,-5887.79736328125,304.1980285644531,0.7378811836242676,0.3752592802047729,0.3460683524608612,293.3136901855469,297.1499938964844,293.1499938964844,0.2747688591480255,-5406.1689453125,304.1921691894531,0.7063628435134888,0.3258129060268402,0.3178914487361908,293.1583557128906,297.1499938964844,293.1499938964844,0.6025668382644653,-7369.25537109375,304.1852722167969,0.8621528148651123,0.6136425733566284,0.4335362911224365,293.1781616210937,297.1499938964844,293.1499938964844,0.8475619554519653,-12961.4736328125,304.2010803222656,0.946593165397644,0.8005300164222717,0.7616730332374573,293.1957092285156,297.1499938964844,293.1499938964844,0.0792006626725196,-9579.5830078125,304.16046142578125,0.4924398362636566,0.1160953864455223,0.5645661354064941,291.1177673339844,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.264892578125,290.1222229003906,1.0,0.6299393773078918,0.4769806861877441,0.4769806861877441,1.0,1.0,-2.910102605819702,1.0281490087509155,1.881953477859497,0.3751486539840698,0.0,0.0,1.0,277.2171325683594,247.0,150.79141235351562,-32282.755859375,2778.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5340576171875,310.322021484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7739304304122925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007854410214349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3428039550781,297.1499938964844,293.1499938964844,0.3273599743843078,-5887.79736328125,304.1980285644531,0.7378811836242676,0.3752592802047729,0.3460683524608612,293.3136901855469,297.1499938964844,293.1499938964844,0.2747688591480255,-5406.1689453125,304.1921691894531,0.7063628435134888,0.3258129060268402,0.3178914487361908,293.1583557128906,297.1499938964844,293.1499938964844,0.6025668382644653,-7369.25537109375,304.1852722167969,0.8621528148651123,0.6136425733566284,0.4335362911224365,293.1781616210937,297.1499938964844,293.1499938964844,0.8475619554519653,-12961.4736328125,304.2010803222656,0.946593165397644,0.8005300164222717,0.7616730332374573,293.1957092285156,297.1499938964844,293.1499938964844,0.0792006626725196,-9579.5830078125,304.16046142578125,0.4924398362636566,0.1160953864455223,0.5645661354064941,291.1177673339844,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.264892578125,290.1222229003906,1.0,0.6299393773078918,0.4769806861877441,0.4769806861877441,1.0,1.0,-2.910102605819702,1.0281490087509155,1.881953477859497,0.3751486539840698,0.0,0.0,1.0,277.2171325683594,247.0,150.79141235351562,-32282.755859375,2778.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5340576171875,310.322021484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7739304304122925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007854410214349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3224642276763916,-5817.95166015625,304.1981811523437,0.7386184334754944,0.3723334670066833,0.3432699143886566,293.3179016113281,297.1499938964844,293.1499938964844,0.2703214585781097,-5336.28466796875,304.19256591796875,0.7068892121315002,0.3229108452796936,0.3149762451648712,293.1617736816406,297.1499938964844,293.1499938964844,0.5984877943992615,-7330.1953125,304.186279296875,0.8649542927742004,0.6128630042076111,0.4328623712062835,293.1820068359375,297.1499938964844,293.1499938964844,0.8417074680328369,-12892.5244140625,304.2024230957031,0.9500187635421752,0.7994139194488525,0.7604520320892334,293.19635009765625,297.1499938964844,293.1499938964844,0.0780864432454109,-9473.435546875,304.1605834960937,0.4931423962116241,0.115388199687004,0.5604517459869385,291.1714782714844,291.1499938964844,253.4539489746093,252.8345489501953,279.17645263671875,293.2686767578125,290.1758728027344,1.0,0.6253113746643066,0.4783431887626648,0.4783431887626648,1.0,1.0,-2.8960120677948,1.025209903717041,1.8708020448684688,0.3753674030303955,0.0,0.0,0.99547678232193,271.7099914550781,247.0,150.07749938964844,-32279.51953125,2723.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6307067871094,310.4186706542969,278.1499938964844,0.0,18000.0,315.2300109863281,32489.974609375,36000.0,0.0,0.0,0.7780942320823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316460847854608,1.8316737413406368,-2.7720354410121217e-05,0.0,0.0007896667229942,0.0,0.0,683.4779052734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3175401985645294,-5747.38427734375,304.1983947753906,0.739452600479126,0.3694120049476623,0.3404711484909057,293.3219299316406,297.1499938964844,293.1499938964844,0.2658295333385467,-5265.37841796875,304.1929931640625,0.7074944376945496,0.3199881315231323,0.3120371997356415,293.16510009765625,297.1499938964844,293.1499938964844,0.5942623019218445,-7289.60205078125,304.1873779296875,0.867906928062439,0.6120617985725403,0.4321712851524353,293.1857604980469,297.1499938964844,293.1499938964844,0.8356549739837646,-12820.98828125,304.20391845703125,0.953556478023529,0.7982732057571411,0.759205162525177,293.1969299316406,297.1499938964844,293.1499938964844,0.0769591629505157,-9366.2021484375,304.16070556640625,0.4939233660697937,0.1146863847970962,0.5563469529151917,291.2275695800781,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2325134277344,1.0,0.620599627494812,0.4797289073467254,0.4797289073467254,1.0,1.0,-2.881852388381958,1.0222511291503906,1.859601259231568,0.3755812644958496,0.0,0.0,0.9847348928451538,266.1109619140625,235.0,154.68682861328125,-32298.65625,2669.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7581787109375,310.541015625,278.1499938964844,0.0,18000.0,315.2300109863281,32803.78125,36000.0,0.0,0.0,0.777890682220459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830459713935852,1.8304874897003167,-2.776493965939153e-05,0.0,0.0007894601440057,0.0,0.0,683.4862060546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3515930175781,297.1499938964844,293.1499938964844,0.3077727258205414,-5606.6552734375,304.1985168457031,0.7413927912712097,0.3635848462581634,0.334878921508789,293.32958984375,297.1499938964844,293.1499938964844,0.2568552792072296,-5122.91943359375,304.193603515625,0.7089133858680725,0.3140838742256164,0.3060939908027649,293.1714782714844,297.1499938964844,293.1499938964844,0.5856388211250305,-7206.68017578125,304.1892395019531,0.8742393851280212,0.6103860139846802,0.4307337999343872,293.1929626464844,297.1499938964844,293.1499938964844,0.8233081102371216,-12674.978515625,304.2064819335937,0.9608763456344604,0.7959058880805969,0.7566255331039429,293.19793701171875,297.1499938964844,293.1499938964844,0.0747048780322074,-9152.6875,304.160888671875,0.4957039654254913,0.1132959574460983,0.5481668710708618,291.3421325683594,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.3468017578125,1.0,0.610967755317688,0.4825680255889892,0.4825680255889892,1.0,1.0,-2.853327751159668,1.0162664651870728,1.8370612859725952,0.3759860396385193,0.0,0.0,0.951394021511078,254.729248046875,223.0,157.05319213867188,-32303.85546875,2560.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9969787597656,310.767578125,278.1499938964844,0.0,18000.0,315.2300109863281,34122.52734375,36000.0,0.0,0.0,0.7769042253494263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825456380844116,1.825484275817871,-2.7952097298111767e-05,0.0,0.0007884590304456,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3515930175781,297.1499938964844,293.1499938964844,0.3077727258205414,-5606.6552734375,304.1985168457031,0.7413927912712097,0.3635848462581634,0.334878921508789,293.32958984375,297.1499938964844,293.1499938964844,0.2568552792072296,-5122.91943359375,304.193603515625,0.7089133858680725,0.3140838742256164,0.3060939908027649,293.1714782714844,297.1499938964844,293.1499938964844,0.5856388211250305,-7206.68017578125,304.1892395019531,0.8742393851280212,0.6103860139846802,0.4307337999343872,293.1929626464844,297.1499938964844,293.1499938964844,0.8233081102371216,-12674.978515625,304.2064819335937,0.9608763456344604,0.7959058880805969,0.7566255331039429,293.19793701171875,297.1499938964844,293.1499938964844,0.0747048780322074,-9152.6875,304.160888671875,0.4957039654254913,0.1132959574460983,0.5481668710708618,291.3421325683594,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.3468017578125,1.0,0.610967755317688,0.4825680255889892,0.4825680255889892,1.0,1.0,-2.853327751159668,1.0162664651870728,1.8370612859725952,0.3759860396385193,0.0,0.0,0.951394021511078,254.729248046875,223.0,157.05319213867188,-32303.85546875,2560.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9969787597656,310.767578125,278.1499938964844,0.0,18000.0,315.2300109863281,34122.52734375,36000.0,0.0,0.0,0.7769042253494263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825456380844116,1.825484275817871,-2.7952097298111767e-05,0.0,0.0007884590304456,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3549499511719,297.1499938964844,293.1499938964844,0.2984496057033539,-5471.6474609375,304.1978454589844,0.7436978220939636,0.3577964305877685,0.3293101787567138,293.3365783691406,297.1499938964844,293.1499938964844,0.2481798082590103,-4984.40771484375,304.1935119628906,0.7105798125267029,0.3081167042255401,0.3000802397727966,293.1774597167969,297.1499938964844,293.1499938964844,0.5774025917053223,-7127.75830078125,304.1898498535156,0.8811390995979309,0.6086291670799255,0.4292323887348175,293.19970703125,297.1499938964844,293.1499938964844,0.8114783763885498,-12535.8544921875,304.2073059082031,0.9684207439422609,0.7934491634368896,0.7539494633674622,293.19873046875,297.1499938964844,293.1499938964844,0.0725311264395713,-8948.6875,304.160888671875,0.4977714121341705,0.1119187697768211,0.5400261878967285,291.4468688964844,291.1499938964844,253.8339233398437,253.1947021484375,279.1786499023437,293.2857666015625,290.4501037597656,1.0,0.6011098027229309,0.4854769706726074,0.4854769706726074,1.0,1.0,-2.824602127075196,1.0101780891418457,1.81442391872406,0.3763285279273987,0.0,0.0,0.9046190977096558,243.2000732421875,211.0,142.55068969726562,-32218.49609375,2453.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2179870605469,310.9563293457031,278.1499938964844,0.0,18000.0,315.7099914550781,36313.75,36000.0,0.0,0.0,0.7799806594848633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806487798690796,1.8065158128738403,-2.802928975143004e-05,0.0,0.0007915812311694,0.0,0.0,673.1423950195312,0.0,0.0,0.0,0.9930702447891236,4.0,0.0,1.0
635400,293.3549499511719,297.1499938964844,293.1499938964844,0.2984496057033539,-5471.6474609375,304.1978454589844,0.7436978220939636,0.3577964305877685,0.3293101787567138,293.3365783691406,297.1499938964844,293.1499938964844,0.2481798082590103,-4984.40771484375,304.1935119628906,0.7105798125267029,0.3081167042255401,0.3000802397727966,293.1774597167969,297.1499938964844,293.1499938964844,0.5774025917053223,-7127.75830078125,304.1898498535156,0.8811390995979309,0.6086291670799255,0.4292323887348175,293.19970703125,297.1499938964844,293.1499938964844,0.8114783763885498,-12535.8544921875,304.2073059082031,0.9684207439422609,0.7934491634368896,0.7539494633674622,293.19873046875,297.1499938964844,293.1499938964844,0.0725311264395713,-8948.6875,304.160888671875,0.4977714121341705,0.1119187697768211,0.5400261878967285,291.4468688964844,291.1499938964844,253.8339233398437,253.1947021484375,279.1786499023437,293.2857666015625,290.4501037597656,1.0,0.6011098027229309,0.4854769706726074,0.4854769706726074,1.0,1.0,-2.824602127075196,1.0101780891418457,1.81442391872406,0.3763285279273987,0.0,0.0,0.9046190977096558,243.2000732421875,211.0,142.55068969726562,-32218.49609375,2453.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2179870605469,310.9563293457031,278.1499938964844,0.0,18000.0,315.7099914550781,36313.75,36000.0,0.0,0.0,0.7799806594848633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806487798690796,1.8065158128738403,-2.802928975143004e-05,0.0,0.0007915812311694,0.0,0.0,673.1423950195312,0.0,0.0,0.0,0.9930702447891236,4.0,0.0,1.0
635460,293.3575439453125,297.1499938964844,293.1499938964844,0.2909771800041199,-5364.42138671875,304.1943054199219,0.746406078338623,0.3520781993865967,0.3237918615341186,293.3428649902344,297.1499938964844,293.1499938964844,0.2409698069095611,-4870.0068359375,304.19097900390625,0.7125020027160645,0.3021124005317688,0.294020414352417,293.18280029296875,297.1499938964844,293.1499938964844,0.5722752213478088,-7081.09228515625,304.1850280761719,0.8886462450027466,0.6068488955497742,0.4276982843875885,293.20562744140625,297.1499938964844,293.1499938964844,0.8038676977157593,-12452.0107421875,304.20074462890625,0.9761147499084472,0.7909903526306152,0.7512393593788147,293.199462890625,297.1499938964844,293.1499938964844,0.0707877501845359,-8789.5927734375,304.16015625,0.5001208782196045,0.1105331182479858,0.5318558216094971,291.48419189453125,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.28936767578125,290.4845886230469,1.0,0.5910632014274597,0.4884167015552521,0.4884167015552521,1.0,1.0,-2.7957663536071777,1.0039386749267578,1.7918277978897097,0.3765403628349304,0.0,0.0,0.8569452166557312,231.5898895263672,199.0,69.97987365722656,-31881.90234375,2346.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5672607421875,311.13494873046875,278.1499938964844,0.0,18000.0,315.7099914550781,37048.671875,36000.0,0.0,0.0,0.7777920365333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7184150218963623,1.718441367149353,-2.6310301109333523e-05,0.0,0.0007893600268289,0.0,0.0,594.1675415039062,0.0,0.0,0.0,0.9514469504356384,4.0,0.0,1.0
635520,293.3575439453125,297.1499938964844,293.1499938964844,0.2909771800041199,-5364.42138671875,304.1943054199219,0.746406078338623,0.3520781993865967,0.3237918615341186,293.3428649902344,297.1499938964844,293.1499938964844,0.2409698069095611,-4870.0068359375,304.19097900390625,0.7125020027160645,0.3021124005317688,0.294020414352417,293.18280029296875,297.1499938964844,293.1499938964844,0.5722752213478088,-7081.09228515625,304.1850280761719,0.8886462450027466,0.6068488955497742,0.4276982843875885,293.20562744140625,297.1499938964844,293.1499938964844,0.8038676977157593,-12452.0107421875,304.20074462890625,0.9761147499084472,0.7909903526306152,0.7512393593788147,293.199462890625,297.1499938964844,293.1499938964844,0.0707877501845359,-8789.5927734375,304.16015625,0.5001208782196045,0.1105331182479858,0.5318558216094971,291.48419189453125,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.28936767578125,290.4845886230469,1.0,0.5910632014274597,0.4884167015552521,0.4884167015552521,1.0,1.0,-2.7957663536071777,1.0039386749267578,1.7918277978897097,0.3765403628349304,0.0,0.0,0.8569452166557312,231.5898895263672,199.0,69.97987365722656,-31881.90234375,2346.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5672607421875,311.13494873046875,278.1499938964844,0.0,18000.0,315.7099914550781,37048.671875,36000.0,0.0,0.0,0.7777920365333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7184150218963623,1.718441367149353,-2.6310301109333523e-05,0.0,0.0007893600268289,0.0,0.0,594.1675415039062,0.0,0.0,0.0,0.9514469504356384,4.0,0.0,1.0
635580,293.35943603515625,297.1499938964844,293.1499938964844,0.2847039699554443,-5274.82373046875,304.19000244140625,0.7495806813240051,0.346435934305191,0.3183405697345733,293.3485107421875,297.1499938964844,293.1499938964844,0.2346677631139755,-4770.21875,304.1878356933594,0.7147151827812195,0.2960822582244873,0.287932425737381,293.1875,297.1499938964844,293.1499938964844,0.56925368309021,-7055.42626953125,304.1783752441406,0.8968306183815002,0.6050647497177124,0.4261627793312073,293.21063232421875,297.1499938964844,293.1499938964844,0.7992196679115295,-12404.9072265625,304.1915588378906,0.9839041829109192,0.7885644435882568,0.7485623955726624,293.2001342773437,297.1499938964844,293.1499938964844,0.0693020820617675,-8657.287109375,304.15924072265625,0.5027914047241211,0.1091454774141311,0.523648202419281,291.4785461425781,291.1499938964844,254.14503479003903,253.4888458251953,279.1796875,293.2924499511719,290.4775390625,1.0,0.5808528661727905,0.491411805152893,0.491411805152893,1.0,1.0,-2.7669715881347656,0.9976550340652466,1.7693166732788086,0.3766953945159912,0.0,0.0,0.8131859302520752,219.9281005859375,187.0,10.432491302490234,-31455.357421875,2242.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0137023925781,311.33697509765625,278.1499938964844,0.0,18000.0,315.7099914550781,37269.34765625,36000.0,0.0,0.0,0.7730311751365662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6065964698791504,1.6066205501556396,-2.4102468159981072e-05,0.0,0.0007845283835195,0.0,0.0,501.6515197753906,0.0,0.0,0.0,0.8991013169288635,4.0,0.0,1.0
635640,293.35943603515625,297.1499938964844,293.1499938964844,0.2847039699554443,-5274.82373046875,304.19000244140625,0.7495806813240051,0.346435934305191,0.3183405697345733,293.3485107421875,297.1499938964844,293.1499938964844,0.2346677631139755,-4770.21875,304.1878356933594,0.7147151827812195,0.2960822582244873,0.287932425737381,293.1875,297.1499938964844,293.1499938964844,0.56925368309021,-7055.42626953125,304.1783752441406,0.8968306183815002,0.6050647497177124,0.4261627793312073,293.21063232421875,297.1499938964844,293.1499938964844,0.7992196679115295,-12404.9072265625,304.1915588378906,0.9839041829109192,0.7885644435882568,0.7485623955726624,293.2001342773437,297.1499938964844,293.1499938964844,0.0693020820617675,-8657.287109375,304.15924072265625,0.5027914047241211,0.1091454774141311,0.523648202419281,291.4785461425781,291.1499938964844,254.14503479003903,253.4888458251953,279.1796875,293.2924499511719,290.4775390625,1.0,0.5808528661727905,0.491411805152893,0.491411805152893,1.0,1.0,-2.7669715881347656,0.9976550340652466,1.7693166732788086,0.3766953945159912,0.0,0.0,0.8131859302520752,219.9281005859375,187.0,10.432491302490234,-31455.357421875,2242.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0137023925781,311.33697509765625,278.1499938964844,0.0,18000.0,315.7099914550781,37269.34765625,36000.0,0.0,0.0,0.7730311751365662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6065964698791504,1.6066205501556396,-2.4102468159981072e-05,0.0,0.0007845283835195,0.0,0.0,501.6515197753906,0.0,0.0,0.0,0.8991013169288635,4.0,0.0,1.0
635700,293.36016845703125,297.1499938964844,293.1499938964844,0.2818471193313598,-5234.02294921875,304.1879272460937,0.7513564229011536,0.3436384797096252,0.3156366944313049,293.3511047363281,297.1499938964844,293.1499938964844,0.231716126203537,-4723.41748046875,304.1863098144531,0.7159362435340881,0.2930561006069183,0.2848777174949646,293.189697265625,297.1499938964844,293.1499938964844,0.5682405233383179,-7047.349609375,304.175048828125,0.9011829495429992,0.6041584610939026,0.4253875911235809,293.2129211425781,297.1499938964844,293.1499938964844,0.7976219058036804,-12389.861328125,304.1869201660156,0.987797737121582,0.7873448729515076,0.747222900390625,293.2004089355469,297.1499938964844,293.1499938964844,0.0686167329549789,-8597.1162109375,304.1588134765625,0.5042666792869568,0.1084535792469978,0.5195479989051819,291.46612548828125,291.1499938964844,254.2231292724609,253.56256103515625,279.1799621582031,293.2938232421875,290.4646911621094,1.0,0.5756892561912537,0.4929295480251312,0.4929295480251312,1.0,1.0,-2.75258207321167,0.9944913983345032,1.758090853691101,0.3767486214637756,0.0,0.0,0.7933363914489746,214.08921813964844,187.0,-11.083471298217772,-31228.986328125,2190.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26727294921875,311.44970703125,278.1499938964844,0.0,18000.0,315.2300109863281,37288.02734375,36000.0,0.0,0.0,0.7648338675498962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5483318567276,1.5483548641204834,-2.299044354003854e-05,0.0,0.0007762091699987,0.0,0.0,457.5118408203125,0.0,0.0,0.0,0.8721324801445007,4.0,0.0,1.0
635760,293.3607788085937,297.1499938964844,293.1499938964844,0.2791974246501922,-5196.26513671875,304.18585205078125,0.7532666921615601,0.3408556580543518,0.3129454553127289,293.35357666015625,297.1499938964844,293.1499938964844,0.2289143800735473,-4679.0205078125,304.184814453125,0.7172374129295349,0.2900221645832062,0.2818152606487274,293.1918029785156,297.1499938964844,293.1499938964844,0.5676082372665405,-7042.9921875,304.171630859375,0.9057687520980836,0.6032382249832153,0.4246033132076263,293.21514892578125,297.1499938964844,293.1499938964844,0.7965728640556335,-12381.400390625,304.1820983886719,0.991670548915863,0.7861136198043823,0.7458739876747131,293.20068359375,297.1499938964844,293.1499938964844,0.0679776892066001,-8541.71484375,304.1583557128906,0.5058459043502808,0.1077633425593376,0.5154544711112976,291.4462280273437,291.1499938964844,254.3011779785156,253.6361846923828,279.1802062988281,293.2950744628906,290.4438781738281,1.0,0.5704867243766785,0.4944604933261871,0.4944604933261871,1.0,1.0,-2.7381844520568848,0.991306483745575,1.7468780279159546,0.3767819404602051,0.0,0.0,0.7755135893821716,208.24996948242188,175.0,-33.96221160888672,-30972.099609375,2139.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4997863769531,311.538818359375,278.1499938964844,0.0,18000.0,315.2300109863281,37256.15234375,36000.0,0.0,0.0,0.7602021098136902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491217851638794,1.4912397861480713,-2.192904503317549e-05,0.0,0.0007715084939263,0.0,0.0,416.8836059570313,0.0,0.0,0.0,0.8459601402282715,4.0,0.0,1.0
635820,293.3616638183594,297.1499938964844,293.1499938964844,0.2741200625896454,-5123.5576171875,304.1824035644531,0.7574670314788818,0.3353342115879059,0.307605117559433,293.3581848144531,297.1499938964844,293.1499938964844,0.2234299927949905,-4591.65869140625,304.182373046875,0.7200440168380737,0.2839324176311493,0.2756713628768921,293.1958923339844,297.1499938964844,293.1499938964844,0.5667238235473633,-7037.322265625,304.1659851074219,0.9160903692245485,0.6013501882553101,0.4230063557624817,293.21929931640625,297.1499938964844,293.1499938964844,0.7946429252624512,-12363.875,304.1748352050781,0.9990000128746032,0.7836195230484009,0.7426867485046387,293.2011108398437,297.1499938964844,293.1499938964844,0.0667351260781288,-8434.708984375,304.1576538085937,0.5093080401420593,0.1063901409506797,0.5073074102401733,291.3996276855469,291.1499938964844,254.45681762695312,253.7828521728516,279.1808776855469,293.2973937988281,290.3975830078125,1.0,0.5599416494369507,0.4975742399692535,0.4975742399692535,1.0,1.0,-2.7088782787323,0.9846801161766052,1.7241982221603394,0.376748114824295,0.0,0.0,0.7454246282577515,196.64585876464844,163.0,-54.36898040771485,-30499.3359375,2038.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.984130859375,311.7409362792969,278.1499938964844,0.0,18000.0,315.2300109863281,37076.88671875,36000.0,0.0,0.0,0.7493106722831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389437913894653,1.3894580602645874,-2.0108092940063216e-05,0.0,0.0007604550919495,0.0,0.0,350.6966552734375,0.0,0.0,0.0,0.7998074889183044,4.0,0.0,1.0
635880,293.3616638183594,297.1499938964844,293.1499938964844,0.2741200625896454,-5123.5576171875,304.1824035644531,0.7574670314788818,0.3353342115879059,0.307605117559433,293.3581848144531,297.1499938964844,293.1499938964844,0.2234299927949905,-4591.65869140625,304.182373046875,0.7200440168380737,0.2839324176311493,0.2756713628768921,293.1958923339844,297.1499938964844,293.1499938964844,0.5667238235473633,-7037.322265625,304.1659851074219,0.9160903692245485,0.6013501882553101,0.4230063557624817,293.21929931640625,297.1499938964844,293.1499938964844,0.7946429252624512,-12363.875,304.1748352050781,0.9990000128746032,0.7836195230484009,0.7426867485046387,293.2011108398437,297.1499938964844,293.1499938964844,0.0667351260781288,-8434.708984375,304.1576538085937,0.5093080401420593,0.1063901409506797,0.5073074102401733,291.3996276855469,291.1499938964844,254.45681762695312,253.7828521728516,279.1808776855469,293.2973937988281,290.3975830078125,1.0,0.5599416494369507,0.4975742399692535,0.4975742399692535,1.0,1.0,-2.7088782787323,0.9846801161766052,1.7241982221603394,0.376748114824295,0.0,0.0,0.7454246282577515,196.64585876464844,163.0,-54.36898040771485,-30499.3359375,2038.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.984130859375,311.7409362792969,278.1499938964844,0.0,18000.0,315.2300109863281,37076.88671875,36000.0,0.0,0.0,0.7493106722831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389437913894653,1.3894580602645874,-2.0108092940063216e-05,0.0,0.0007604550919495,0.0,0.0,350.6966552734375,0.0,0.0,0.0,0.7998074889183044,4.0,0.0,1.0
635940,293.3620300292969,297.1499938964844,293.1499938964844,0.2687698304653168,-5045.607421875,304.1805725097656,0.7603148221969604,0.3298975527286529,0.3024293482303619,293.36212158203125,297.1499938964844,293.1499938964844,0.2176736146211624,-4498.5947265625,304.18121337890625,0.721459686756134,0.2778578400611877,0.2696289122104645,293.1997985839844,297.1499938964844,293.1499938964844,0.5650579929351807,-7022.4873046875,304.1635131835937,0.9248808026313782,0.5993993282318115,0.4214416742324829,293.2120056152344,297.1499938964844,293.1499938964844,0.7752344012260437,-12107.517578125,304.19940185546875,0.9990000128746032,0.7832913994789124,0.7246712446212769,293.201171875,297.1499938964844,293.1499938964844,0.0654753819108009,-8325.154296875,304.1572265625,0.5119205117225647,0.1050831526517868,0.4998471140861511,291.3745422363281,291.1499938964844,254.61134338378903,253.9282073974609,279.1839904785156,293.29815673828125,290.37353515625,1.0,0.5483319759368896,0.5011287927627563,0.5011287927627563,1.0,1.0,-2.662982702255249,0.9716767072677612,1.6913061141967771,0.3741922080516815,0.0,0.0,0.717487096786499,186.82801818847656,151.0,-37.21414566040039,-29940.197265625,1921.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4761657714844,311.9673156738281,278.1499938964844,0.0,18000.0,314.75,36978.21875,36000.0,0.0,0.0,0.731591522693634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2981752157211304,1.2981938123703003,-1.8596325389808044e-05,0.0,0.0007424724171869,0.0,0.0,298.30474853515625,0.0,0.0,0.0,0.7589774131774902,4.0,0.0,1.0
636000,293.3620300292969,297.1499938964844,293.1499938964844,0.2687698304653168,-5045.607421875,304.1805725097656,0.7603148221969604,0.3298975527286529,0.3024293482303619,293.36212158203125,297.1499938964844,293.1499938964844,0.2176736146211624,-4498.5947265625,304.18121337890625,0.721459686756134,0.2778578400611877,0.2696289122104645,293.1997985839844,297.1499938964844,293.1499938964844,0.5650579929351807,-7022.4873046875,304.1635131835937,0.9248808026313782,0.5993993282318115,0.4214416742324829,293.2120056152344,297.1499938964844,293.1499938964844,0.7752344012260437,-12107.517578125,304.19940185546875,0.9990000128746032,0.7832913994789124,0.7246712446212769,293.201171875,297.1499938964844,293.1499938964844,0.0654753819108009,-8325.154296875,304.1572265625,0.5119205117225647,0.1050831526517868,0.4998471140861511,291.3745422363281,291.1499938964844,254.61134338378903,253.9282073974609,279.1839904785156,293.29815673828125,290.37353515625,1.0,0.5483319759368896,0.5011287927627563,0.5011287927627563,1.0,1.0,-2.662982702255249,0.9716767072677612,1.6913061141967771,0.3741922080516815,0.0,0.0,0.717487096786499,186.82801818847656,151.0,-37.21414566040039,-29940.197265625,1921.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4761657714844,311.9673156738281,278.1499938964844,0.0,18000.0,314.75,36978.21875,36000.0,0.0,0.0,0.731591522693634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2981752157211304,1.2981938123703003,-1.8596325389808044e-05,0.0,0.0007424724171869,0.0,0.0,298.30474853515625,0.0,0.0,0.0,0.7589774131774902,4.0,0.0,1.0
636060,293.3623352050781,297.1499938964844,293.1499938964844,0.2634896039962768,-4968.1943359375,304.17919921875,0.763739287853241,0.3244684040546417,0.2972615361213684,293.3659362792969,297.1499938964844,293.1499938964844,0.2119126170873642,-4404.79736328125,304.180419921875,0.7232523560523987,0.2717134058475494,0.263528048992157,293.2039489746094,297.1499938964844,293.1499938964844,0.5633635520935059,-7006.9794921875,304.161865234375,0.9345996975898744,0.5972967147827148,0.419773668050766,293.18536376953125,297.1499938964844,293.1499938964844,0.7501340508460999,-11782.693359375,304.224609375,0.9990000128746032,0.7870919108390808,0.7026698589324951,293.201171875,297.1499938964844,293.1499938964844,0.0642242506146431,-8216.9208984375,304.1568908691406,0.5150331258773804,0.1037855595350265,0.4924350380897522,291.3486022949219,291.1499938964844,254.76405334472656,254.0716247558593,279.1864624023437,293.2977905273437,290.34735107421875,1.0,0.5357875227928162,0.5049020051956177,0.5049020051956177,1.0,1.0,-2.612000703811645,0.9566680788993835,1.6553325653076172,0.3705961108207702,0.0,0.0,0.692688524723053,176.66796875,139.0,-36.53815078735352,-29289.66796875,1799.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9062194824219,312.1375427246094,278.1499938964844,0.0,18000.0,314.75,36865.109375,36000.0,0.0,0.0,0.7155209183692932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2128188610076904,1.2128361463546753,-1.726923255773727e-05,0.0,0.0007261627470143,0.0,0.0,254.6580352783203,0.0,0.0,0.0,0.7217064499855042,4.0,0.0,1.0
636120,293.3623352050781,297.1499938964844,293.1499938964844,0.2634896039962768,-4968.1943359375,304.17919921875,0.763739287853241,0.3244684040546417,0.2972615361213684,293.3659362792969,297.1499938964844,293.1499938964844,0.2119126170873642,-4404.79736328125,304.180419921875,0.7232523560523987,0.2717134058475494,0.263528048992157,293.2039489746094,297.1499938964844,293.1499938964844,0.5633635520935059,-7006.9794921875,304.161865234375,0.9345996975898744,0.5972967147827148,0.419773668050766,293.18536376953125,297.1499938964844,293.1499938964844,0.7501340508460999,-11782.693359375,304.224609375,0.9990000128746032,0.7870919108390808,0.7026698589324951,293.201171875,297.1499938964844,293.1499938964844,0.0642242506146431,-8216.9208984375,304.1568908691406,0.5150331258773804,0.1037855595350265,0.4924350380897522,291.3486022949219,291.1499938964844,254.76405334472656,254.0716247558593,279.1864624023437,293.2977905273437,290.34735107421875,1.0,0.5357875227928162,0.5049020051956177,0.5049020051956177,1.0,1.0,-2.612000703811645,0.9566680788993835,1.6553325653076172,0.3705961108207702,0.0,0.0,0.692688524723053,176.66796875,139.0,-36.53815078735352,-29289.66796875,1799.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9062194824219,312.1375427246094,278.1499938964844,0.0,18000.0,314.75,36865.109375,36000.0,0.0,0.0,0.7155209183692932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2128188610076904,1.2128361463546753,-1.726923255773727e-05,0.0,0.0007261627470143,0.0,0.0,254.6580352783203,0.0,0.0,0.0,0.7217064499855042,4.0,0.0,1.0
636180,293.3622741699219,297.1499938964844,293.1499938964844,0.2581261694431305,-4888.87646484375,304.17840576171875,0.7680819630622864,0.3190981447696686,0.2921206951141357,293.3694152832031,297.1499938964844,293.1499938964844,0.2060088366270065,-4307.79345703125,304.1801147460937,0.7256799340248108,0.2655332088470459,0.2573675513267517,293.20806884765625,297.1499938964844,293.1499938964844,0.5612955093383789,-6987.25830078125,304.161376953125,0.945469856262207,0.5950920581817627,0.4180173277854919,293.1460266113281,297.1499938964844,293.1499938964844,0.7217069864273071,-11417.994140625,304.2470092773437,0.9990000128746032,0.7941480875015259,0.6788733601570129,293.2007751464844,297.1499938964844,293.1499938964844,0.0629622042179107,-8107.8095703125,304.1567077636719,0.518977701663971,0.1025692000985145,0.4852186441421509,291.3288879394531,291.1499938964844,254.91433715820312,254.2124938964844,279.1888732910156,293.3004150390625,290.32781982421875,1.0,0.5225614309310913,0.5089077949523926,0.5089077949523926,1.0,1.0,-2.5590479373931885,0.9408997297286988,1.6181482076644895,0.3666662871837616,0.0,0.0,0.670190155506134,166.08221435546875,127.0,-29.809288024902344,-28646.802734375,1677.0855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3201904296875,312.3041076660156,278.1499938964844,0.0,18000.0,314.75,36760.66015625,36000.0,0.0,0.0,0.6979143619537354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137428641319275,1.1374447345733645,-1.6169653463293798e-05,0.0,0.00070829433389,0.0,0.0,220.1697998046875,0.0,0.0,0.0,0.6893810033798218,4.0,0.0,1.0
636240,293.3622741699219,297.1499938964844,293.1499938964844,0.2581261694431305,-4888.87646484375,304.17840576171875,0.7680819630622864,0.3190981447696686,0.2921206951141357,293.3694152832031,297.1499938964844,293.1499938964844,0.2060088366270065,-4307.79345703125,304.1801147460937,0.7256799340248108,0.2655332088470459,0.2573675513267517,293.20806884765625,297.1499938964844,293.1499938964844,0.5612955093383789,-6987.25830078125,304.161376953125,0.945469856262207,0.5950920581817627,0.4180173277854919,293.1460266113281,297.1499938964844,293.1499938964844,0.7217069864273071,-11417.994140625,304.2470092773437,0.9990000128746032,0.7941480875015259,0.6788733601570129,293.2007751464844,297.1499938964844,293.1499938964844,0.0629622042179107,-8107.8095703125,304.1567077636719,0.518977701663971,0.1025692000985145,0.4852186441421509,291.3288879394531,291.1499938964844,254.91433715820312,254.2124938964844,279.1888732910156,293.3004150390625,290.32781982421875,1.0,0.5225614309310913,0.5089077949523926,0.5089077949523926,1.0,1.0,-2.5590479373931885,0.9408997297286988,1.6181482076644895,0.3666662871837616,0.0,0.0,0.670190155506134,166.08221435546875,127.0,-29.809288024902344,-28646.802734375,1677.0855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3201904296875,312.3041076660156,278.1499938964844,0.0,18000.0,314.75,36760.66015625,36000.0,0.0,0.0,0.6979143619537354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137428641319275,1.1374447345733645,-1.6169653463293798e-05,0.0,0.00070829433389,0.0,0.0,220.1697998046875,0.0,0.0,0.0,0.6893810033798218,4.0,0.0,1.0
636300,293.3620910644531,297.1499938964844,293.1499938964844,0.2554536759853363,-4849.166015625,304.1781005859375,0.7706261277198792,0.316444844007492,0.2895720601081848,293.3710327148437,297.1499938964844,293.1499938964844,0.2030390799045562,-4258.71923828125,304.1800537109375,0.7271468043327332,0.2624400556087494,0.2542770504951477,293.2101135253906,297.1499938964844,293.1499938964844,0.5601812601089478,-6976.51318359375,304.16131591796875,0.9512601494789124,0.5939584970474243,0.4171128571033478,293.12286376953125,297.1499938964844,293.1499938964844,0.7064164876937866,-11222.5908203125,304.2571716308594,0.9990000128746032,0.7987454533576965,0.666353166103363,293.2003173828125,297.1499938964844,293.1499938964844,0.0623577907681465,-8055.72412109375,304.1565856933594,0.5213359594345093,0.1020151823759079,0.4818022847175598,291.320068359375,291.1499938964844,254.98834228515625,254.28176879882807,279.19012451171875,293.3037414550781,290.3190612792969,1.0,0.51573646068573,0.5110107064247131,0.5110107064247131,1.0,1.0,-2.5320379734039307,0.9328261017799376,1.5992116928100586,0.3646259009838104,0.0,0.0,0.6597413420677185,160.67750549316406,127.0,-27.27265167236328,-28321.96484375,1616.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5153503417969,312.3798828125,278.1499938964844,0.0,18000.0,314.2699890136719,36711.73046875,36000.0,0.0,0.0,0.6838237047195435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102661371231079,1.1026771068572998,-1.568565312481951e-05,0.0,0.0006939941667951,0.0,0.0,205.48260498046875,0.0,0.0,0.0,0.6747313737869263,4.0,0.0,1.0
636360,293.3617858886719,297.1499938964844,293.1499938964844,0.2528611421585083,-4810.6328125,304.1777038574219,0.7734391689300537,0.3138165771961212,0.2870420217514038,293.3724975585937,297.1499938964844,293.1499938964844,0.2001176476478576,-4210.35595703125,304.1799011230469,0.7287958860397339,0.2593491673469543,0.2511845827102661,293.21209716796875,297.1499938964844,293.1499938964844,0.5591633915901184,-6966.79345703125,304.1611022949219,0.957242488861084,0.5928080677986145,0.416193813085556,293.0977783203125,297.1499938964844,293.1499938964844,0.6906372904777527,-11021.263671875,304.266357421875,0.9990000128746032,0.8040164709091187,0.6534322500228882,293.1996765136719,297.1499938964844,293.1499938964844,0.0617999359965324,-8008.01708984375,304.1564025878906,0.523992657661438,0.1015025228261947,0.4785592257976532,291.3088073730469,291.1499938964844,255.0615081787109,254.35015869140625,279.191162109375,293.3069763183594,290.30718994140625,1.0,0.508787214756012,0.5131465792655945,0.5131465792655945,1.0,1.0,-2.504757642745972,0.9246087074279784,1.5801489353179932,0.3624983727931976,0.0,0.0,0.6502426862716675,155.2176055908203,145.0,-31.103063583374023,-27971.90625,1555.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6639709472656,312.419677734375,278.1499938964844,0.0,18000.0,314.2699890136719,36656.60546875,36000.0,0.0,0.0,0.6736940145492554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0701181888580322,1.0701334476470947,-1.5243805137288293e-05,0.0,0.0006837138207629,0.0,0.0,192.3832855224609,0.0,0.0,0.0,0.6612014174461365,4.0,0.0,1.0
636420,293.3616943359375,297.1499938964844,293.1499938964844,0.2485047727823257,-4746.5458984375,304.1756896972656,0.7704876065254211,0.3084705770015716,0.2822445034980774,293.3759460449219,297.1499938964844,293.1499938964844,0.1949210613965988,-4124.6904296875,304.1785583496094,0.72463458776474,0.2530175745487213,0.2452163100242614,293.216552734375,297.1499938964844,293.1499938964844,0.5585095286369324,-6961.8359375,304.158447265625,0.9577191472053528,0.5903295278549194,0.4144863784313202,293.0588684082031,297.1499938964844,293.1499938964844,0.6849007606506348,-10975.291015625,304.23590087890625,0.9990000128746032,0.8132888078689575,0.6498382091522217,293.198974609375,297.1499938964844,293.1499938964844,0.0611034594476223,-7951.15576171875,304.1554260253906,0.5229251980781555,0.1003883183002471,0.4734914600849151,291.2595520019531,291.1499938964844,255.2049255371093,254.4840087890625,279.1864929199219,293.3121643066406,290.2566833496094,1.0,0.5051982402801514,0.5165907740592957,0.5165907740592957,1.0,1.0,-2.479327917098999,0.9191935062408448,1.5601344108581543,0.3623021841049194,0.0,0.0,0.6385268568992615,153.1155242919922,163.0,-61.65081024169922,-27526.755859375,1513.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.884765625,312.4505920410156,278.1499938964844,0.0,18000.0,314.2699890136719,36413.05078125,36000.0,0.0,0.0,0.6534199714660645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022182583808899,1.022197127342224,-1.4579680282622576e-05,0.0,0.0006631381693296,0.0,0.0,173.88766479492188,0.0,0.0,0.0,0.6415740251541138,4.0,0.0,1.0
