time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3616943359375,297.1499938964844,293.1499938964844,0.2485047727823257,-4746.5458984375,304.1756896972656,0.7704876065254211,0.3084705770015716,0.2822445034980774,293.3759460449219,297.1499938964844,293.1499938964844,0.1949210613965988,-4124.6904296875,304.1785583496094,0.72463458776474,0.2530175745487213,0.2452163100242614,293.216552734375,297.1499938964844,293.1499938964844,0.5585095286369324,-6961.8359375,304.158447265625,0.9577191472053528,0.5903295278549194,0.4144863784313202,293.0588684082031,297.1499938964844,293.1499938964844,0.6849007606506348,-10975.291015625,304.23590087890625,0.9990000128746032,0.8132888078689575,0.6498382091522217,293.198974609375,297.1499938964844,293.1499938964844,0.0611034594476223,-7951.15576171875,304.1554260253906,0.5229251980781555,0.1003883183002471,0.4734914600849151,291.2595520019531,291.1499938964844,255.2049255371093,254.4840087890625,279.1864929199219,293.3121643066406,290.2566833496094,1.0,0.5051982402801514,0.5165907740592957,0.5165907740592957,1.0,1.0,-2.479327917098999,0.9191935062408448,1.5601344108581543,0.3623021841049194,0.0,0.0,0.6385268568992615,153.1155242919922,163.0,-61.65081024169922,-27526.755859375,1513.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.884765625,312.4505920410156,278.1499938964844,0.0,18000.0,314.2699890136719,36413.05078125,36000.0,0.0,0.0,0.6534199714660645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022182583808899,1.022197127342224,-1.4579680282622576e-05,0.0,0.0006631381693296,0.0,0.0,173.88766479492188,0.0,0.0,0.0,0.6415740251541138,4.0,0.0,1.0
636540,293.3619079589844,297.1499938964844,293.1499938964844,0.2444844543933868,-4687.33984375,304.173828125,0.7611310482025146,0.303065687417984,0.2775977849960327,293.37957763671875,297.1499938964844,293.1499938964844,0.1899453997611999,-4042.315673828125,304.1773376464844,0.7145175337791443,0.246557131409645,0.2393374592065811,293.2211303710937,297.1499938964844,293.1499938964844,0.5583818554878235,-6961.91943359375,304.1558532714844,0.9494159817695618,0.5877169370651245,0.4128362834453583,293.0545654296875,297.1499938964844,293.1499938964844,0.6997081637382507,-11201.365234375,304.1822814941406,0.9990000128746032,0.8165472149848938,0.6630080938339233,293.19940185546875,297.1499938964844,293.1499938964844,0.0605087950825691,-7903.6572265625,304.15460205078125,0.516773521900177,0.0990659669041633,0.4687224328517914,291.20135498046875,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.3134460449219,290.1983642578125,1.0,0.5080552101135254,0.5192707777023315,0.5192707777023315,1.0,1.0,-2.474778890609741,0.9213356971740724,1.5534430742263794,0.365274429321289,0.0,0.0,0.6354984641075134,157.58221435546875,181.0,-76.0345230102539,-27331.369140625,1526.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9122619628906,312.3993530273437,278.1499938964844,0.0,18000.0,313.7900085449219,36150.234375,36000.0,0.0,0.0,0.6297566294670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029393434524536,1.0029536485671997,-1.428359973942861e-05,0.0,0.0006391229107975,0.0,0.0,166.50253295898438,0.0,0.0,0.0,0.6336175799369812,4.0,0.0,1.0
636600,293.3619079589844,297.1499938964844,293.1499938964844,0.2444844543933868,-4687.33984375,304.173828125,0.7611310482025146,0.303065687417984,0.2775977849960327,293.37957763671875,297.1499938964844,293.1499938964844,0.1899453997611999,-4042.315673828125,304.1773376464844,0.7145175337791443,0.246557131409645,0.2393374592065811,293.2211303710937,297.1499938964844,293.1499938964844,0.5583818554878235,-6961.91943359375,304.1558532714844,0.9494159817695618,0.5877169370651245,0.4128362834453583,293.0545654296875,297.1499938964844,293.1499938964844,0.6997081637382507,-11201.365234375,304.1822814941406,0.9990000128746032,0.8165472149848938,0.6630080938339233,293.19940185546875,297.1499938964844,293.1499938964844,0.0605087950825691,-7903.6572265625,304.15460205078125,0.516773521900177,0.0990659669041633,0.4687224328517914,291.20135498046875,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.3134460449219,290.1983642578125,1.0,0.5080552101135254,0.5192707777023315,0.5192707777023315,1.0,1.0,-2.474778890609741,0.9213356971740724,1.5534430742263794,0.365274429321289,0.0,0.0,0.6354984641075134,157.58221435546875,181.0,-76.0345230102539,-27331.369140625,1526.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9122619628906,312.3993530273437,278.1499938964844,0.0,18000.0,313.7900085449219,36150.234375,36000.0,0.0,0.0,0.6297566294670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029393434524536,1.0029536485671997,-1.428359973942861e-05,0.0,0.0006391229107975,0.0,0.0,166.50253295898438,0.0,0.0,0.0,0.6336175799369812,4.0,0.0,1.0
636660,293.3624267578125,297.1499938964844,293.1499938964844,0.2407221645116806,-4631.87353515625,304.17218017578125,0.7483572959899902,0.2975952327251434,0.2730462551116943,293.38336181640625,297.1499938964844,293.1499938964844,0.1851273775100708,-3962.198974609375,304.17626953125,0.6997358202934265,0.2399719357490539,0.2335011214017868,293.2256164550781,297.1499938964844,293.1499938964844,0.5587339997291565,-6966.61083984375,304.1533203125,0.9352853894233704,0.5850038528442383,0.4112296104431152,293.0841979980469,297.1499938964844,293.1499938964844,0.7291677594184875,-11613.2978515625,304.1224060058594,0.9990000128746032,0.8130232095718384,0.687064528465271,293.20147705078125,297.1499938964844,293.1499938964844,0.0598288774490356,-7849.2255859375,304.1542358398437,0.5075945258140564,0.0973995998501777,0.4632989466190338,291.1349792480469,291.1499938964844,255.47789001464844,254.7377166748047,279.1737365722656,293.3101806640625,290.1319580078125,1.0,0.5152704119682312,0.5213290452957153,0.5213290452957153,1.0,1.0,-2.482745885848999,0.9278398156166076,1.554906129837036,0.3698806464672088,0.0,0.0,0.6418824791908264,166.51800537109375,199.0,-87.15483093261719,-27259.26171875,1574.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6257019042969,312.1798095703125,278.1499938964844,0.0,18000.0,313.7900085449219,35874.45703125,36000.0,0.0,0.0,0.612621009349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011092185974121,1.0111066102981567,-1.4320944501378108e-05,0.0,0.0006217324407771,0.0,0.0,168.80142211914062,0.0,0.0,0.0,0.6368016600608826,4.0,0.0,1.0
636720,293.3624267578125,297.1499938964844,293.1499938964844,0.2407221645116806,-4631.87353515625,304.17218017578125,0.7483572959899902,0.2975952327251434,0.2730462551116943,293.38336181640625,297.1499938964844,293.1499938964844,0.1851273775100708,-3962.198974609375,304.17626953125,0.6997358202934265,0.2399719357490539,0.2335011214017868,293.2256164550781,297.1499938964844,293.1499938964844,0.5587339997291565,-6966.61083984375,304.1533203125,0.9352853894233704,0.5850038528442383,0.4112296104431152,293.0841979980469,297.1499938964844,293.1499938964844,0.7291677594184875,-11613.2978515625,304.1224060058594,0.9990000128746032,0.8130232095718384,0.687064528465271,293.20147705078125,297.1499938964844,293.1499938964844,0.0598288774490356,-7849.2255859375,304.1542358398437,0.5075945258140564,0.0973995998501777,0.4632989466190338,291.1349792480469,291.1499938964844,255.47789001464844,254.7377166748047,279.1737365722656,293.3101806640625,290.1319580078125,1.0,0.5152704119682312,0.5213290452957153,0.5213290452957153,1.0,1.0,-2.482745885848999,0.9278398156166076,1.554906129837036,0.3698806464672088,0.0,0.0,0.6418824791908264,166.51800537109375,199.0,-87.15483093261719,-27259.26171875,1574.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6257019042969,312.1798095703125,278.1499938964844,0.0,18000.0,313.7900085449219,35874.45703125,36000.0,0.0,0.0,0.612621009349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011092185974121,1.0111066102981567,-1.4320944501378108e-05,0.0,0.0006217324407771,0.0,0.0,168.80142211914062,0.0,0.0,0.0,0.6368016600608826,4.0,0.0,1.0
636780,293.3632507324219,297.1499938964844,293.1499938964844,0.2368570119142532,-4574.29638671875,304.1712341308594,0.7342098355293274,0.2920493483543396,0.2685404121875763,293.3873596191406,297.1499938964844,293.1499938964844,0.1801829785108566,-3879.1640625,304.1757507324219,0.6826047897338867,0.2332541346549987,0.2276585400104522,293.2301330566406,297.1499938964844,293.1499938964844,0.5588318705558777,-6968.20361328125,304.1520690917969,0.9179437756538392,0.5821766257286072,0.4096346497535705,293.1418762207031,297.1499938964844,293.1499938964844,0.7684969902038574,-12141.9482421875,304.06622314453125,0.9990000128746032,0.8030458688735962,0.7181887030601501,293.2052307128906,297.1499938964844,293.1499938964844,0.0588651746511459,-7769.8251953125,304.1544494628906,0.4969098567962646,0.0953372791409492,0.4566811919212341,291.0758972167969,291.1499938964844,255.6061248779297,254.8563232421875,279.1687927246094,293.30328369140625,290.0732116699219,1.0,0.5252825021743774,0.5229381918907166,0.5229381918907166,1.0,1.0,-2.497835159301758,0.9366955161094666,1.561139702796936,0.3752935230731964,0.0,0.0,0.6557601094245911,178.6992950439453,202.0,-82.75820922851562,-27298.947265625,1646.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.09503173828125,311.8457946777344,278.1499938964844,0.0,18000.0,313.7900085449219,35636.421875,36000.0,0.0,0.0,0.5995753407478333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0447050333023071,1.044719696044922,-1.4686728718515951e-05,0.0,0.0006084927590563,0.0,0.0,180.4994659423828,0.0,0.0,0.0,0.6504143476486206,4.0,0.0,1.0
636840,293.3632507324219,297.1499938964844,293.1499938964844,0.2368570119142532,-4574.29638671875,304.1712341308594,0.7342098355293274,0.2920493483543396,0.2685404121875763,293.3873596191406,297.1499938964844,293.1499938964844,0.1801829785108566,-3879.1640625,304.1757507324219,0.6826047897338867,0.2332541346549987,0.2276585400104522,293.2301330566406,297.1499938964844,293.1499938964844,0.5588318705558777,-6968.20361328125,304.1520690917969,0.9179437756538392,0.5821766257286072,0.4096346497535705,293.1418762207031,297.1499938964844,293.1499938964844,0.7684969902038574,-12141.9482421875,304.06622314453125,0.9990000128746032,0.8030458688735962,0.7181887030601501,293.2052307128906,297.1499938964844,293.1499938964844,0.0588651746511459,-7769.8251953125,304.1544494628906,0.4969098567962646,0.0953372791409492,0.4566811919212341,291.0758972167969,291.1499938964844,255.6061248779297,254.8563232421875,279.1687927246094,293.30328369140625,290.0732116699219,1.0,0.5252825021743774,0.5229381918907166,0.5229381918907166,1.0,1.0,-2.497835159301758,0.9366955161094666,1.561139702796936,0.3752935230731964,0.0,0.0,0.6557601094245911,178.6992950439453,202.0,-82.75820922851562,-27298.947265625,1646.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.09503173828125,311.8457946777344,278.1499938964844,0.0,18000.0,313.7900085449219,35636.421875,36000.0,0.0,0.0,0.5995753407478333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0447050333023071,1.044719696044922,-1.4686728718515951e-05,0.0,0.0006084927590563,0.0,0.0,180.4994659423828,0.0,0.0,0.0,0.6504143476486206,4.0,0.0,1.0
636900,293.3635559082031,297.1499938964844,293.1499938964844,0.2347609847784042,-4542.70361328125,304.17120361328125,0.7281964421272278,0.2892831265926361,0.2662467956542969,293.38922119140625,297.1499938964844,293.1499938964844,0.1775576323270797,-3834.632568359375,304.1758728027344,0.6750662922859192,0.2298774719238281,0.2246726006269455,293.23223876953125,297.1499938964844,293.1499938964844,0.5585538148880005,-6965.4453125,304.1522216796875,0.91095769405365,0.5807456374168396,0.4087922573089599,293.1775817871094,297.1499938964844,293.1499938964844,0.7860960364341736,-12369.875,304.04962158203125,0.9990000128746032,0.7961397767066956,0.7313060760498047,293.20733642578125,297.1499938964844,293.1499938964844,0.0582114607095718,-7715.00390625,304.1548156738281,0.4921937584877014,0.0942222848534584,0.4526975750923157,291.0522155761719,291.1499938964844,255.6678924560547,254.91329956054688,279.16876220703125,293.3029479980469,290.0505065917969,1.0,0.5288487076759338,0.5238691568374634,0.5238691568374634,1.0,1.0,-2.5014655590057373,0.9395844340324402,1.5618810653686523,0.3775035142898559,0.0,0.0,0.6647126078605652,183.90655517578125,202.0,-71.89472198486328,-27307.697265625,1673.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7533569335937,311.6459045410156,278.1499938964844,0.0,18000.0,313.3099975585937,35532.46875,36000.0,0.0,0.0,0.5899176001548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0694433450698853,1.069458246231079,-1.4980813830334228e-05,0.0,0.0005986913456581,0.0,0.0,189.6564178466797,0.0,0.0,0.0,0.6605780720710754,4.0,0.0,1.0
636960,293.3638000488281,297.1499938964844,293.1499938964844,0.2325853258371353,-4509.74462890625,304.1712951660156,0.7228226065635681,0.2865335643291473,0.2639455795288086,293.3910217285156,297.1499938964844,293.1499938964844,0.1748558580875396,-3788.560791015625,304.1760559082031,0.6682826280593872,0.2264982461929321,0.2216612994670868,293.2342834472656,297.1499938964844,293.1499938964844,0.5580766797065735,-6960.6279296875,304.1526794433594,0.9052265286445618,0.5793020129203796,0.4079274237155914,293.2138061523437,297.1499938964844,293.1499938964844,0.8017772436141968,-12568.3427734375,304.0394287109375,0.9990000128746032,0.7886801958084106,0.7425322532653809,293.2093505859375,297.1499938964844,293.1499938964844,0.0574915297329425,-7654.4619140625,304.1552429199219,0.4878996908664703,0.0931020304560661,0.4485059976577759,291.0327453613281,291.1499938964844,255.7279815673828,254.9686279296875,279.169677734375,293.3061218261719,290.03057861328125,1.0,0.5318019986152649,0.5249195694923401,0.5249195694923401,1.0,1.0,-2.5024988651275635,0.9415517449378968,1.560947060585022,0.3792726397514343,0.0,0.0,0.6744402050971985,188.36476135253903,205.0,-65.78694915771484,-27264.013671875,1694.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3412475585937,311.395263671875,278.1499938964844,0.0,18000.0,313.3099975585937,35462.94140625,36000.0,0.0,0.0,0.5855581164360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0968204736709597,1.0968358516693115,-1.532522583147511e-05,0.0,0.0005942670395597,0.0,0.0,200.29879760742188,0.0,0.0,0.0,0.671999454498291,4.0,0.0,1.0
637020,293.3635559082031,297.1499938964844,293.1499938964844,0.2278702855110168,-4437.36865234375,304.172119140625,0.7104994654655457,0.2811630964279175,0.2595292329788208,293.393798828125,297.1499938964844,293.1499938964844,0.1691848337650299,-3690.696044921875,304.1768798828125,0.6539522409439087,0.2198247462511062,0.2157858312129974,293.2378845214844,297.1499938964844,293.1499938964844,0.5559151768684387,-6938.30712890625,304.155517578125,0.8927326202392578,0.5764395594596863,0.4062776863574981,293.26837158203125,297.1499938964844,293.1499938964844,0.8023208975791931,-12539.205078125,304.0771484375,0.9895519018173218,0.7759050726890564,0.7383148670196533,293.2122497558594,297.1499938964844,293.1499938964844,0.0560445934534072,-7531.56103515625,304.1559143066406,0.478196233510971,0.0910068452358245,0.4410035908222198,291.0224609375,291.1499938964844,255.84283447265625,255.073974609375,279.17724609375,293.3183288574219,290.02276611328125,1.0,0.5349535346031189,0.5280136466026306,0.5280136466026306,1.0,1.0,-2.474102020263672,0.9337172508239746,1.5403848886489868,0.3781411051750183,0.0,0.0,0.692990779876709,198.54296875,208.0,-19.6954345703125,-26991.470703125,1697.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4837646484375,310.9061584472656,278.1499938964844,0.0,18000.0,313.3099975585937,35411.6328125,36000.0,0.0,0.0,0.579739511013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1575700044631958,1.1575860977172852,-1.6145268091349863e-05,0.0,0.0005883618723601,0.0,0.0,225.75650024414065,0.0,0.0,0.0,0.6975752711296082,4.0,0.0,1.0
637080,293.3635559082031,297.1499938964844,293.1499938964844,0.2278702855110168,-4437.36865234375,304.172119140625,0.7104994654655457,0.2811630964279175,0.2595292329788208,293.393798828125,297.1499938964844,293.1499938964844,0.1691848337650299,-3690.696044921875,304.1768798828125,0.6539522409439087,0.2198247462511062,0.2157858312129974,293.2378845214844,297.1499938964844,293.1499938964844,0.5559151768684387,-6938.30712890625,304.155517578125,0.8927326202392578,0.5764395594596863,0.4062776863574981,293.26837158203125,297.1499938964844,293.1499938964844,0.8023208975791931,-12539.205078125,304.0771484375,0.9895519018173218,0.7759050726890564,0.7383148670196533,293.2122497558594,297.1499938964844,293.1499938964844,0.0560445934534072,-7531.56103515625,304.1559143066406,0.478196233510971,0.0910068452358245,0.4410035908222198,291.0224609375,291.1499938964844,255.84283447265625,255.073974609375,279.17724609375,293.3183288574219,290.02276611328125,1.0,0.5349535346031189,0.5280136466026306,0.5280136466026306,1.0,1.0,-2.474102020263672,0.9337172508239746,1.5403848886489868,0.3781411051750183,0.0,0.0,0.692990779876709,198.54296875,208.0,-19.6954345703125,-26991.470703125,1697.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4837646484375,310.9061584472656,278.1499938964844,0.0,18000.0,313.3099975585937,35411.6328125,36000.0,0.0,0.0,0.579739511013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1575700044631958,1.1575860977172852,-1.6145268091349863e-05,0.0,0.0005883618723601,0.0,0.0,225.75650024414065,0.0,0.0,0.0,0.6975752711296082,4.0,0.0,1.0
637140,293.36334228515625,297.1499938964844,293.1499938964844,0.2229191064834594,-4360.86328125,304.1729736328125,0.6997966170310974,0.2757988274097442,0.2550402283668518,293.39654541015625,297.1499938964844,293.1499938964844,0.1632972210645675,-3588.161865234375,304.177734375,0.6424243450164795,0.2130903303623199,0.2097793221473693,293.24176025390625,297.1499938964844,293.1499938964844,0.5530090928077698,-6908.7255859375,304.15850830078125,0.8835334181785583,0.5734236836433411,0.4044623970985412,293.2894897460937,297.1499938964844,293.1499938964844,0.7967180013656616,-12441.5302734375,304.1102294921875,0.9795269966125488,0.7685883045196533,0.7308570146560669,293.2147827148437,297.1499938964844,293.1499938964844,0.0544760152697563,-7398.62841796875,304.15655517578125,0.4689908325672149,0.0889187753200531,0.43320232629776,291.0226135253906,291.1499938964844,255.9499969482422,255.17176818847656,279.1802062988281,293.3255615234375,290.0226135253906,1.0,0.5358821153640747,0.5312185287475586,0.5312185287475586,1.0,1.0,-2.440976142883301,0.9239598512649536,1.5170161724090576,0.3757162392139435,0.0,0.0,0.7099305987358093,205.851806640625,211.0,-5.762485504150391,-26635.568359375,1682.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70184326171875,310.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,35439.7265625,35280.0,0.0,0.0,0.5748651027679443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2105871438980105,1.2106040716171265,-1.6914040315896273e-05,0.0,0.000583414977882,0.0,0.0,250.0539093017578,0.0,0.0,0.0,0.7105998992919922,4.0,0.0,1.0
637200,293.36334228515625,297.1499938964844,293.1499938964844,0.2229191064834594,-4360.86328125,304.1729736328125,0.6997966170310974,0.2757988274097442,0.2550402283668518,293.39654541015625,297.1499938964844,293.1499938964844,0.1632972210645675,-3588.161865234375,304.177734375,0.6424243450164795,0.2130903303623199,0.2097793221473693,293.24176025390625,297.1499938964844,293.1499938964844,0.5530090928077698,-6908.7255859375,304.15850830078125,0.8835334181785583,0.5734236836433411,0.4044623970985412,293.2894897460937,297.1499938964844,293.1499938964844,0.7967180013656616,-12441.5302734375,304.1102294921875,0.9795269966125488,0.7685883045196533,0.7308570146560669,293.2147827148437,297.1499938964844,293.1499938964844,0.0544760152697563,-7398.62841796875,304.15655517578125,0.4689908325672149,0.0889187753200531,0.43320232629776,291.0226135253906,291.1499938964844,255.9499969482422,255.17176818847656,279.1802062988281,293.3255615234375,290.0226135253906,1.0,0.5358821153640747,0.5312185287475586,0.5312185287475586,1.0,1.0,-2.440976142883301,0.9239598512649536,1.5170161724090576,0.3757162392139435,0.0,0.0,0.7099305987358093,205.851806640625,211.0,-5.762485504150391,-26635.568359375,1682.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70184326171875,310.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,35439.7265625,35280.0,0.0,0.0,0.5748651027679443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2105871438980105,1.2106040716171265,-1.6914040315896273e-05,0.0,0.000583414977882,0.0,0.0,250.0539093017578,0.0,0.0,0.0,0.7105998992919922,4.0,0.0,1.0
637260,293.36181640625,297.1499938964844,293.1499938964844,0.2182284593582153,-4288.3544921875,304.1731872558594,0.6910642981529236,0.2706990838050842,0.2506247758865356,293.3980712890625,297.1499938964844,293.1499938964844,0.1575624644756317,-3487.763916015625,304.1780700683594,0.6329138875007629,0.2065354436635971,0.2037654370069503,293.2445068359375,297.1499938964844,293.1499938964844,0.5503897070884705,-6882.55810546875,304.16015625,0.8768101334571838,0.5705390572547913,0.4026078879833221,293.2981872558594,297.1499938964844,293.1499938964844,0.7931221127510071,-12380.6376953125,304.1294250488281,0.9720386862754822,0.7632753252983093,0.7257967591285706,293.2158203125,297.1499938964844,293.1499938964844,0.0529920011758804,-7274.42578125,304.1568603515625,0.4599017798900604,0.0870624780654907,0.4256307482719421,291.0125732421875,291.1499938964844,256.0531311035156,255.26528930664065,279.1805114746094,293.3284912109375,290.01318359375,1.0,0.53583163022995,0.5342957377433777,0.5342957377433777,1.0,1.0,-2.4110398292541504,0.9152511358261108,1.49578857421875,0.37361741065979,0.0,0.0,0.7295070290565491,210.9615478515625,214.0,-3.3618979454040527,-26294.318359375,1663.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01519775390625,310.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34700.1015625,35280.0,0.0,0.0,0.5729278326034546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258657455444336,1.2586748600006104,-1.7467562429374084e-05,0.0,0.0005814488977193,0.0,0.0,271.7257385253906,0.0,0.0,0.0,0.7397946715354919,4.0,0.0,1.0
637320,293.36181640625,297.1499938964844,293.1499938964844,0.2182284593582153,-4288.3544921875,304.1731872558594,0.6910642981529236,0.2706990838050842,0.2506247758865356,293.3980712890625,297.1499938964844,293.1499938964844,0.1575624644756317,-3487.763916015625,304.1780700683594,0.6329138875007629,0.2065354436635971,0.2037654370069503,293.2445068359375,297.1499938964844,293.1499938964844,0.5503897070884705,-6882.55810546875,304.16015625,0.8768101334571838,0.5705390572547913,0.4026078879833221,293.2981872558594,297.1499938964844,293.1499938964844,0.7931221127510071,-12380.6376953125,304.1294250488281,0.9720386862754822,0.7632753252983093,0.7257967591285706,293.2158203125,297.1499938964844,293.1499938964844,0.0529920011758804,-7274.42578125,304.1568603515625,0.4599017798900604,0.0870624780654907,0.4256307482719421,291.0125732421875,291.1499938964844,256.0531311035156,255.26528930664065,279.1805114746094,293.3284912109375,290.01318359375,1.0,0.53583163022995,0.5342957377433777,0.5342957377433777,1.0,1.0,-2.4110398292541504,0.9152511358261108,1.49578857421875,0.37361741065979,0.0,0.0,0.7295070290565491,210.9615478515625,214.0,-3.3618979454040527,-26294.318359375,1663.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01519775390625,310.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34700.1015625,35280.0,0.0,0.0,0.5729278326034546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258657455444336,1.2586748600006104,-1.7467562429374084e-05,0.0,0.0005814488977193,0.0,0.0,271.7257385253906,0.0,0.0,0.0,0.7397946715354919,4.0,0.0,1.0
637380,293.3590087890625,297.1499938964844,293.1499938964844,0.2134645730257034,-4214.04345703125,304.1733703613281,0.6836449503898621,0.26590096950531,0.2464512288570404,293.3980407714844,297.1499938964844,293.1499938964844,0.1518242806196212,-3386.193115234375,304.1782531738281,0.6245722770690918,0.2002534121274948,0.1979675143957138,293.24615478515625,297.1499938964844,293.1499938964844,0.5470033288002014,-6848.62841796875,304.1623840332031,0.871524453163147,0.5678108334541321,0.4008412063121795,293.3023376464844,297.1499938964844,293.1499938964844,0.7885231375694275,-12312.5048828125,304.143798828125,0.965899646282196,0.7586755752563477,0.721578061580658,293.2152709960937,297.1499938964844,293.1499938964844,0.051629714667797,-7160.08447265625,304.1568298339844,0.4524107873439789,0.0855029225349426,0.4192360937595367,291.0224914550781,291.1499938964844,256.15631103515625,255.35826110839844,279.1800537109375,293.3290100097656,290.0229797363281,1.0,0.53538578748703,0.5372818112373352,0.5372818112373352,1.0,1.0,-2.384185791015625,0.9076183438301086,1.4765675067901611,0.3719049990177154,0.0,0.0,0.7458170652389526,214.84835815429688,217.0,8.643535614013672,-26037.6484375,1642.9215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4256591796875,309.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,34729.14453125,35280.0,0.0,0.0,0.5725801587104797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310869574546814,1.3108878135681152,-1.828881977417041e-05,0.0,0.0005810960428789,0.0,0.0,299.14501953125,0.0,0.0,0.0,0.7629786729812622,4.0,0.0,1.0
637440,293.3590087890625,297.1499938964844,293.1499938964844,0.2134645730257034,-4214.04345703125,304.1733703613281,0.6836449503898621,0.26590096950531,0.2464512288570404,293.3980407714844,297.1499938964844,293.1499938964844,0.1518242806196212,-3386.193115234375,304.1782531738281,0.6245722770690918,0.2002534121274948,0.1979675143957138,293.24615478515625,297.1499938964844,293.1499938964844,0.5470033288002014,-6848.62841796875,304.1623840332031,0.871524453163147,0.5678108334541321,0.4008412063121795,293.3023376464844,297.1499938964844,293.1499938964844,0.7885231375694275,-12312.5048828125,304.143798828125,0.965899646282196,0.7586755752563477,0.721578061580658,293.2152709960937,297.1499938964844,293.1499938964844,0.051629714667797,-7160.08447265625,304.1568298339844,0.4524107873439789,0.0855029225349426,0.4192360937595367,291.0224914550781,291.1499938964844,256.15631103515625,255.35826110839844,279.1800537109375,293.3290100097656,290.0229797363281,1.0,0.53538578748703,0.5372818112373352,0.5372818112373352,1.0,1.0,-2.384185791015625,0.9076183438301086,1.4765675067901611,0.3719049990177154,0.0,0.0,0.7458170652389526,214.84835815429688,217.0,8.643535614013672,-26037.6484375,1642.9215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4256591796875,309.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,34729.14453125,35280.0,0.0,0.0,0.5725801587104797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310869574546814,1.3108878135681152,-1.828881977417041e-05,0.0,0.0005810960428789,0.0,0.0,299.14501953125,0.0,0.0,0.0,0.7629786729812622,4.0,0.0,1.0
637500,293.3573303222656,297.1499938964844,293.1499938964844,0.2111382037401199,-4177.62255859375,304.1733703613281,0.6802226901054382,0.2635811865329742,0.2444323301315307,293.3976745605469,297.1499938964844,293.1499938964844,0.1490169167518615,-3336.18798828125,304.17822265625,0.6205686926841736,0.197184145450592,0.1951329559087753,293.2467346191406,297.1499938964844,293.1499938964844,0.545254111289978,-6831.19091796875,304.1632995605469,0.8691723942756653,0.5664785504341125,0.3999758064746856,293.3036193847656,297.1499938964844,293.1499938964844,0.7860616445541382,-12277.9775390625,304.1493835449219,0.9630783200263976,0.7564945816993713,0.7195977568626404,293.21466064453125,297.1499938964844,293.1499938964844,0.0510021708905696,-7107.54931640625,304.15673828125,0.449159562587738,0.0847930461168289,0.4163520336151123,291.02880859375,291.1499938964844,256.2078857421875,255.40451049804688,279.1798400878906,293.3288269042969,290.0294494628906,1.0,0.535101056098938,0.5387559533119202,0.5387559533119202,1.0,1.0,-2.371471405029297,0.904039740562439,1.467431664466858,0.371126264333725,0.0,0.0,0.7532667517662048,216.55422973632807,217.0,13.20620346069336,-25921.224609375,1632.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17169189453125,309.5291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,34754.03125,34200.0,0.0,0.0,0.5728327631950378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3351891040802002,1.33520770072937,-1.868521758296993e-05,0.0,0.0005813523894175,0.0,0.0,312.6137390136719,0.0,0.0,0.0,0.7588625550270081,4.0,0.0,1.0
637560,293.35552978515625,297.1499938964844,293.1499938964844,0.2091760039329528,-4147.2919921875,304.17266845703125,0.6769327521324158,0.2613067924976349,0.2424511015415191,293.3971252441406,297.1499938964844,293.1499938964844,0.1464759260416031,-3291.149169921875,304.1777038574219,0.6165599822998047,0.1941529661417007,0.1923324912786483,293.2471618652344,297.1499938964844,293.1499938964844,0.5443092584609985,-6822.380859375,304.16259765625,0.8669450283050537,0.5651693940162659,0.3991205096244812,293.30450439453125,297.1499938964844,293.1499938964844,0.7846495509147644,-12258.4150390625,304.15203857421875,0.9603517055511476,0.7543740272521973,0.7176697254180908,293.2139587402344,297.1499938964844,293.1499938964844,0.0505027770996093,-7067.01708984375,304.1564025878906,0.4461341798305511,0.0841156393289566,0.4136140346527099,291.0164794921875,291.1499938964844,256.2594299316406,255.4506072998047,279.1796264648437,293.32843017578125,290.0162658691406,1.0,0.5348007082939148,0.5402224659919739,0.5402224659919739,1.0,1.0,-2.35909366607666,0.9005686640739441,1.4585249423980713,0.3703773319721222,0.0,0.0,0.7633076906204224,218.16807556152344,220.0,-7.385860443115234,-25736.765625,1622.9473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95916748046875,309.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,33836.4765625,34200.0,0.0,0.0,0.5731331706047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343161702156067,1.3431802988052368,-1.86073830263922e-05,0.0,0.0005816572811454,0.0,0.0,314.5746765136719,0.0,0.0,0.0,0.7752465605735779,4.0,0.0,1.0
637620,293.3517150878906,297.1499938964844,293.1499938964844,0.2045348733663559,-4073.92724609375,304.1728515625,0.6706622242927551,0.2568720877170563,0.2385917752981186,293.3956604003906,297.1499938964844,293.1499938964844,0.1409256756305694,-3191.035888671875,304.177734375,0.6082316040992737,0.1881859451532364,0.1868204474449157,293.247802734375,297.1499938964844,293.1499938964844,0.5403302907943726,-6782.466796875,304.1650390625,0.862755298614502,0.5625783801078796,0.3974378108978271,293.3056640625,297.1499938964844,293.1499938964844,0.7787913680076599,-12180.2041015625,304.1610717773437,0.9550771117210388,0.7502251267433167,0.7139308452606201,293.2122802734375,297.1499938964844,293.1499938964844,0.0493044629693031,-6966.4130859375,304.1562805175781,0.4405947923660278,0.0828342363238334,0.4084714353084564,291.0413818359375,291.1499938964844,256.3623962402344,255.54229736328125,279.17938232421875,293.3272399902344,290.042724609375,1.0,0.5341957211494446,0.5431455969810486,0.5431455969810486,1.0,1.0,-2.335144519805908,0.8938800692558289,1.441264510154724,0.3689463436603546,0.0,0.0,0.7763518691062927,221.22715759277344,223.0,24.74458694458008,-25577.6484375,1603.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,309.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,33769.01953125,34200.0,0.0,0.0,0.5741998553276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874927759170532,1.3875120878219604,-1.932721716002561e-05,0.0,0.0005827398854307,0.0,0.0,340.1122741699219,0.0,0.0,0.0,0.79486083984375,4.0,0.0,1.0
637680,293.3517150878906,297.1499938964844,293.1499938964844,0.2045348733663559,-4073.92724609375,304.1728515625,0.6706622242927551,0.2568720877170563,0.2385917752981186,293.3956604003906,297.1499938964844,293.1499938964844,0.1409256756305694,-3191.035888671875,304.177734375,0.6082316040992737,0.1881859451532364,0.1868204474449157,293.247802734375,297.1499938964844,293.1499938964844,0.5403302907943726,-6782.466796875,304.1650390625,0.862755298614502,0.5625783801078796,0.3974378108978271,293.3056640625,297.1499938964844,293.1499938964844,0.7787913680076599,-12180.2041015625,304.1610717773437,0.9550771117210388,0.7502251267433167,0.7139308452606201,293.2122802734375,297.1499938964844,293.1499938964844,0.0493044629693031,-6966.4130859375,304.1562805175781,0.4405947923660278,0.0828342363238334,0.4084714353084564,291.0413818359375,291.1499938964844,256.3623962402344,255.54229736328125,279.17938232421875,293.3272399902344,290.042724609375,1.0,0.5341957211494446,0.5431455969810486,0.5431455969810486,1.0,1.0,-2.335144519805908,0.8938800692558289,1.441264510154724,0.3689463436603546,0.0,0.0,0.7763518691062927,221.22715759277344,223.0,24.74458694458008,-25577.6484375,1603.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,309.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,33769.01953125,34200.0,0.0,0.0,0.5741998553276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874927759170532,1.3875120878219604,-1.932721716002561e-05,0.0,0.0005827398854307,0.0,0.0,340.1122741699219,0.0,0.0,0.0,0.79486083984375,4.0,0.0,1.0
637740,293.34771728515625,297.1499938964844,293.1499938964844,0.1999968439340591,-4001.828125,304.1727905273437,0.6647069454193115,0.2525750994682312,0.2348521947860717,293.39385986328125,297.1499938964844,293.1499938964844,0.1354950368404388,-3092.21337890625,304.1775207519531,0.5996094346046448,0.1823284775018692,0.1814094930887222,293.2482604980469,297.1499938964844,293.1499938964844,0.5361636877059937,-6740.91943359375,304.1669616699219,0.858783483505249,0.560005784034729,0.3957621157169342,293.3063049316406,297.1499938964844,293.1499938964844,0.7724677324295044,-12098.4365234375,304.1678771972656,0.949902594089508,0.7461485862731934,0.7102560997009277,293.21044921875,297.1499938964844,293.1499938964844,0.0481542721390724,-6870.02197265625,304.1560974121094,0.4355577230453491,0.0816239640116691,0.4036537706851959,291.0702514648437,291.1499938964844,256.4651794433594,255.6332550048828,279.1793212890625,293.32574462890625,290.07177734375,1.0,0.5336189270019531,0.546072244644165,0.546072244644165,1.0,1.0,-2.3119373321533203,0.8874114751815796,1.4245257377624512,0.3675569593906402,0.0,0.0,0.7850910425186157,224.1763916015625,226.0,36.3463020324707,-25405.005859375,1585.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,309.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,33883.91015625,33120.0,0.0,0.0,0.5755589008331299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418383002281189,1.418402910232544,-1.9879529645550065e-05,0.0,0.0005841191159561,0.0,0.0,359.2514953613281,0.0,0.0,0.0,0.7939176559448242,4.0,0.0,1.0
637800,293.34771728515625,297.1499938964844,293.1499938964844,0.1999968439340591,-4001.828125,304.1727905273437,0.6647069454193115,0.2525750994682312,0.2348521947860717,293.39385986328125,297.1499938964844,293.1499938964844,0.1354950368404388,-3092.21337890625,304.1775207519531,0.5996094346046448,0.1823284775018692,0.1814094930887222,293.2482604980469,297.1499938964844,293.1499938964844,0.5361636877059937,-6740.91943359375,304.1669616699219,0.858783483505249,0.560005784034729,0.3957621157169342,293.3063049316406,297.1499938964844,293.1499938964844,0.7724677324295044,-12098.4365234375,304.1678771972656,0.949902594089508,0.7461485862731934,0.7102560997009277,293.21044921875,297.1499938964844,293.1499938964844,0.0481542721390724,-6870.02197265625,304.1560974121094,0.4355577230453491,0.0816239640116691,0.4036537706851959,291.0702514648437,291.1499938964844,256.4651794433594,255.6332550048828,279.1793212890625,293.32574462890625,290.07177734375,1.0,0.5336189270019531,0.546072244644165,0.546072244644165,1.0,1.0,-2.3119373321533203,0.8874114751815796,1.4245257377624512,0.3675569593906402,0.0,0.0,0.7850910425186157,224.1763916015625,226.0,36.3463020324707,-25405.005859375,1585.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,309.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,33883.91015625,33120.0,0.0,0.0,0.5755589008331299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418383002281189,1.418402910232544,-1.9879529645550065e-05,0.0,0.0005841191159561,0.0,0.0,359.2514953613281,0.0,0.0,0.0,0.7939176559448242,4.0,0.0,1.0
637860,293.3435363769531,297.1499938964844,293.1499938964844,0.1958825439214706,-3936.512451171875,304.172119140625,0.6590350866317749,0.2484135776758194,0.2312308847904205,293.39178466796875,297.1499938964844,293.1499938964844,0.1303893774747848,-2998.824951171875,304.1769104003906,0.5908013582229614,0.1765720099210739,0.1760912984609604,293.2484130859375,297.1499938964844,293.1499938964844,0.5327166318893433,-6707.14990234375,304.16717529296875,0.854992151260376,0.5574851632118225,0.3941151201725006,293.30633544921875,297.1499938964844,293.1499938964844,0.76700359582901,-12029.7763671875,304.1711730957031,0.9448140859603882,0.7421820759773254,0.706673264503479,293.2086181640625,297.1499938964844,293.1499938964844,0.0471391640603542,-6786.140625,304.15576171875,0.4309205710887909,0.0804687812924385,0.3990807831287384,291.0821838378906,291.1499938964844,256.5676574707031,255.72344970703125,279.1793212890625,293.32391357421875,290.08428955078125,1.0,0.5330959558486938,0.5490060448646545,0.5490060448646545,1.0,1.0,-2.2894227504730225,0.8811503648757935,1.4082722663879397,0.3662058115005493,0.0,0.0,0.7939368486404419,227.06851196289065,229.0,31.814769744873047,-25190.455078125,1567.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,308.9713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,32924.12109375,33120.0,0.0,0.0,0.576537013053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245545864105225,1.424574375152588,-1.976901876332704e-05,0.0,0.0005851117894053,0.0,0.0,360.2956237792969,0.0,0.0,0.0,0.8092917799949646,4.0,0.0,1.0
637920,293.3435363769531,297.1499938964844,293.1499938964844,0.1958825439214706,-3936.512451171875,304.172119140625,0.6590350866317749,0.2484135776758194,0.2312308847904205,293.39178466796875,297.1499938964844,293.1499938964844,0.1303893774747848,-2998.824951171875,304.1769104003906,0.5908013582229614,0.1765720099210739,0.1760912984609604,293.2484130859375,297.1499938964844,293.1499938964844,0.5327166318893433,-6707.14990234375,304.16717529296875,0.854992151260376,0.5574851632118225,0.3941151201725006,293.30633544921875,297.1499938964844,293.1499938964844,0.76700359582901,-12029.7763671875,304.1711730957031,0.9448140859603882,0.7421820759773254,0.706673264503479,293.2086181640625,297.1499938964844,293.1499938964844,0.0471391640603542,-6786.140625,304.15576171875,0.4309205710887909,0.0804687812924385,0.3990807831287384,291.0821838378906,291.1499938964844,256.5676574707031,255.72344970703125,279.1793212890625,293.32391357421875,290.08428955078125,1.0,0.5330959558486938,0.5490060448646545,0.5490060448646545,1.0,1.0,-2.2894227504730225,0.8811503648757935,1.4082722663879397,0.3662058115005493,0.0,0.0,0.7939368486404419,227.06851196289065,229.0,31.814769744873047,-25190.455078125,1567.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,308.9713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,32924.12109375,33120.0,0.0,0.0,0.576537013053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245545864105225,1.424574375152588,-1.976901876332704e-05,0.0,0.0005851117894053,0.0,0.0,360.2956237792969,0.0,0.0,0.0,0.8092917799949646,4.0,0.0,1.0
637980,293.3392639160156,297.1499938964844,293.1499938964844,0.1914985924959182,-3865.996826171875,304.1720275878906,0.6536159515380859,0.2443741261959076,0.2277198284864425,293.3894958496094,297.1499938964844,293.1499938964844,0.1251503676176071,-2901.655517578125,304.1766662597656,0.581816554069519,0.1709093600511551,0.1708608567714691,293.2484741210937,297.1499938964844,293.1499938964844,0.5281708836555481,-6661.77880859375,304.16900634765625,0.8513330817222595,0.554979145526886,0.3924843668937683,293.3061218261719,297.1499938964844,293.1499938964844,0.7599208354949951,-11940.6298828125,304.1758728027344,0.9397775530815125,0.7382610440254211,0.7031479477882385,293.2067565917969,297.1499938964844,293.1499938964844,0.0460323430597782,-6693.314453125,304.1557006835937,0.4266199171543121,0.0793598741292953,0.3947170972824096,291.1211853027344,291.1499938964844,256.6697998046875,255.8128356933593,279.179443359375,293.32196044921875,290.1231384277344,1.0,0.5326362252235413,0.5519562363624573,0.5519562363624573,1.0,1.0,-2.267486572265625,0.8750600218772888,1.3924264907836914,0.3648836314678192,0.0,0.0,0.795132577419281,229.942138671875,232.0,46.93586349487305,-25049.84765625,1550.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,308.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,33039.41015625,33120.0,0.0,0.0,0.5772278308868408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4345581531524658,1.4345780611038208,-1.9968771084677428e-05,0.0,0.0005858128424733,0.0,0.0,366.9137573242188,0.0,0.0,0.0,0.8137426972389221,4.0,0.0,1.0
638040,293.3392639160156,297.1499938964844,293.1499938964844,0.1914985924959182,-3865.996826171875,304.1720275878906,0.6536159515380859,0.2443741261959076,0.2277198284864425,293.3894958496094,297.1499938964844,293.1499938964844,0.1251503676176071,-2901.655517578125,304.1766662597656,0.581816554069519,0.1709093600511551,0.1708608567714691,293.2484741210937,297.1499938964844,293.1499938964844,0.5281708836555481,-6661.77880859375,304.16900634765625,0.8513330817222595,0.554979145526886,0.3924843668937683,293.3061218261719,297.1499938964844,293.1499938964844,0.7599208354949951,-11940.6298828125,304.1758728027344,0.9397775530815125,0.7382610440254211,0.7031479477882385,293.2067565917969,297.1499938964844,293.1499938964844,0.0460323430597782,-6693.314453125,304.1557006835937,0.4266199171543121,0.0793598741292953,0.3947170972824096,291.1211853027344,291.1499938964844,256.6697998046875,255.8128356933593,279.179443359375,293.32196044921875,290.1231384277344,1.0,0.5326362252235413,0.5519562363624573,0.5519562363624573,1.0,1.0,-2.267486572265625,0.8750600218772888,1.3924264907836914,0.3648836314678192,0.0,0.0,0.795132577419281,229.942138671875,232.0,46.93586349487305,-25049.84765625,1550.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,308.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,33039.41015625,33120.0,0.0,0.0,0.5772278308868408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4345581531524658,1.4345780611038208,-1.9968771084677428e-05,0.0,0.0005858128424733,0.0,0.0,366.9137573242188,0.0,0.0,0.0,0.8137426972389221,4.0,0.0,1.0
638100,293.3371276855469,297.1499938964844,293.1499938964844,0.1893758773803711,-3831.751708984375,304.171875,0.6509968042373657,0.242400124669075,0.2260045409202575,293.3883056640625,297.1499938964844,293.1499938964844,0.1225950196385383,-2853.9599609375,304.17645263671875,0.5772682428359985,0.168112576007843,0.1682776808738708,293.2484436035156,297.1499938964844,293.1499938964844,0.5259288549423218,-6639.49755859375,304.16961669921875,0.8495461940765381,0.5537358522415161,0.3916735649108886,293.3059387207031,297.1499938964844,293.1499938964844,0.7563888430595398,-11896.646484375,304.1775817871094,0.9372780919075012,0.736322283744812,0.7014017701148987,293.2058410644531,297.1499938964844,293.1499938964844,0.0454980619251728,-6648.6240234375,304.1556396484375,0.42458176612854,0.0788207650184631,0.3926042020320892,291.1398010253906,291.1499938964844,256.720703125,255.85720825195312,279.1795349121094,293.3209533691406,290.1417236328125,1.0,0.5324304103851318,0.5534384846687317,0.5534384846687317,1.0,1.0,-2.256713628768921,0.8720714449882507,1.384642243385315,0.3642300069332123,0.0,0.0,0.7939407825469971,231.3768310546875,232.0,49.05772018432617,-24974.0390625,1542.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169738769531,308.95574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,33110.83984375,32040.0,0.0,0.0,0.5773847699165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4344892501831057,1.43450927734375,-1.998372499656398e-05,0.0,0.0005859721568413,0.0,0.0,367.080322265625,0.0,0.0,0.0,0.7986807227134705,4.0,0.0,1.0
638160,293.3349304199219,297.1499938964844,293.1499938964844,0.1875902861356735,-3803.2978515625,304.171142578125,0.6484378576278687,0.2404578626155853,0.2243163287639618,293.3870544433594,297.1499938964844,293.1499938964844,0.1202662587165832,-2810.6650390625,304.1758728027344,0.5726917386054993,0.1653389781713485,0.1657156497240066,293.24835205078125,297.1499938964844,293.1499938964844,0.5245062112808228,-6626.0380859375,304.16864013671875,0.8477898836135864,0.5525087714195251,0.3908696472644806,293.3056030273437,297.1499938964844,293.1499938964844,0.7539716362953186,-11867.9345703125,304.17694091796875,0.9347991943359376,0.7344122529029846,0.6996737718582153,293.2049255371094,297.1499938964844,293.1499938964844,0.0450718365609645,-6614.09716796875,304.1553649902344,0.4226138591766357,0.078291542828083,0.390534371137619,291.1390686035156,291.1499938964844,256.7715148925781,255.9013519287109,279.1795959472656,293.31988525390625,290.1396179199219,1.0,0.5322410464286804,0.554924488067627,0.554924488067627,1.0,1.0,-2.2460806369781494,0.869124174118042,1.376956343650818,0.3635825216770172,0.0,0.0,0.7946168780326843,232.8096160888672,220.0,24.7781982421875,-24821.736328125,1534.5093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365966796875,308.9425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,32260.08203125,32040.0,0.0,0.0,0.5772392749786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4145337343215942,1.414553165435791,-1.944608447956853e-05,0.0,0.0005858244257979,0.0,0.0,352.1584777832031,0.0,0.0,0.0,0.8023943901062012,4.0,0.0,1.0
