time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.33026123046875,297.1499938964844,293.1499938964844,0.1833325624465942,-3734.09326171875,304.17120361328125,0.6465015411376953,0.2367189973592758,0.2208234965801239,293.3842163085937,297.1499938964844,293.1499938964844,0.1151432394981384,-2713.90478515625,304.1758117675781,0.5667058825492859,0.1599045544862747,0.1604399383068084,293.2478332519531,297.1499938964844,293.1499938964844,0.5198650360107422,-6579.65234375,304.1701965332031,0.8483694195747375,0.5501237511634827,0.389129489660263,293.3045654296875,297.1499938964844,293.1499938964844,0.7467319965362549,-11777.8408203125,304.1800537109375,0.9353140592575072,0.7306796908378601,0.6960658431053162,293.2029113769531,297.1499938964844,293.1499938964844,0.0438403971493244,-6511.57275390625,304.1556396484375,0.4213396310806274,0.0773080810904502,0.3855034112930298,291.17578125,291.1499938964844,256.8727111816406,255.9889678955078,279.1802673339844,293.3174133300781,290.1778869628906,1.0,0.5273630023002625,0.5579823851585388,0.5579823851585388,1.0,1.0,-2.2230827808380127,0.8624826073646545,1.360600233078003,0.3619380295276642,0.0,0.0,0.7889865636825562,229.52127075195312,208.0,46.33348846435547,-24681.740234375,1493.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,309.0141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,32200.79296875,32040.0,0.0,0.0,0.5763810873031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4046087265014648,1.4046279191970823,-1.926276672747917e-05,0.0,0.0005849535227753,0.0,0.0,345.92578125,0.0,0.0,0.0,0.7973684668540955,4.0,0.0,1.0
638280,293.33026123046875,297.1499938964844,293.1499938964844,0.1833325624465942,-3734.09326171875,304.17120361328125,0.6465015411376953,0.2367189973592758,0.2208234965801239,293.3842163085937,297.1499938964844,293.1499938964844,0.1151432394981384,-2713.90478515625,304.1758117675781,0.5667058825492859,0.1599045544862747,0.1604399383068084,293.2478332519531,297.1499938964844,293.1499938964844,0.5198650360107422,-6579.65234375,304.1701965332031,0.8483694195747375,0.5501237511634827,0.389129489660263,293.3045654296875,297.1499938964844,293.1499938964844,0.7467319965362549,-11777.8408203125,304.1800537109375,0.9353140592575072,0.7306796908378601,0.6960658431053162,293.2029113769531,297.1499938964844,293.1499938964844,0.0438403971493244,-6511.57275390625,304.1556396484375,0.4213396310806274,0.0773080810904502,0.3855034112930298,291.17578125,291.1499938964844,256.8727111816406,255.9889678955078,279.1802673339844,293.3174133300781,290.1778869628906,1.0,0.5273630023002625,0.5579823851585388,0.5579823851585388,1.0,1.0,-2.2230827808380127,0.8624826073646545,1.360600233078003,0.3619380295276642,0.0,0.0,0.7889865636825562,229.52127075195312,208.0,46.33348846435547,-24681.740234375,1493.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,309.0141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,32200.79296875,32040.0,0.0,0.0,0.5763810873031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4046087265014648,1.4046279191970823,-1.926276672747917e-05,0.0,0.0005849535227753,0.0,0.0,345.92578125,0.0,0.0,0.0,0.7973684668540955,4.0,0.0,1.0
638340,293.3251037597656,297.1499938964844,293.1499938964844,0.1791841983795166,-3666.38818359375,304.1710510253906,0.6466774940490723,0.2331971377134323,0.2173811942338943,293.3808898925781,297.1499938964844,293.1499938964844,0.1101171523332595,-2618.11376953125,304.1755676269531,0.5628032088279724,0.1546485722064972,0.1551784425973892,293.24688720703125,297.1499938964844,293.1499938964844,0.5151877403259277,-6533.07275390625,304.1712341308594,0.8516380190849304,0.547834038734436,0.3873420357704162,293.3031311035156,297.1499938964844,293.1499938964844,0.7394185662269592,-11687.515625,304.18218994140625,0.9393802285194396,0.7270523309707642,0.6924020051956177,293.2005310058594,297.1499938964844,293.1499938964844,0.0425856560468673,-6407.52490234375,304.1558532714844,0.4219368398189544,0.076451875269413,0.3803170919418335,291.2119140625,291.1499938964844,256.9733581542969,256.0756530761719,279.1807861328125,293.31451416015625,290.213623046875,1.0,0.5202182531356812,0.5610900521278381,0.5610900521278381,1.0,1.0,-2.1998507976531982,0.8556949496269226,1.3441559076309204,0.3601591885089874,0.0,0.0,0.7782435417175293,222.4339599609375,196.0,47.72801208496094,-24497.8984375,1438.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,309.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32331.591796875,30960.0,0.0,0.0,0.5746760368347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3801730871200562,1.3801920413970947,-1.8879127310356125e-05,0.0,0.000583223067224,0.0,0.0,331.6963806152344,0.0,0.0,0.0,0.7711195349693298,4.0,0.0,1.0
638400,293.3251037597656,297.1499938964844,293.1499938964844,0.1791841983795166,-3666.38818359375,304.1710510253906,0.6466774940490723,0.2331971377134323,0.2173811942338943,293.3808898925781,297.1499938964844,293.1499938964844,0.1101171523332595,-2618.11376953125,304.1755676269531,0.5628032088279724,0.1546485722064972,0.1551784425973892,293.24688720703125,297.1499938964844,293.1499938964844,0.5151877403259277,-6533.07275390625,304.1712341308594,0.8516380190849304,0.547834038734436,0.3873420357704162,293.3031311035156,297.1499938964844,293.1499938964844,0.7394185662269592,-11687.515625,304.18218994140625,0.9393802285194396,0.7270523309707642,0.6924020051956177,293.2005310058594,297.1499938964844,293.1499938964844,0.0425856560468673,-6407.52490234375,304.1558532714844,0.4219368398189544,0.076451875269413,0.3803170919418335,291.2119140625,291.1499938964844,256.9733581542969,256.0756530761719,279.1807861328125,293.31451416015625,290.213623046875,1.0,0.5202182531356812,0.5610900521278381,0.5610900521278381,1.0,1.0,-2.1998507976531982,0.8556949496269226,1.3441559076309204,0.3601591885089874,0.0,0.0,0.7782435417175293,222.4339599609375,196.0,47.72801208496094,-24497.8984375,1438.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,309.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32331.591796875,30960.0,0.0,0.0,0.5746760368347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3801730871200562,1.3801920413970947,-1.8879127310356125e-05,0.0,0.000583223067224,0.0,0.0,331.6963806152344,0.0,0.0,0.0,0.7711195349693298,4.0,0.0,1.0
638460,293.3196105957031,297.1499938964844,293.1499938964844,0.1755910962820053,-3608.030517578125,304.1700439453125,0.6482341289520264,0.2298724502325058,0.2140420377254486,293.3771057128906,297.1499938964844,293.1499938964844,0.1054760888218879,-2529.308349609375,304.1748046875,0.5602144002914429,0.1495620161294937,0.1499971896409988,293.2454833984375,297.1499938964844,293.1499938964844,0.5117250680923462,-6499.46875,304.1700439453125,0.8566992878913879,0.5456632971763611,0.385573148727417,293.3011474609375,297.1499938964844,293.1499938964844,0.7337756156921387,-11619.8125,304.1809997558594,0.9456631541252136,0.7235778570175171,0.6887892484664917,293.1978454589844,297.1499938964844,293.1499938964844,0.0415015742182731,-6319.37939453125,304.1557312011719,0.4238443970680237,0.0757109373807907,0.375274658203125,291.2187805175781,291.1499938964844,257.0733337402344,256.16131591796875,279.1811218261719,293.31121826171875,290.2204895019531,1.0,0.511725902557373,0.5642211437225342,0.5642211437225342,1.0,1.0,-2.177095651626587,0.849040150642395,1.328055500984192,0.3583877682685852,0.0,0.0,0.7690568566322327,213.2828826904297,184.0,28.19852066040039,-24241.38671875,1377.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238952636719,309.1778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,31337.54296875,30960.0,0.0,0.0,0.571685254573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3328416347503662,1.3328595161437988,-1.7874548575491644e-05,0.0,0.0005801878287456,0.0,0.0,301.96661376953125,0.0,0.0,0.0,0.7620031833648682,4.0,0.0,1.0
638520,293.3196105957031,297.1499938964844,293.1499938964844,0.1755910962820053,-3608.030517578125,304.1700439453125,0.6482341289520264,0.2298724502325058,0.2140420377254486,293.3771057128906,297.1499938964844,293.1499938964844,0.1054760888218879,-2529.308349609375,304.1748046875,0.5602144002914429,0.1495620161294937,0.1499971896409988,293.2454833984375,297.1499938964844,293.1499938964844,0.5117250680923462,-6499.46875,304.1700439453125,0.8566992878913879,0.5456632971763611,0.385573148727417,293.3011474609375,297.1499938964844,293.1499938964844,0.7337756156921387,-11619.8125,304.1809997558594,0.9456631541252136,0.7235778570175171,0.6887892484664917,293.1978454589844,297.1499938964844,293.1499938964844,0.0415015742182731,-6319.37939453125,304.1557312011719,0.4238443970680237,0.0757109373807907,0.375274658203125,291.2187805175781,291.1499938964844,257.0733337402344,256.16131591796875,279.1811218261719,293.31121826171875,290.2204895019531,1.0,0.511725902557373,0.5642211437225342,0.5642211437225342,1.0,1.0,-2.177095651626587,0.849040150642395,1.328055500984192,0.3583877682685852,0.0,0.0,0.7690568566322327,213.2828826904297,184.0,28.19852066040039,-24241.38671875,1377.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238952636719,309.1778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,31337.54296875,30960.0,0.0,0.0,0.571685254573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3328416347503662,1.3328595161437988,-1.7874548575491644e-05,0.0,0.0005801878287456,0.0,0.0,301.96661376953125,0.0,0.0,0.0,0.7620031833648682,4.0,0.0,1.0
638580,293.3139953613281,297.1499938964844,293.1499938964844,0.1718812882900238,-3547.091552734375,304.1695556640625,0.6508294343948364,0.2267136424779892,0.2108143866062164,293.3730773925781,297.1499938964844,293.1499938964844,0.1008254811167717,-2439.146240234375,304.1742858886719,0.5585483312606812,0.1446265280246734,0.1449166387319564,293.2439270019531,297.1499938964844,293.1499938964844,0.5075896382331848,-6458.47802734375,304.17022705078125,0.8631357550621033,0.5435611605644226,0.383827805519104,293.2989501953125,297.1499938964844,293.1499938964844,0.727209746837616,-11539.4248046875,304.1815795898437,0.9534044861793518,0.7201901078224182,0.6852301359176636,293.195068359375,297.1499938964844,293.1499938964844,0.0403811670839786,-6227.16650390625,304.1556701660156,0.4268201291561126,0.0750660300254821,0.370467871427536,291.2441711425781,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.3077392578125,290.24517822265625,1.0,0.5024287104606628,0.5673707723617554,0.5673707723617554,1.0,1.0,-2.1549715995788574,0.8425814509391785,1.3123902082443235,0.3566580712795257,0.0,0.0,0.7546502947807312,202.9876708984375,172.0,30.383373260498047,-24040.53125,1313.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279968261719,309.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,31388.80859375,30960.0,0.0,0.0,0.5677434206008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294971942901611,1.2949892282485962,-1.728184179228265e-05,0.0,0.000576187390834,0.0,0.0,281.7479553222656,0.0,0.0,0.0,0.7447118759155273,4.0,0.0,1.0
638640,293.3139953613281,297.1499938964844,293.1499938964844,0.1718812882900238,-3547.091552734375,304.1695556640625,0.6508294343948364,0.2267136424779892,0.2108143866062164,293.3730773925781,297.1499938964844,293.1499938964844,0.1008254811167717,-2439.146240234375,304.1742858886719,0.5585483312606812,0.1446265280246734,0.1449166387319564,293.2439270019531,297.1499938964844,293.1499938964844,0.5075896382331848,-6458.47802734375,304.17022705078125,0.8631357550621033,0.5435611605644226,0.383827805519104,293.2989501953125,297.1499938964844,293.1499938964844,0.727209746837616,-11539.4248046875,304.1815795898437,0.9534044861793518,0.7201901078224182,0.6852301359176636,293.195068359375,297.1499938964844,293.1499938964844,0.0403811670839786,-6227.16650390625,304.1556701660156,0.4268201291561126,0.0750660300254821,0.370467871427536,291.2441711425781,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.3077392578125,290.24517822265625,1.0,0.5024287104606628,0.5673707723617554,0.5673707723617554,1.0,1.0,-2.1549715995788574,0.8425814509391785,1.3123902082443235,0.3566580712795257,0.0,0.0,0.7546502947807312,202.9876708984375,172.0,30.383373260498047,-24040.53125,1313.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279968261719,309.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,31388.80859375,30960.0,0.0,0.0,0.5677434206008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294971942901611,1.2949892282485962,-1.728184179228265e-05,0.0,0.000576187390834,0.0,0.0,281.7479553222656,0.0,0.0,0.0,0.7447118759155273,4.0,0.0,1.0
638700,293.3111877441406,297.1499938964844,293.1499938964844,0.1701416820287704,-3518.50390625,304.1691589355469,0.6524652242660522,0.2251908034086227,0.2092426270246505,293.3710021972656,297.1499938964844,293.1499938964844,0.0985918715596199,-2395.60205078125,304.1739196777344,0.557993471622467,0.142209991812706,0.1424158066511154,293.2430725097656,297.1499938964844,293.1499938964844,0.5057185888290405,-6440.07373046875,304.1699523925781,0.8668068647384644,0.5425353646278381,0.3829638957977295,293.2977905273437,297.1499938964844,293.1499938964844,0.724197268486023,-11502.875,304.1813049316406,0.95766282081604,0.7185301184654236,0.6834691762924194,293.1936340332031,297.1499938964844,293.1499938964844,0.0398621298372745,-6184.69091796875,304.15557861328125,0.4286774098873138,0.0747737362980842,0.3681571781635284,291.2523498535156,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.30596923828125,290.2530517578125,1.0,0.4975760281085968,0.5689515471458435,0.5689515471458435,1.0,1.0,-2.1441519260406494,0.8394279479980469,1.3047239780426023,0.3558098673820495,0.0,0.0,0.7469874620437622,197.58172607421875,172.0,26.09385871887207,-23928.83984375,1281.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348999023437,309.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,31415.197265625,29880.0,0.0,0.0,0.5654088258743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273690938949585,1.2737078666687012,-1.6955864339252003e-05,0.0,0.0005738180479966,0.0,0.0,270.824951171875,0.0,0.0,0.0,0.7201201915740967,4.0,0.0,1.0
638760,293.3083801269531,297.1499938964844,293.1499938964844,0.1687545776367187,-3496.1552734375,304.1681823730469,0.6543128490447998,0.2237007170915603,0.2076971977949142,293.368896484375,297.1499938964844,293.1499938964844,0.0965706929564476,-2356.43896484375,304.1732482910156,0.5575991272926331,0.1398213058710098,0.139938935637474,293.2421875,297.1499938964844,293.1499938964844,0.5047993659973145,-6431.93310546875,304.16796875,0.8707669973373413,0.5415336489677429,0.3821096420288086,293.2965393066406,297.1499938964844,293.1499938964844,0.7224984169006348,-11484.13671875,304.1786804199219,0.9621185064315796,0.716904878616333,0.681728184223175,293.1922302246094,297.1499938964844,293.1499938964844,0.0394640862941741,-6153.58251953125,304.1553039550781,0.4307775795459747,0.0744989588856697,0.3659061789512634,291.23779296875,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3041687011719,290.2366027832031,1.0,0.4926217794418335,0.5705352425575256,0.5705352425575256,1.0,1.0,-2.13349986076355,0.836327075958252,1.2971729040145874,0.3549735844135284,0.0,0.0,0.7424343228340149,192.0633239746093,160.0,-6.515308856964111,-23734.56640625,1249.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9578552246094,309.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,30492.1796875,29880.0,0.0,0.0,0.5626885294914246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363345623016355,1.2363507747650146,-1.6177735233213753e-05,0.0,0.0005710573168471,0.0,0.0,249.9501800537109,0.0,0.0,0.0,0.7160205245018005,4.0,0.0,1.0
638820,293.302978515625,297.1499938964844,293.1499938964844,0.1655115932226181,-3442.63671875,304.16754150390625,0.6586259007453918,0.2207854688167572,0.2046681642532348,293.3648681640625,297.1499938964844,293.1499938964844,0.0922794416546821,-2272.20849609375,304.17266845703125,0.5572307109832764,0.1350936591625213,0.1350354850292205,293.2403564453125,297.1499938964844,293.1499938964844,0.5014759302139282,-6399.14111328125,304.16754150390625,0.8795524835586548,0.5395703315734863,0.3804346323013305,293.2939758300781,297.1499938964844,293.1499938964844,0.7170989513397217,-11418.40625,304.1781616210937,0.9714749455451964,0.7137143611907959,0.6783174872398376,293.1894226074219,297.1499938964844,293.1499938964844,0.0385197810828685,-6076.5634765625,304.15509033203125,0.435736745595932,0.0739962607622146,0.3615806400775909,291.24658203125,291.1499938964844,257.3686218261719,256.4119873046875,279.1817321777344,293.30059814453125,290.2469787597656,1.0,0.4824660420417785,0.5737159252166748,0.5737159252166748,1.0,1.0,-2.112668752670288,0.8302744030952454,1.2823944091796875,0.3533379733562469,0.0,0.0,0.7291995882987976,180.8002014160156,148.0,8.793146133422852,-23544.27734375,1186.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1925354003906,309.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,30314.5078125,29880.0,0.0,0.0,0.5566312074661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990461349487305,1.1990617513656616,-1.5586103472742252e-05,0.0,0.0005649099475704,0.0,0.0,232.0255584716797,0.0,0.0,0.0,0.6988681554794312,4.0,0.0,1.0
638880,293.302978515625,297.1499938964844,293.1499938964844,0.1655115932226181,-3442.63671875,304.16754150390625,0.6586259007453918,0.2207854688167572,0.2046681642532348,293.3648681640625,297.1499938964844,293.1499938964844,0.0922794416546821,-2272.20849609375,304.17266845703125,0.5572307109832764,0.1350936591625213,0.1350354850292205,293.2403564453125,297.1499938964844,293.1499938964844,0.5014759302139282,-6399.14111328125,304.16754150390625,0.8795524835586548,0.5395703315734863,0.3804346323013305,293.2939758300781,297.1499938964844,293.1499938964844,0.7170989513397217,-11418.40625,304.1781616210937,0.9714749455451964,0.7137143611907959,0.6783174872398376,293.1894226074219,297.1499938964844,293.1499938964844,0.0385197810828685,-6076.5634765625,304.15509033203125,0.435736745595932,0.0739962607622146,0.3615806400775909,291.24658203125,291.1499938964844,257.3686218261719,256.4119873046875,279.1817321777344,293.30059814453125,290.2469787597656,1.0,0.4824660420417785,0.5737159252166748,0.5737159252166748,1.0,1.0,-2.112668752670288,0.8302744030952454,1.2823944091796875,0.3533379733562469,0.0,0.0,0.7291995882987976,180.8002014160156,148.0,8.793146133422852,-23544.27734375,1186.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1925354003906,309.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,30314.5078125,29880.0,0.0,0.0,0.5566312074661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990461349487305,1.1990617513656616,-1.5586103472742252e-05,0.0,0.0005649099475704,0.0,0.0,232.0255584716797,0.0,0.0,0.0,0.6988681554794312,4.0,0.0,1.0
638940,293.29803466796875,297.1499938964844,293.1499938964844,0.1624132543802261,-3391.39404296875,304.1668701171875,0.6637343168258667,0.2179119884967804,0.201679840683937,293.3612976074219,297.1499938964844,293.1499938964844,0.0880624130368232,-2189.38623046875,304.1721496582031,0.5573084354400635,0.1303763091564178,0.1301493644714355,293.2386169433594,297.1499938964844,293.1499938964844,0.4984341263771057,-6369.296875,304.166748046875,0.8894672393798828,0.5376325845718384,0.3787725567817688,293.2915344238281,297.1499938964844,293.1499938964844,0.7121011018753052,-11357.9140625,304.1770935058594,0.9811509847640992,0.7105642557144165,0.67493736743927,293.1867370605469,297.1499938964844,293.1499938964844,0.0376491993665695,-6005.8447265625,304.15484619140625,0.4417650997638702,0.0735441222786903,0.3574646711349487,291.2500915527344,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2973327636719,290.2500305175781,1.0,0.4720325469970703,0.5769287347793579,0.5769287347793579,1.0,1.0,-2.092211961746216,0.824322521686554,1.267889380455017,0.3517094254493713,0.0,0.0,0.7155306339263916,169.37823486328125,136.0,4.433069705963135,-23312.53125,1123.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4052124023437,309.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,30305.662109375,28800.0,0.0,0.0,0.5498985648155212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158625841140747,1.1586408615112305,-1.500540747656487e-05,0.0,0.0005580771248787,0.0,0.0,214.0940399169922,0.0,0.0,0.0,0.6659979820251465,4.0,0.0,1.0
639000,293.29803466796875,297.1499938964844,293.1499938964844,0.1624132543802261,-3391.39404296875,304.1668701171875,0.6637343168258667,0.2179119884967804,0.201679840683937,293.3612976074219,297.1499938964844,293.1499938964844,0.0880624130368232,-2189.38623046875,304.1721496582031,0.5573084354400635,0.1303763091564178,0.1301493644714355,293.2386169433594,297.1499938964844,293.1499938964844,0.4984341263771057,-6369.296875,304.166748046875,0.8894672393798828,0.5376325845718384,0.3787725567817688,293.2915344238281,297.1499938964844,293.1499938964844,0.7121011018753052,-11357.9140625,304.1770935058594,0.9811509847640992,0.7105642557144165,0.67493736743927,293.1867370605469,297.1499938964844,293.1499938964844,0.0376491993665695,-6005.8447265625,304.15484619140625,0.4417650997638702,0.0735441222786903,0.3574646711349487,291.2500915527344,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2973327636719,290.2500305175781,1.0,0.4720325469970703,0.5769287347793579,0.5769287347793579,1.0,1.0,-2.092211961746216,0.824322521686554,1.267889380455017,0.3517094254493713,0.0,0.0,0.7155306339263916,169.37823486328125,136.0,4.433069705963135,-23312.53125,1123.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4052124023437,309.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,30305.662109375,28800.0,0.0,0.0,0.5498985648155212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158625841140747,1.1586408615112305,-1.500540747656487e-05,0.0,0.0005580771248787,0.0,0.0,214.0940399169922,0.0,0.0,0.0,0.6659979820251465,4.0,0.0,1.0
639060,293.2935791015625,297.1499938964844,293.1499938964844,0.1597171574831009,-3347.14697265625,304.1658020019531,0.6697051525115967,0.2150672525167465,0.1987135410308838,293.3582763671875,297.1499938964844,293.1499938964844,0.0840143114328384,-2110.451171875,304.1715393066406,0.5577919483184814,0.1256361454725265,0.1252416521310806,293.2368469238281,297.1499938964844,293.1499938964844,0.4965793490409851,-6351.98388671875,304.1644287109375,0.9005986452102661,0.5357488393783569,0.377141386270523,293.2889404296875,297.1499938964844,293.1499938964844,0.7087776064872742,-11319.4501953125,304.173828125,0.9909420013427734,0.7075013518333435,0.6716263294219971,293.1841735839844,297.1499938964844,293.1499938964844,0.0369394607841968,-5949.93115234375,304.1544494628906,0.4490012228488922,0.0731327906250953,0.353523701429367,291.22528076171875,291.1499938964844,257.56085205078125,256.57342529296875,279.18231201171875,293.29425048828125,290.225830078125,1.0,0.4613566398620605,0.5801743865013123,0.5801743865013123,1.0,1.0,-2.0720860958099365,0.8184539079666138,1.2536321878433228,0.3500791490077972,0.0,0.0,0.7077781558036804,157.88111877441406,124.0,-12.0169095993042,-23030.529296875,1062.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6203308105469,309.67010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,29155.79296875,28800.0,0.0,0.0,0.5422837734222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1116684675216677,1.111682653427124,-1.40979946081643e-05,0.0,0.0005503491265699,0.0,0.0,191.9680328369141,0.0,0.0,0.0,0.6573573350906372,4.0,0.0,1.0
639120,293.2935791015625,297.1499938964844,293.1499938964844,0.1597171574831009,-3347.14697265625,304.1658020019531,0.6697051525115967,0.2150672525167465,0.1987135410308838,293.3582763671875,297.1499938964844,293.1499938964844,0.0840143114328384,-2110.451171875,304.1715393066406,0.5577919483184814,0.1256361454725265,0.1252416521310806,293.2368469238281,297.1499938964844,293.1499938964844,0.4965793490409851,-6351.98388671875,304.1644287109375,0.9005986452102661,0.5357488393783569,0.377141386270523,293.2889404296875,297.1499938964844,293.1499938964844,0.7087776064872742,-11319.4501953125,304.173828125,0.9909420013427734,0.7075013518333435,0.6716263294219971,293.1841735839844,297.1499938964844,293.1499938964844,0.0369394607841968,-5949.93115234375,304.1544494628906,0.4490012228488922,0.0731327906250953,0.353523701429367,291.22528076171875,291.1499938964844,257.56085205078125,256.57342529296875,279.18231201171875,293.29425048828125,290.225830078125,1.0,0.4613566398620605,0.5801743865013123,0.5801743865013123,1.0,1.0,-2.0720860958099365,0.8184539079666138,1.2536321878433228,0.3500791490077972,0.0,0.0,0.7077781558036804,157.88111877441406,124.0,-12.0169095993042,-23030.529296875,1062.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6203308105469,309.67010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,29155.79296875,28800.0,0.0,0.0,0.5422837734222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1116684675216677,1.111682653427124,-1.40979946081643e-05,0.0,0.0005503491265699,0.0,0.0,191.9680328369141,0.0,0.0,0.0,0.6573573350906372,4.0,0.0,1.0
639180,293.289306640625,297.1499938964844,293.1499938964844,0.1567357778549194,-3297.370361328125,304.1654968261719,0.6764234304428101,0.2122909128665924,0.1958015412092209,293.3554992675781,297.1499938964844,293.1499938964844,0.0797637030482292,-2027.547119140625,304.17144775390625,0.558537483215332,0.120922677218914,0.1203465610742569,293.2351989746094,297.1499938964844,293.1499938964844,0.493724912405014,-6323.61474609375,304.1643371582031,0.913237988948822,0.5338817834854126,0.3755336105823517,293.28619384765625,297.1499938964844,293.1499938964844,0.7021834254264832,-11234.9755859375,304.17730712890625,0.9990000128746032,0.7045333981513977,0.6665605306625366,293.1817321777344,297.1499938964844,293.1499938964844,0.036154992878437,-5885.9580078125,304.1542663574219,0.4573703408241272,0.0727631673216819,0.3497967422008514,291.2282409667969,291.1499938964844,257.65533447265625,256.6523132324219,279.18341064453125,293.29132080078125,290.22821044921875,1.0,0.4503806233406067,0.5835422873497009,0.5835422873497009,1.0,1.0,-2.050236940383911,0.8117973208427429,1.2384395599365234,0.3481471240520477,0.0,0.0,0.6969919204711914,146.5901336669922,112.0,-2.597574710845948,-22796.859375,1001.2528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7854919433594,309.743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,29125.453125,28800.0,0.0,0.0,0.5344058871269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080494403839111,1.0805081129074097,-1.367614822811447e-05,0.0,0.0005423540133051,0.0,0.0,179.7706756591797,0.0,0.0,0.0,0.6436898708343506,4.0,0.0,1.0
639240,293.289306640625,297.1499938964844,293.1499938964844,0.1567357778549194,-3297.370361328125,304.1654968261719,0.6764234304428101,0.2122909128665924,0.1958015412092209,293.3554992675781,297.1499938964844,293.1499938964844,0.0797637030482292,-2027.547119140625,304.17144775390625,0.558537483215332,0.120922677218914,0.1203465610742569,293.2351989746094,297.1499938964844,293.1499938964844,0.493724912405014,-6323.61474609375,304.1643371582031,0.913237988948822,0.5338817834854126,0.3755336105823517,293.28619384765625,297.1499938964844,293.1499938964844,0.7021834254264832,-11234.9755859375,304.17730712890625,0.9990000128746032,0.7045333981513977,0.6665605306625366,293.1817321777344,297.1499938964844,293.1499938964844,0.036154992878437,-5885.9580078125,304.1542663574219,0.4573703408241272,0.0727631673216819,0.3497967422008514,291.2282409667969,291.1499938964844,257.65533447265625,256.6523132324219,279.18341064453125,293.29132080078125,290.22821044921875,1.0,0.4503806233406067,0.5835422873497009,0.5835422873497009,1.0,1.0,-2.050236940383911,0.8117973208427429,1.2384395599365234,0.3481471240520477,0.0,0.0,0.6969919204711914,146.5901336669922,112.0,-2.597574710845948,-22796.859375,1001.2528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7854919433594,309.743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,29125.453125,28800.0,0.0,0.0,0.5344058871269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080494403839111,1.0805081129074097,-1.367614822811447e-05,0.0,0.0005423540133051,0.0,0.0,179.7706756591797,0.0,0.0,0.0,0.6436898708343506,4.0,0.0,1.0
639300,293.2870788574219,297.1499938964844,293.1499938964844,0.1552549749612808,-3272.446533203125,304.1653747558594,0.6790598630905151,0.2109646499156952,0.1944377571344375,293.3539428710937,297.1499938964844,293.1499938964844,0.0776578858494758,-1986.6317138671875,304.1713562011719,0.5581145882606506,0.1186251491308212,0.11798807233572,293.2342834472656,297.1499938964844,293.1499938964844,0.4921146333217621,-6307.3828125,304.1646728515625,0.9188181161880492,0.532978892326355,0.3747813999652862,293.2796936035156,297.1499938964844,293.1499938964844,0.688981294631958,-11056.3798828125,304.1964111328125,0.9990000128746032,0.704078733921051,0.6554597020149231,293.1803894042969,297.1499938964844,293.1499938964844,0.0358113199472427,-5857.41845703125,304.15411376953125,0.4610074758529663,0.0726251155138015,0.3483098745346069,291.2356872558594,291.1499938964844,257.7021484375,256.6913146972656,279.1862487792969,293.2880249023437,290.2372436523437,1.0,0.4444093704223633,0.5855684280395508,0.5855684280395508,1.0,1.0,-2.0297155380249023,0.8044499158859253,1.2252655029296875,0.3452588021755218,0.0,0.0,0.6906117796897888,141.85366821289062,112.0,12.741329193115234,-22611.73828125,965.1948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8599853515625,309.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,29135.76171875,27720.0,0.0,0.0,0.5303156971931458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0646672248840332,1.0646806955337524,-1.347230590909021e-05,0.0,0.0005382029921747,0.0,0.0,173.8569793701172,0.0,0.0,0.0,0.6217702031135559,4.0,0.0,1.0
639360,293.2849426269531,297.1499938964844,293.1499938964844,0.1540248245000839,-3252.072509765625,304.164794921875,0.68198162317276,0.2096505612134933,0.193093791604042,293.3524169921875,297.1499938964844,293.1499938964844,0.0756818801164627,-1948.7093505859373,304.17108154296875,0.5578915476799011,0.1163433119654655,0.1156536787748336,293.2334899902344,297.1499938964844,293.1499938964844,0.4912069439888,-6298.85302734375,304.16363525390625,0.9248997569084167,0.5320689082145691,0.3740292489528656,293.2666320800781,297.1499938964844,293.1499938964844,0.6750072240829468,-10869.294921875,304.2133178710937,0.9990000128746032,0.7049917578697205,0.6431114673614502,293.1790466308594,297.1499938964844,293.1499938964844,0.0355671979486942,-5838.25830078125,304.15380859375,0.4650024771690368,0.0725048780441284,0.3469240963459015,291.2265625,291.1499938964844,257.7486877441406,256.7299499511719,279.1882629394531,293.2825012207031,290.22576904296875,1.0,0.4381680488586426,0.587637186050415,0.587637186050415,1.0,1.0,-2.007930517196656,0.7965525388717651,1.2113778591156006,0.3420130908489227,0.0,0.0,0.6862307786941528,137.00341796875,100.0,-8.036229133605957,-22311.248046875,928.1790161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9549865722656,309.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,28239.609375,27720.0,0.0,0.0,0.5258539319038391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031543850898743,1.0315567255020142,-1.2848007827415133e-05,0.0,0.0005336749018169,0.0,0.0,160.0086212158203,0.0,0.0,0.0,0.6197354197502136,4.0,0.0,1.0
639420,293.2807006835937,297.1499938964844,293.1499938964844,0.1510249078273773,-3201.0908203125,304.1648864746094,0.6888682842254639,0.2070883065462112,0.1904439330101013,293.3492736816406,297.1499938964844,293.1499938964844,0.0714319497346878,-1867.0948486328125,304.171142578125,0.5581750273704529,0.111850656569004,0.1110298633575439,293.2320861816406,297.1499938964844,293.1499938964844,0.4875505864620209,-6261.54541015625,304.16522216796875,0.938627064228058,0.5302413105964661,0.3725113868713379,293.226318359375,297.1499938964844,293.1499938964844,0.6416923403739929,-10426.845703125,304.24761962890625,0.9990000128746032,0.7101749777793884,0.6166436076164246,293.1761779785156,297.1499938964844,293.1499938964844,0.0349319651722908,-5784.4697265625,304.1535949707031,0.4731025099754333,0.072345346212387,0.3444176316261291,291.2530517578125,291.1499938964844,257.8407592773437,256.8063049316406,279.19122314453125,293.2684326171875,290.2544860839844,1.0,0.4250092804431915,0.5919111967086792,0.5919111967086792,1.0,1.0,-1.9625779390335083,0.7799535989761353,1.182624340057373,0.335066944360733,0.0,0.0,0.6710325479507446,126.93962860107422,88.0,26.52237701416016,-21896.287109375,853.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.153076171875,309.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,28153.01953125,27720.0,0.0,0.0,0.5162575840950012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943023324012756,0.994314670562744,-1.2370282092888374e-05,0.0,0.0005239358288235,0.0,0.0,147.20101928710938,0.0,0.0,0.0,0.6033315658569336,4.0,0.0,1.0
639480,293.2807006835937,297.1499938964844,293.1499938964844,0.1510249078273773,-3201.0908203125,304.1648864746094,0.6888682842254639,0.2070883065462112,0.1904439330101013,293.3492736816406,297.1499938964844,293.1499938964844,0.0714319497346878,-1867.0948486328125,304.171142578125,0.5581750273704529,0.111850656569004,0.1110298633575439,293.2320861816406,297.1499938964844,293.1499938964844,0.4875505864620209,-6261.54541015625,304.16522216796875,0.938627064228058,0.5302413105964661,0.3725113868713379,293.226318359375,297.1499938964844,293.1499938964844,0.6416923403739929,-10426.845703125,304.24761962890625,0.9990000128746032,0.7101749777793884,0.6166436076164246,293.1761779785156,297.1499938964844,293.1499938964844,0.0349319651722908,-5784.4697265625,304.1535949707031,0.4731025099754333,0.072345346212387,0.3444176316261291,291.2530517578125,291.1499938964844,257.8407592773437,256.8063049316406,279.19122314453125,293.2684326171875,290.2544860839844,1.0,0.4250092804431915,0.5919111967086792,0.5919111967086792,1.0,1.0,-1.9625779390335083,0.7799535989761353,1.182624340057373,0.335066944360733,0.0,0.0,0.6710325479507446,126.93962860107422,88.0,26.52237701416016,-21896.287109375,853.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.153076171875,309.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,28153.01953125,27720.0,0.0,0.0,0.5162575840950012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943023324012756,0.994314670562744,-1.2370282092888374e-05,0.0,0.0005239358288235,0.0,0.0,147.20101928710938,0.0,0.0,0.0,0.6033315658569336,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1482229083776474,-3153.4501953125,304.1645812988281,0.6972480416297913,0.2046345919370651,0.187875434756279,293.34588623046875,297.1499938964844,293.1499938964844,0.0672763735055923,-1788.5330810546875,304.1710205078125,0.5595542788505554,0.1074877381324768,0.1065073683857917,293.23077392578125,297.1499938964844,293.1499938964844,0.4841683506965637,-6227.41796875,304.165771484375,0.9539899230003356,0.5284247994422913,0.3709836006164551,293.1705017089844,297.1499938964844,293.1499938964844,0.6054311394691467,-9948.5986328125,304.2753295898437,0.9990000128746032,0.7195295095443726,0.5880118608474731,293.1732788085937,297.1499938964844,293.1499938964844,0.0344105325639247,-5740.4482421875,304.1532592773437,0.4812581241130829,0.0722699463367462,0.3422819077968597,291.2725830078125,291.1499938964844,257.9315185546875,256.88134765625,279.1944580078125,293.2571105957031,290.2734680175781,1.0,0.411070317029953,0.5965092778205872,0.5965092778205872,1.0,1.0,-1.915281057357788,0.7625762820243835,1.152704834938049,0.3277081251144409,0.0,0.0,0.6533011198043823,116.55272674560548,106.0,25.76107215881348,-21394.21484375,779.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.369384765625,309.9712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,28200.22265625,26640.0,0.0,0.0,0.5056549310684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467983245849608,0.9468101263046264,-1.1821012776636051e-05,0.0,0.0005131754442118,0.0,0.0,132.28274536132812,0.0,0.0,0.0,0.5684869289398193,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1482229083776474,-3153.4501953125,304.1645812988281,0.6972480416297913,0.2046345919370651,0.187875434756279,293.34588623046875,297.1499938964844,293.1499938964844,0.0672763735055923,-1788.5330810546875,304.1710205078125,0.5595542788505554,0.1074877381324768,0.1065073683857917,293.23077392578125,297.1499938964844,293.1499938964844,0.4841683506965637,-6227.41796875,304.165771484375,0.9539899230003356,0.5284247994422913,0.3709836006164551,293.1705017089844,297.1499938964844,293.1499938964844,0.6054311394691467,-9948.5986328125,304.2753295898437,0.9990000128746032,0.7195295095443726,0.5880118608474731,293.1732788085937,297.1499938964844,293.1499938964844,0.0344105325639247,-5740.4482421875,304.1532592773437,0.4812581241130829,0.0722699463367462,0.3422819077968597,291.2725830078125,291.1499938964844,257.9315185546875,256.88134765625,279.1944580078125,293.2571105957031,290.2734680175781,1.0,0.411070317029953,0.5965092778205872,0.5965092778205872,1.0,1.0,-1.915281057357788,0.7625762820243835,1.152704834938049,0.3277081251144409,0.0,0.0,0.6533011198043823,116.55272674560548,106.0,25.76107215881348,-21394.21484375,779.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.369384765625,309.9712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,28200.22265625,26640.0,0.0,0.0,0.5056549310684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467983245849608,0.9468101263046264,-1.1821012776636051e-05,0.0,0.0005131754442118,0.0,0.0,132.28274536132812,0.0,0.0,0.0,0.5684869289398193,4.0,0.0,1.0
639660,293.2729187011719,297.1499938964844,293.1499938964844,0.146414577960968,-3123.749267578125,304.1627502441406,0.6972181797027588,0.2021520286798477,0.1855861395597458,293.3428039550781,297.1499938964844,293.1499938964844,0.0637198090553283,-1723.125,304.1699523925781,0.5530998110771179,0.1031506359577179,0.1023204401135444,293.2298889160156,297.1499938964844,293.1499938964844,0.483374148607254,-6221.34130859375,304.161865234375,0.9569067358970642,0.5265571475028992,0.3696410059928894,293.1174011230469,297.1499938964844,293.1499938964844,0.5952718257904053,-9838.296875,304.24932861328125,0.9990000128746032,0.729828953742981,0.580916702747345,293.1710510253906,297.1499938964844,293.1499938964844,0.034384548664093,-5741.35400390625,304.1522216796875,0.4829912781715393,0.0721329525113105,0.3413605093955993,291.23291015625,291.1499938964844,258.0208740234375,256.9550476074219,279.18963623046875,293.2550048828125,290.2315979003906,1.0,0.4075655043125152,0.6002749800682068,0.6002749800682068,1.0,1.0,-1.8962372541427608,0.7571296095848083,1.139107584953308,0.3258495628833771,0.0,0.0,0.6448448896408081,113.86188507080078,124.0,-29.299440383911133,-21033.3125,754.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6053771972656,309.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,26990.806640625,26640.0,0.0,0.0,0.4939210414886474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8964148759841919,0.8964258432388306,-1.0983566426148172e-05,0.0,0.0005012670299038,0.0,0.0,115.41444396972656,0.0,0.0,0.0,0.5591005682945251,4.0,0.0,1.0
639720,293.2729187011719,297.1499938964844,293.1499938964844,0.146414577960968,-3123.749267578125,304.1627502441406,0.6972181797027588,0.2021520286798477,0.1855861395597458,293.3428039550781,297.1499938964844,293.1499938964844,0.0637198090553283,-1723.125,304.1699523925781,0.5530998110771179,0.1031506359577179,0.1023204401135444,293.2298889160156,297.1499938964844,293.1499938964844,0.483374148607254,-6221.34130859375,304.161865234375,0.9569067358970642,0.5265571475028992,0.3696410059928894,293.1174011230469,297.1499938964844,293.1499938964844,0.5952718257904053,-9838.296875,304.24932861328125,0.9990000128746032,0.729828953742981,0.580916702747345,293.1710510253906,297.1499938964844,293.1499938964844,0.034384548664093,-5741.35400390625,304.1522216796875,0.4829912781715393,0.0721329525113105,0.3413605093955993,291.23291015625,291.1499938964844,258.0208740234375,256.9550476074219,279.18963623046875,293.2550048828125,290.2315979003906,1.0,0.4075655043125152,0.6002749800682068,0.6002749800682068,1.0,1.0,-1.8962372541427608,0.7571296095848083,1.139107584953308,0.3258495628833771,0.0,0.0,0.6448448896408081,113.86188507080078,124.0,-29.299440383911133,-21033.3125,754.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6053771972656,309.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,26990.806640625,26640.0,0.0,0.0,0.4939210414886474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8964148759841919,0.8964258432388306,-1.0983566426148172e-05,0.0,0.0005012670299038,0.0,0.0,115.41444396972656,0.0,0.0,0.0,0.5591005682945251,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1447369158267974,-3096.075439453125,304.1612854003906,0.6900221109390259,0.199630782008171,0.1834536641836166,293.3399963378906,297.1499938964844,293.1499938964844,0.0602953247725963,-1660.99755859375,304.16900634765625,0.5401669144630432,0.09883913397789,0.0983658954501152,293.2294616699219,297.1499938964844,293.1499938964844,0.4827399849891662,-6216.44921875,304.1589050292969,0.9496723413467408,0.5246257781982422,0.368409126996994,293.0977783203125,297.1499938964844,293.1499938964844,0.6054206490516663,-10004.236328125,304.1988525390625,0.9990000128746032,0.7347075343132019,0.5912264585494995,293.1695861816406,297.1499938964844,293.1499938964844,0.0344801060855388,-5752.05029296875,304.1513366699219,0.4795733094215393,0.071900650858879,0.3410737216472626,291.19537353515625,291.1499938964844,258.1087646484375,257.02734375,279.1812438964844,293.2538452148437,290.1919860839844,1.0,0.4111075699329376,0.6029999852180481,0.6029999852180481,1.0,1.0,-1.8994723558425903,0.7607355713844299,1.1387368440628052,0.3284699618816376,0.0,0.0,0.6408740282058716,117.16009521484376,142.0,-53.11177062988281,-20964.408203125,768.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70916748046875,310.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,26793.587890625,26640.0,0.0,0.0,0.4828007519245147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778606057167053,0.8778713345527649,-1.0739056961028837e-05,0.0,0.0004899813793599,0.0,0.0,110.03004455566406,0.0,0.0,0.0,0.5512831807136536,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1447369158267974,-3096.075439453125,304.1612854003906,0.6900221109390259,0.199630782008171,0.1834536641836166,293.3399963378906,297.1499938964844,293.1499938964844,0.0602953247725963,-1660.99755859375,304.16900634765625,0.5401669144630432,0.09883913397789,0.0983658954501152,293.2294616699219,297.1499938964844,293.1499938964844,0.4827399849891662,-6216.44921875,304.1589050292969,0.9496723413467408,0.5246257781982422,0.368409126996994,293.0977783203125,297.1499938964844,293.1499938964844,0.6054206490516663,-10004.236328125,304.1988525390625,0.9990000128746032,0.7347075343132019,0.5912264585494995,293.1695861816406,297.1499938964844,293.1499938964844,0.0344801060855388,-5752.05029296875,304.1513366699219,0.4795733094215393,0.071900650858879,0.3410737216472626,291.19537353515625,291.1499938964844,258.1087646484375,257.02734375,279.1812438964844,293.2538452148437,290.1919860839844,1.0,0.4111075699329376,0.6029999852180481,0.6029999852180481,1.0,1.0,-1.8994723558425903,0.7607355713844299,1.1387368440628052,0.3284699618816376,0.0,0.0,0.6408740282058716,117.16009521484376,142.0,-53.11177062988281,-20964.408203125,768.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70916748046875,310.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,26793.587890625,26640.0,0.0,0.0,0.4828007519245147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778606057167053,0.8778713345527649,-1.0739056961028837e-05,0.0,0.0004899813793599,0.0,0.0,110.03004455566406,0.0,0.0,0.0,0.5512831807136536,4.0,0.0,1.0
639900,293.26873779296875,297.1499938964844,293.1499938964844,0.1440346390008926,-3084.6630859375,304.1605224609375,0.6846014261245728,0.1983593702316284,0.1824350953102111,293.3387145996094,297.1499938964844,293.1499938964844,0.0586592890322208,-1631.735107421875,304.16851806640625,0.5321894288063049,0.096680536866188,0.0964500159025192,293.2293395996094,297.1499938964844,293.1499938964844,0.4827877879142761,-6217.77978515625,304.1572265625,0.9432423114776612,0.523639440536499,0.3678222000598907,293.10186767578125,297.1499938964844,293.1499938964844,0.6167024970054626,-10169.5732421875,304.1694641113281,0.9990000128746032,0.7345775961875916,0.6011019945144653,293.1693115234375,297.1499938964844,293.1499938964844,0.0345592126250267,-5760.462890625,304.15093994140625,0.4762636125087738,0.0717039927840232,0.3409224450588226,291.1684875488281,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514953613281,290.1650085449219,1.0,0.4148750603199005,0.6039687991142273,0.6039687991142273,1.0,1.0,-1.906916618347168,0.7648394703865051,1.142077088356018,0.330853670835495,0.0,0.0,0.642331600189209,120.482177734375,142.0,-63.36151885986328,-20994.0546875,784.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.695556640625,309.9744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,26680.71875,25560.0,0.0,0.0,0.4778253734111786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8770522475242615,0.8770629167556763,-1.0704917258408386e-05,0.0,0.0004849320102948,0.0,0.0,109.61211395263672,0.0,0.0,0.0,0.5358423590660095,4.0,0.0,1.0
