time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1436717808246612,-3079.56103515625,304.15924072265625,0.6783497333526611,0.1970798075199127,0.181441456079483,293.33758544921875,297.1499938964844,293.1499938964844,0.0571870356798172,-1605.98583984375,304.1678161621094,0.5236623883247375,0.0945158526301384,0.0945637747645378,293.22930908203125,297.1499938964844,293.1499938964844,0.4839214980602264,-6230.85205078125,304.15380859375,0.9353636503219604,0.5226445198059082,0.3672512173652649,293.1145935058594,297.1499938964844,293.1499938964844,0.6325463056564331,-10395.0361328125,304.1370849609375,0.9990000128746032,0.732695460319519,0.6134545803070068,293.16943359375,297.1499938964844,293.1499938964844,0.0347253680229187,-5777.91259765625,304.15045166015625,0.4718382358551025,0.0714357495307922,0.3406357765197754,291.115234375,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2485046386719,290.10906982421875,1.0,0.4196815490722656,0.6047231554985046,0.6047231554985046,1.0,1.0,-1.917258143424988,0.7700799107551575,1.147178292274475,0.3337625563144684,0.0,0.0,0.6497490406036377,124.73834228515624,160.0,-105.42994689941406,-20964.7265625,807.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6499328613281,309.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,25612.69921875,25560.0,0.0,0.0,0.4732297360897064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8694369792938232,0.8694474101066589,-1.0382621439930516e-05,0.0,0.0004802680341526,0.0,0.0,105.70028686523438,0.0,0.0,0.0,0.5442996621131897,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1422614157199859,-3056.26171875,304.1585388183594,0.6644140481948853,0.194487378001213,0.1795101165771484,293.3357238769531,297.1499938964844,293.1499938964844,0.0538828782737255,-1547.656982421875,304.1674194335937,0.5061854720115662,0.0901418775320053,0.0908448249101638,293.22955322265625,297.1499938964844,293.1499938964844,0.4838896691799164,-6231.1904296875,304.1526794433594,0.9168775677680968,0.5205878615379333,0.3661423623561859,293.1634826660156,297.1499938964844,293.1499938964844,0.6691849231719971,-10901.2705078125,304.0805053710937,0.9990000128746032,0.7237481474876404,0.643882691860199,293.17071533203125,297.1499938964844,293.1499938964844,0.0346770361065864,-5776.9345703125,304.1504211425781,0.4589337110519409,0.0706882700324058,0.3395046591758728,291.0693359375,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,290.06646728515625,1.0,0.4316937327384949,0.6058586835861206,0.6058586835861206,1.0,1.0,-1.94431746006012,0.7831464409828186,1.1611710786819458,0.3408160209655761,0.0,0.0,0.6640352010726929,135.6187744140625,163.0,-71.80400848388672,-21234.109375,866.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3876342773437,309.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,25263.763671875,25560.0,0.0,0.0,0.4663012325763702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9018539190292358,0.9018645882606506,-1.0652391210896894e-05,0.0,0.0004732364905066,0.0,0.0,113.72785186767578,0.0,0.0,0.0,0.5567975640296936,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1422614157199859,-3056.26171875,304.1585388183594,0.6644140481948853,0.194487378001213,0.1795101165771484,293.3357238769531,297.1499938964844,293.1499938964844,0.0538828782737255,-1547.656982421875,304.1674194335937,0.5061854720115662,0.0901418775320053,0.0908448249101638,293.22955322265625,297.1499938964844,293.1499938964844,0.4838896691799164,-6231.1904296875,304.1526794433594,0.9168775677680968,0.5205878615379333,0.3661423623561859,293.1634826660156,297.1499938964844,293.1499938964844,0.6691849231719971,-10901.2705078125,304.0805053710937,0.9990000128746032,0.7237481474876404,0.643882691860199,293.17071533203125,297.1499938964844,293.1499938964844,0.0346770361065864,-5776.9345703125,304.1504211425781,0.4589337110519409,0.0706882700324058,0.3395046591758728,291.0693359375,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,290.06646728515625,1.0,0.4316937327384949,0.6058586835861206,0.6058586835861206,1.0,1.0,-1.94431746006012,0.7831464409828186,1.1611710786819458,0.3408160209655761,0.0,0.0,0.6640352010726929,135.6187744140625,163.0,-71.80400848388672,-21234.109375,866.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3876342773437,309.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,25263.763671875,25560.0,0.0,0.0,0.4663012325763702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9018539190292358,0.9018645882606506,-1.0652391210896894e-05,0.0,0.0004732364905066,0.0,0.0,113.72785186767578,0.0,0.0,0.0,0.5567975640296936,4.0,0.0,1.0
640140,293.2638244628906,297.1499938964844,293.1499938964844,0.1406809091567993,-3029.73291015625,304.1583557128906,0.6535096168518066,0.1919360756874084,0.1775256544351577,293.33404541015625,297.1499938964844,293.1499938964844,0.0503787770867347,-1486.491455078125,304.1674499511719,0.491832971572876,0.0857770144939422,0.0870439857244491,293.2299499511719,297.1499938964844,293.1499938964844,0.4833375811576843,-6225.75048828125,304.1527709960937,0.903273344039917,0.5184884071350098,0.3649384081363678,293.2303771972656,297.1499938964844,293.1499938964844,0.7008830904960632,-11320.7353515625,304.0516357421875,0.9990000128746032,0.7098513841629028,0.6683926582336426,293.17236328125,297.1499938964844,293.1499938964844,0.0343683995306491,-5753.787109375,304.1507873535156,0.4476473033428192,0.0698298811912536,0.3373195230960846,291.03466796875,291.1499938964844,258.3628845214844,257.2356872558594,279.1671142578125,293.25830078125,290.03338623046875,1.0,0.4405293464660644,0.6076197624206543,0.6076197624206543,1.0,1.0,-1.962744235992432,0.7927504777908325,1.169993877410889,0.3464478850364685,0.0,0.0,0.6821061372756958,144.671630859375,166.0,-48.96181869506836,-21409.85546875,912.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9433288574219,309.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,25118.27734375,24480.0,0.0,0.0,0.4626383185386657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446508288383484,0.9446619153022766,-1.1099366020062009e-05,0.0,0.0004695190582424,0.0,0.0,125.66400146484376,0.0,0.0,0.0,0.5596069097518921,4.0,0.0,1.0
640200,293.2638244628906,297.1499938964844,293.1499938964844,0.1406809091567993,-3029.73291015625,304.1583557128906,0.6535096168518066,0.1919360756874084,0.1775256544351577,293.33404541015625,297.1499938964844,293.1499938964844,0.0503787770867347,-1486.491455078125,304.1674499511719,0.491832971572876,0.0857770144939422,0.0870439857244491,293.2299499511719,297.1499938964844,293.1499938964844,0.4833375811576843,-6225.75048828125,304.1527709960937,0.903273344039917,0.5184884071350098,0.3649384081363678,293.2303771972656,297.1499938964844,293.1499938964844,0.7008830904960632,-11320.7353515625,304.0516357421875,0.9990000128746032,0.7098513841629028,0.6683926582336426,293.17236328125,297.1499938964844,293.1499938964844,0.0343683995306491,-5753.787109375,304.1507873535156,0.4476473033428192,0.0698298811912536,0.3373195230960846,291.03466796875,291.1499938964844,258.3628845214844,257.2356872558594,279.1671142578125,293.25830078125,290.03338623046875,1.0,0.4405293464660644,0.6076197624206543,0.6076197624206543,1.0,1.0,-1.962744235992432,0.7927504777908325,1.169993877410889,0.3464478850364685,0.0,0.0,0.6821061372756958,144.671630859375,166.0,-48.96181869506836,-21409.85546875,912.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9433288574219,309.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,25118.27734375,24480.0,0.0,0.0,0.4626383185386657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446508288383484,0.9446619153022766,-1.1099366020062009e-05,0.0,0.0004695190582424,0.0,0.0,125.66400146484376,0.0,0.0,0.0,0.5596069097518921,4.0,0.0,1.0
640260,293.2615661621094,297.1499938964844,293.1499938964844,0.1390573233366012,-3002.072021484375,304.1583557128906,0.6426946520805359,0.189510241150856,0.1757051646709442,293.3320007324219,297.1499938964844,293.1499938964844,0.046863917261362,-1425.7763671875,304.16754150390625,0.4767077565193176,0.0815263539552688,0.0833935961127281,293.2301025390625,297.1499938964844,293.1499938964844,0.4822219908237457,-6214.0712890625,304.1540222167969,0.8898846507072449,0.5164353251457214,0.363807737827301,293.27813720703125,297.1499938964844,293.1499938964844,0.7012292742729187,-11294.2939453125,304.085693359375,0.9883440136909484,0.6980381608009338,0.6643091440200806,293.1738586425781,297.1499938964844,293.1499938964844,0.0340206138789653,-5726.17724609375,304.1511535644531,0.4365265965461731,0.0689582228660583,0.3353114724159241,291.0164489746094,291.1499938964844,258.4441223144531,257.3022155761719,279.1783752441406,293.2752380371094,290.01983642578125,1.0,0.4462170302867889,0.6110261082649231,0.6110261082649231,1.0,1.0,-1.947843194007873,0.7885191440582275,1.159324049949646,0.3454468548297882,0.0,0.0,0.702799379825592,154.33961486816406,169.0,-4.346009254455566,-21289.9921875,931.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4610290527344,309.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,24023.2890625,24480.0,0.0,0.0,0.4612535834312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980180323123932,0.9801915884017944,-1.1267022273386829e-05,0.0,0.000468113750685,0.0,0.0,134.3151397705078,0.0,0.0,0.0,0.5860670804977417,4.0,0.0,1.0
640320,293.2615661621094,297.1499938964844,293.1499938964844,0.1390573233366012,-3002.072021484375,304.1583557128906,0.6426946520805359,0.189510241150856,0.1757051646709442,293.3320007324219,297.1499938964844,293.1499938964844,0.046863917261362,-1425.7763671875,304.16754150390625,0.4767077565193176,0.0815263539552688,0.0833935961127281,293.2301025390625,297.1499938964844,293.1499938964844,0.4822219908237457,-6214.0712890625,304.1540222167969,0.8898846507072449,0.5164353251457214,0.363807737827301,293.27813720703125,297.1499938964844,293.1499938964844,0.7012292742729187,-11294.2939453125,304.085693359375,0.9883440136909484,0.6980381608009338,0.6643091440200806,293.1738586425781,297.1499938964844,293.1499938964844,0.0340206138789653,-5726.17724609375,304.1511535644531,0.4365265965461731,0.0689582228660583,0.3353114724159241,291.0164489746094,291.1499938964844,258.4441223144531,257.3022155761719,279.1783752441406,293.2752380371094,290.01983642578125,1.0,0.4462170302867889,0.6110261082649231,0.6110261082649231,1.0,1.0,-1.947843194007873,0.7885191440582275,1.159324049949646,0.3454468548297882,0.0,0.0,0.702799379825592,154.33961486816406,169.0,-4.346009254455566,-21289.9921875,931.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4610290527344,309.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,24023.2890625,24480.0,0.0,0.0,0.4612535834312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980180323123932,0.9801915884017944,-1.1267022273386829e-05,0.0,0.000468113750685,0.0,0.0,134.3151397705078,0.0,0.0,0.0,0.5860670804977417,4.0,0.0,1.0
640380,293.2596435546875,297.1499938964844,293.1499938964844,0.136853352189064,-2963.46630859375,304.1592102050781,0.6345118284225464,0.1870743632316589,0.1738126724958419,293.33026123046875,297.1499938964844,293.1499938964844,0.0430082939565181,-1359.2969970703125,304.1681213378906,0.458970695734024,0.0772672370076179,0.079674907028675,293.2308654785156,297.1499938964844,293.1499938964844,0.479067713022232,-6180.703125,304.1578369140625,0.8799450397491455,0.5142532587051392,0.3625445067882538,293.2930603027344,297.1499938964844,293.1499938964844,0.6941941976547241,-11182.826171875,304.1181640625,0.977204978466034,0.6917291879653931,0.6577956676483154,293.1753234863281,297.1499938964844,293.1499938964844,0.0333668403327465,-5669.98583984375,304.1518249511719,0.4282943904399872,0.0680587515234947,0.3327280879020691,291.0480651855469,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28131103515625,290.0492858886719,1.0,0.4496707022190094,0.6146639585494995,0.6146639585494995,1.0,1.0,-1.928344130516052,0.7823010683059692,1.146043062210083,0.3434135913848877,0.0,0.0,0.7138410210609436,161.69459533691406,172.0,23.11353874206543,-21130.009765625,938.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0144958496094,309.0267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,24141.595703125,24480.0,0.0,0.0,0.4613921642303467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013126254081726,1.013137936592102,-1.1692565749399364e-05,0.0,0.0004682544094976,0.0,0.0,145.15475463867188,0.0,0.0,0.0,0.6004852056503296,4.0,0.0,1.0
640440,293.2596435546875,297.1499938964844,293.1499938964844,0.136853352189064,-2963.46630859375,304.1592102050781,0.6345118284225464,0.1870743632316589,0.1738126724958419,293.33026123046875,297.1499938964844,293.1499938964844,0.0430082939565181,-1359.2969970703125,304.1681213378906,0.458970695734024,0.0772672370076179,0.079674907028675,293.2308654785156,297.1499938964844,293.1499938964844,0.479067713022232,-6180.703125,304.1578369140625,0.8799450397491455,0.5142532587051392,0.3625445067882538,293.2930603027344,297.1499938964844,293.1499938964844,0.6941941976547241,-11182.826171875,304.1181640625,0.977204978466034,0.6917291879653931,0.6577956676483154,293.1753234863281,297.1499938964844,293.1499938964844,0.0333668403327465,-5669.98583984375,304.1518249511719,0.4282943904399872,0.0680587515234947,0.3327280879020691,291.0480651855469,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28131103515625,290.0492858886719,1.0,0.4496707022190094,0.6146639585494995,0.6146639585494995,1.0,1.0,-1.928344130516052,0.7823010683059692,1.146043062210083,0.3434135913848877,0.0,0.0,0.7138410210609436,161.69459533691406,172.0,23.11353874206543,-21130.009765625,938.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0144958496094,309.0267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,24141.595703125,24480.0,0.0,0.0,0.4613921642303467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013126254081726,1.013137936592102,-1.1692565749399364e-05,0.0,0.0004682544094976,0.0,0.0,145.15475463867188,0.0,0.0,0.0,0.6004852056503296,4.0,0.0,1.0
640500,293.25860595703125,297.1499938964844,293.1499938964844,0.1357956379652023,-2944.98681640625,304.1594543457031,0.6311901211738586,0.185886338353157,0.172852948307991,293.3293762207031,297.1499938964844,293.1499938964844,0.0410761535167694,-1326.236083984375,304.1683349609375,0.4498750567436218,0.0751582607626915,0.077793039381504,293.231201171875,297.1499938964844,293.1499938964844,0.4775944352149963,-6165.3427734375,304.1590881347656,0.8760620951652527,0.5131613612174988,0.3618776500225067,293.2960205078125,297.1499938964844,293.1499938964844,0.6917067766189575,-11143.708984375,304.12841796875,0.972742795944214,0.6893316507339478,0.6555026173591614,293.1758117675781,297.1499938964844,293.1499938964844,0.0330475345253944,-5642.78173828125,304.152099609375,0.4250872135162353,0.0676382258534431,0.3313699662685394,291.05841064453125,291.1499938964844,258.56256103515625,257.3991394042969,279.1842956542969,293.28240966796875,290.0596923828125,1.0,0.4509319961071014,0.6164520978927612,0.6164520978927612,1.0,1.0,-1.9197458028793333,0.7796719670295715,1.1400737762451172,0.3425651490688324,0.0,0.0,0.7189064025878906,164.58770751953125,172.0,26.109458923339844,-21056.62890625,939.7013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8195495605469,308.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,24167.638671875,23400.0,0.0,0.0,0.4618147313594818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0277607440948486,1.0277725458145142,-1.1879824342031498e-05,0.0,0.0004686832544393,0.0,0.0,150.11114501953125,0.0,0.0,0.0,0.5919072031974792,4.0,0.0,1.0
640560,293.25750732421875,297.1499938964844,293.1499938964844,0.1350206434726715,-2931.87158203125,304.1591491699219,0.6281888484954834,0.1847260594367981,0.171902984380722,293.32843017578125,297.1499938964844,293.1499938964844,0.0392660796642303,-1295.650390625,304.16827392578125,0.4414732456207275,0.0730751305818557,0.0759179815649986,293.2314453125,297.1499938964844,293.1499938964844,0.4770439863204956,-6160.1982421875,304.1584167480469,0.8726397752761841,0.5120855569839478,0.3612066209316253,293.29766845703125,297.1499938964844,293.1499938964844,0.6906430721282959,-11125.7265625,304.1342163085937,0.9687190055847168,0.6871591806411743,0.6534767746925354,293.1761779785156,297.1499938964844,293.1499938964844,0.0328366160392761,-5626.337890625,304.152099609375,0.4222949743270874,0.0672413408756256,0.3300507664680481,291.0446472167969,291.1499938964844,258.6010437011719,257.4306640625,279.1847839355469,293.2828674316406,290.0431213378906,1.0,0.4519816637039184,0.6182305216789246,0.6182305216789246,1.0,1.0,-1.9115302562713623,0.7771852612495422,1.1343449354171753,0.3417799472808838,0.0,0.0,0.7270899415016174,167.1436767578125,175.0,-7.306681156158447,-20890.70703125,940.5722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660888671875,308.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,23284.369140625,23400.0,0.0,0.0,0.4622263610363006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0245115756988523,1.0245232582092283,-1.163958131655818e-05,0.0,0.0004691010108217,0.0,0.0,147.15736389160156,0.0,0.0,0.0,0.6026313900947571,4.0,0.0,1.0
640620,293.255126953125,297.1499938964844,293.1499938964844,0.1329495310783386,-2895.504638671875,304.1595764160156,0.622834324836731,0.1824840307235717,0.1700489372014999,293.326171875,297.1499938964844,293.1499938964844,0.0354778729379177,-1230.5892333984375,304.1684875488281,0.4265834391117096,0.0690074861049652,0.0722250193357467,293.23175048828125,297.1499938964844,293.1499938964844,0.4739775657653808,-6128.25439453125,304.1607666015625,0.8667672872543335,0.5099602341651917,0.359872430562973,293.2990417480469,297.1499938964844,293.1499938964844,0.6858388185501099,-11055.4990234375,304.1474609375,0.9615509510040284,0.6831400990486145,0.6498269438743591,293.176513671875,297.1499938964844,293.1499938964844,0.0322386771440506,-5574.86474609375,304.1523742675781,0.4176041781902313,0.0665090307593345,0.3275704681873321,291.0665283203125,291.1499938964844,258.67657470703125,257.4925842285156,279.1851501464844,293.2827453613281,290.0683898925781,1.0,0.4536362290382385,0.6217659711837769,0.6217659711837769,1.0,1.0,-1.8959051370620728,0.7724930644035339,1.1234121322631836,0.3403259515762329,0.0,0.0,0.7372795343399048,171.54286193847656,178.0,26.412446975708008,-20817.203125,940.6610107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910522460937,308.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,23138.1640625,23400.0,0.0,0.0,0.4634387493133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053767204284668,1.053779125213623,-1.1975732377322856e-05,0.0,0.0004703314043581,0.0,0.0,156.89796447753906,0.0,0.0,0.0,0.6150072813034058,4.0,0.0,1.0
640680,293.255126953125,297.1499938964844,293.1499938964844,0.1329495310783386,-2895.504638671875,304.1595764160156,0.622834324836731,0.1824840307235717,0.1700489372014999,293.326171875,297.1499938964844,293.1499938964844,0.0354778729379177,-1230.5892333984375,304.1684875488281,0.4265834391117096,0.0690074861049652,0.0722250193357467,293.23175048828125,297.1499938964844,293.1499938964844,0.4739775657653808,-6128.25439453125,304.1607666015625,0.8667672872543335,0.5099602341651917,0.359872430562973,293.2990417480469,297.1499938964844,293.1499938964844,0.6858388185501099,-11055.4990234375,304.1474609375,0.9615509510040284,0.6831400990486145,0.6498269438743591,293.176513671875,297.1499938964844,293.1499938964844,0.0322386771440506,-5574.86474609375,304.1523742675781,0.4176041781902313,0.0665090307593345,0.3275704681873321,291.0665283203125,291.1499938964844,258.67657470703125,257.4925842285156,279.1851501464844,293.2827453613281,290.0683898925781,1.0,0.4536362290382385,0.6217659711837769,0.6217659711837769,1.0,1.0,-1.8959051370620728,0.7724930644035339,1.1234121322631836,0.3403259515762329,0.0,0.0,0.7372795343399048,171.54286193847656,178.0,26.412446975708008,-20817.203125,940.6610107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910522460937,308.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,23138.1640625,23400.0,0.0,0.0,0.4634387493133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053767204284668,1.053779125213623,-1.1975732377322856e-05,0.0,0.0004703314043581,0.0,0.0,156.89796447753906,0.0,0.0,0.0,0.6150072813034058,4.0,0.0,1.0
640740,293.2525939941406,297.1499938964844,293.1499938964844,0.1309057921171188,-2859.480712890625,304.1597900390625,0.6179730296134949,0.1803339272737503,0.1682564914226532,293.3233642578125,297.1499938964844,293.1499938964844,0.0318709276616573,-1167.5079345703125,304.1683349609375,0.4139166474342346,0.0651129856705665,0.0686564892530441,293.23199462890625,297.1499938964844,293.1499938964844,0.4706902801990509,-6094.26611328125,304.1626281738281,0.8617070913314819,0.507839024066925,0.3585230708122253,293.2993469238281,297.1499938964844,293.1499938964844,0.6805837154388428,-10982.73046875,304.1569519042969,0.9550611972808838,0.6792997121810913,0.646367073059082,293.176513671875,297.1499938964844,293.1499938964844,0.0316659808158874,-5525.017578125,304.1525573730469,0.4136854112148285,0.0658355876803398,0.325268030166626,291.0938720703125,291.1499938964844,258.75,257.55291748046875,279.1851501464844,293.281982421875,290.0955505371094,1.0,0.4549147486686706,0.625285267829895,0.625285267829895,1.0,1.0,-1.8809274435043333,0.7679960131645203,1.1129313707351685,0.3389368057250976,0.0,0.0,0.7428982853889465,175.34085083007812,181.0,34.38052749633789,-20710.361328125,939.3329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,308.5664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,23219.13671875,22320.0,0.0,0.0,0.464961290359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0718433856964111,1.071855545043945,-1.222736682393588e-05,0.0,0.0004718765849247,0.0,0.0,163.53028869628906,0.0,0.0,0.0,0.608106255531311,4.0,0.0,1.0
640800,293.2525939941406,297.1499938964844,293.1499938964844,0.1309057921171188,-2859.480712890625,304.1597900390625,0.6179730296134949,0.1803339272737503,0.1682564914226532,293.3233642578125,297.1499938964844,293.1499938964844,0.0318709276616573,-1167.5079345703125,304.1683349609375,0.4139166474342346,0.0651129856705665,0.0686564892530441,293.23199462890625,297.1499938964844,293.1499938964844,0.4706902801990509,-6094.26611328125,304.1626281738281,0.8617070913314819,0.507839024066925,0.3585230708122253,293.2993469238281,297.1499938964844,293.1499938964844,0.6805837154388428,-10982.73046875,304.1569519042969,0.9550611972808838,0.6792997121810913,0.646367073059082,293.176513671875,297.1499938964844,293.1499938964844,0.0316659808158874,-5525.017578125,304.1525573730469,0.4136854112148285,0.0658355876803398,0.325268030166626,291.0938720703125,291.1499938964844,258.75,257.55291748046875,279.1851501464844,293.281982421875,290.0955505371094,1.0,0.4549147486686706,0.625285267829895,0.625285267829895,1.0,1.0,-1.8809274435043333,0.7679960131645203,1.1129313707351685,0.3389368057250976,0.0,0.0,0.7428982853889465,175.34085083007812,181.0,34.38052749633789,-20710.361328125,939.3329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,308.5664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,23219.13671875,22320.0,0.0,0.0,0.464961290359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0718433856964111,1.071855545043945,-1.222736682393588e-05,0.0,0.0004718765849247,0.0,0.0,163.53028869628906,0.0,0.0,0.0,0.608106255531311,4.0,0.0,1.0
640860,293.2499694824219,297.1499938964844,293.1499938964844,0.1292458474636078,-2830.623291015625,304.1593322753906,0.613339900970459,0.17826908826828,0.1665274947881698,293.32000732421875,297.1499938964844,293.1499938964844,0.0286610554903745,-1109.958740234375,304.1675720214844,0.4026975035667419,0.0614001713693141,0.0652616620063781,293.2320251464844,297.1499938964844,293.1499938964844,0.4685214161872864,-6072.6298828125,304.16217041015625,0.8571796417236328,0.5057569146156311,0.35718435049057,293.2988586425781,297.1499938964844,293.1499938964844,0.6767575144767761,-10931.71875,304.1611328125,0.9490028023719788,0.6756097078323364,0.6430344581604004,293.17633056640625,297.1499938964844,293.1499938964844,0.031237794086337,-5489.25048828125,304.1524353027344,0.4102453887462616,0.0652031376957893,0.3230945765972137,291.090576171875,291.1499938964844,258.8217163085937,257.6117553710937,279.18505859375,293.2807312011719,290.0928039550781,1.0,0.4559888839721679,0.6287869811058044,0.6287869811058044,1.0,1.0,-1.866554975509644,0.763679563999176,1.1028754711151123,0.3376007676124573,0.0,0.0,0.7515174150466919,178.7750244140625,184.0,18.08673667907715,-20541.12890625,937.3433837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824584960937,308.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,22206.576171875,22320.0,0.0,0.0,0.4660817384719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0685778856277466,1.0685898065567017,-1.195593267766526e-05,0.0,0.0004730137006845,0.0,0.0,160.13160705566406,0.0,0.0,0.0,0.6184939742088318,4.0,0.0,1.0
640920,293.2499694824219,297.1499938964844,293.1499938964844,0.1292458474636078,-2830.623291015625,304.1593322753906,0.613339900970459,0.17826908826828,0.1665274947881698,293.32000732421875,297.1499938964844,293.1499938964844,0.0286610554903745,-1109.958740234375,304.1675720214844,0.4026975035667419,0.0614001713693141,0.0652616620063781,293.2320251464844,297.1499938964844,293.1499938964844,0.4685214161872864,-6072.6298828125,304.16217041015625,0.8571796417236328,0.5057569146156311,0.35718435049057,293.2988586425781,297.1499938964844,293.1499938964844,0.6767575144767761,-10931.71875,304.1611328125,0.9490028023719788,0.6756097078323364,0.6430344581604004,293.17633056640625,297.1499938964844,293.1499938964844,0.031237794086337,-5489.25048828125,304.1524353027344,0.4102453887462616,0.0652031376957893,0.3230945765972137,291.090576171875,291.1499938964844,258.8217163085937,257.6117553710937,279.18505859375,293.2807312011719,290.0928039550781,1.0,0.4559888839721679,0.6287869811058044,0.6287869811058044,1.0,1.0,-1.866554975509644,0.763679563999176,1.1028754711151123,0.3376007676124573,0.0,0.0,0.7515174150466919,178.7750244140625,184.0,18.08673667907715,-20541.12890625,937.3433837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824584960937,308.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,22206.576171875,22320.0,0.0,0.0,0.4660817384719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0685778856277466,1.0685898065567017,-1.195593267766526e-05,0.0,0.0004730137006845,0.0,0.0,160.13160705566406,0.0,0.0,0.0,0.6184939742088318,4.0,0.0,1.0
640980,293.2472839355469,297.1499938964844,293.1499938964844,0.1272668540477752,-2795.40625,304.1595153808594,0.6087530255317688,0.1762775331735611,0.1648593693971634,293.3171691894531,297.1499938964844,293.1499938964844,0.0253383703529834,-1051.9713134765625,304.16729736328125,0.3905268013477325,0.0576696135103702,0.0618853345513343,293.2320556640625,297.1499938964844,293.1499938964844,0.4649634659290313,-6035.78759765625,304.1640014648437,0.8529747128486633,0.5036698579788208,0.3558465242385864,293.2981872558594,297.1499938964844,293.1499938964844,0.6708947420120239,-10854.1044921875,304.1671142578125,0.9431813955307008,0.6719756722450256,0.6397722363471985,293.176025390625,297.1499938964844,293.1499938964844,0.0306916050612926,-5440.6318359375,304.15252685546875,0.4070909917354584,0.0645976513624191,0.3210213482379913,291.125244140625,291.1499938964844,258.8921203613281,257.669189453125,279.1851501464844,293.27947998046875,290.1272888183594,1.0,0.4569513201713562,0.6323055028915405,0.6323055028915405,1.0,1.0,-1.852484345436096,0.7594308257102966,1.0930535793304443,0.3362671136856079,0.0,0.0,0.7524450421333313,182.0158843994141,187.0,38.06653594970703,-20464.44921875,934.9779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02642822265625,308.48065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,22264.005859375,22320.0,0.0,0.0,0.4670405685901642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0760804414749146,1.0760924816131592,-1.2066630006302148e-05,0.0,0.0004739867872558,0.0,0.0,162.96466064453125,0.0,0.0,0.0,0.621729850769043,4.0,0.0,1.0
641040,293.2472839355469,297.1499938964844,293.1499938964844,0.1272668540477752,-2795.40625,304.1595153808594,0.6087530255317688,0.1762775331735611,0.1648593693971634,293.3171691894531,297.1499938964844,293.1499938964844,0.0253383703529834,-1051.9713134765625,304.16729736328125,0.3905268013477325,0.0576696135103702,0.0618853345513343,293.2320556640625,297.1499938964844,293.1499938964844,0.4649634659290313,-6035.78759765625,304.1640014648437,0.8529747128486633,0.5036698579788208,0.3558465242385864,293.2981872558594,297.1499938964844,293.1499938964844,0.6708947420120239,-10854.1044921875,304.1671142578125,0.9431813955307008,0.6719756722450256,0.6397722363471985,293.176025390625,297.1499938964844,293.1499938964844,0.0306916050612926,-5440.6318359375,304.15252685546875,0.4070909917354584,0.0645976513624191,0.3210213482379913,291.125244140625,291.1499938964844,258.8921203613281,257.669189453125,279.1851501464844,293.27947998046875,290.1272888183594,1.0,0.4569513201713562,0.6323055028915405,0.6323055028915405,1.0,1.0,-1.852484345436096,0.7594308257102966,1.0930535793304443,0.3362671136856079,0.0,0.0,0.7524450421333313,182.0158843994141,187.0,38.06653594970703,-20464.44921875,934.9779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02642822265625,308.48065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,22264.005859375,22320.0,0.0,0.0,0.4670405685901642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0760804414749146,1.0760924816131592,-1.2066630006302148e-05,0.0,0.0004739867872558,0.0,0.0,162.96466064453125,0.0,0.0,0.0,0.621729850769043,4.0,0.0,1.0
641100,293.2459716796875,297.1499938964844,293.1499938964844,0.126321792602539,-2778.580810546875,304.15948486328125,0.6064927577972412,0.1753082126379013,0.1640474051237106,293.3160400390625,297.1499938964844,293.1499938964844,0.0240075010806322,-1019.7896118164062,304.1665344238281,0.3831664323806762,0.0557763017714023,0.060172002762556,293.2320861816406,297.1499938964844,293.1499938964844,0.4632372856140136,-6018.02490234375,304.1645812988281,0.8509538769721985,0.5026262998580933,0.3551743924617767,293.2977905273437,297.1499938964844,293.1499938964844,0.6680038571357727,-10816.4189453125,304.16925048828125,0.9403247237205504,0.6701784729957581,0.6381547451019287,293.17584228515625,297.1499938964844,293.1499938964844,0.0304321087896823,-5417.50537109375,304.15252685546875,0.4055776298046112,0.0643008649349212,0.3200081586837768,291.14068603515625,291.1499938964844,258.92681884765625,257.6974182128906,279.1852722167969,293.27886962890625,290.14263916015625,1.0,0.4574058353900909,0.6340774893760681,0.6340774893760681,1.0,1.0,-1.8454859256744385,0.7573019862174988,1.0881839990615845,0.3355863690376282,0.0,0.0,0.7515131831169128,183.5951995849609,187.0,40.11985778808594,-20415.962890625,933.6879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,308.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,22310.953125,21240.0,0.0,0.0,0.4673885107040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0761010646820068,1.0761131048202517,-1.207751665788237e-05,0.0,0.0004743399331346,0.0,0.0,163.07571411132812,0.0,0.0,0.0,0.6067548394203186,4.0,0.0,1.0
641160,293.2445983886719,297.1499938964844,293.1499938964844,0.125646486878395,-2766.950439453125,304.15899658203125,0.6042589545249939,0.1743572205305099,0.1632505357265472,293.3150634765625,297.1499938964844,293.1499938964844,0.0225955098867416,-991.124755859375,304.16607666015625,0.3755190074443817,0.0538630411028862,0.0584392137825489,293.2320556640625,297.1499938964844,293.1499938964844,0.4624273180961609,-6010.41650390625,304.16339111328125,0.8489818572998047,0.5015924572944641,0.3545043170452118,293.2972717285156,297.1499938964844,293.1499938964844,0.6663739681243896,-10796.478515625,304.1686706542969,0.9375051259994508,0.6684080362319946,0.6365534067153931,293.1756896972656,297.1499938964844,293.1499938964844,0.0302683394402265,-5404.310546875,304.1523742675781,0.4040922820568084,0.0640070512890815,0.3190054297447204,291.1322631835937,291.1499938964844,258.961181640625,257.72528076171875,279.1853942871094,293.2782897949219,290.1309509277344,1.0,0.4578483700752258,0.6358576416969299,0.6358576416969299,1.0,1.0,-1.8385168313980105,0.7551723718643188,1.0833444595336914,0.3348972499370575,0.0,0.0,0.7533057332038879,185.1543426513672,175.0,5.079795837402344,-20266.583984375,932.3540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372314453125,308.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,21472.91015625,21240.0,0.0,0.0,0.4674403965473175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0555367469787598,1.0555484294891355,-1.162180160463322e-05,0.0,0.0004743925819639,0.0,0.0,153.91818237304688,0.0,0.0,0.0,0.6097590923309326,4.0,0.0,1.0
641220,293.2416381835937,297.1499938964844,293.1499938964844,0.1237148493528366,-2732.450927734375,304.15924072265625,0.6034311652183533,0.1725606918334961,0.16152024269104,293.3133850097656,297.1499938964844,293.1499938964844,0.0196677036583423,-926.221923828125,304.1656188964844,0.3625144064426422,0.0500211305916309,0.0547167770564556,293.23175048828125,297.1499938964844,293.1499938964844,0.4589679837226867,-5974.65380859375,304.1647644042969,0.8497301936149597,0.4995767474174499,0.3530328869819641,293.2958984375,297.1499938964844,293.1499938964844,0.6606333255767822,-10722.0380859375,304.172119140625,0.9380974173545836,0.6649543046951294,0.6332156658172607,293.1751403808594,297.1499938964844,293.1499938964844,0.0295952353626489,-5344.689453125,304.1527099609375,0.4036858975887298,0.0634683147072792,0.3160809576511383,291.1572570800781,291.1499938964844,259.0289611816406,257.7799987792969,279.1863708496094,293.2768859863281,290.1596984863281,1.0,0.4539372622966766,0.6395395398139954,0.6395395398139954,1.0,1.0,-1.822684645652771,0.750056803226471,1.0726279020309448,0.3330809473991394,0.0,0.0,0.751270592212677,182.55636596679688,163.0,34.77684783935547,-20194.021484375,910.2457275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,308.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,21312.39453125,21240.0,0.0,0.0,0.4670835137367248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052946925163269,1.0529584884643557,-1.1552341675269416e-05,0.0,0.0004740303847938,0.0,0.0,152.668701171875,0.0,0.0,0.0,0.6080233454704285,4.0,0.0,1.0
641280,293.2416381835937,297.1499938964844,293.1499938964844,0.1237148493528366,-2732.450927734375,304.15924072265625,0.6034311652183533,0.1725606918334961,0.16152024269104,293.3133850097656,297.1499938964844,293.1499938964844,0.0196677036583423,-926.221923828125,304.1656188964844,0.3625144064426422,0.0500211305916309,0.0547167770564556,293.23175048828125,297.1499938964844,293.1499938964844,0.4589679837226867,-5974.65380859375,304.1647644042969,0.8497301936149597,0.4995767474174499,0.3530328869819641,293.2958984375,297.1499938964844,293.1499938964844,0.6606333255767822,-10722.0380859375,304.172119140625,0.9380974173545836,0.6649543046951294,0.6332156658172607,293.1751403808594,297.1499938964844,293.1499938964844,0.0295952353626489,-5344.689453125,304.1527099609375,0.4036858975887298,0.0634683147072792,0.3160809576511383,291.1572570800781,291.1499938964844,259.0289611816406,257.7799987792969,279.1863708496094,293.2768859863281,290.1596984863281,1.0,0.4539372622966766,0.6395395398139954,0.6395395398139954,1.0,1.0,-1.822684645652771,0.750056803226471,1.0726279020309448,0.3330809473991394,0.0,0.0,0.751270592212677,182.55636596679688,163.0,34.77684783935547,-20194.021484375,910.2457275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,308.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,21312.39453125,21240.0,0.0,0.0,0.4670835137367248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052946925163269,1.0529584884643557,-1.1552341675269416e-05,0.0,0.0004740303847938,0.0,0.0,152.668701171875,0.0,0.0,0.0,0.6080233454704285,4.0,0.0,1.0
641340,293.2382507324219,297.1499938964844,293.1499938964844,0.1217573508620262,-2697.36181640625,304.1593933105469,0.6054613590240479,0.1709289699792862,0.1597828865051269,293.3135986328125,297.1499938964844,293.1499938964844,0.0184630304574966,-899.38330078125,304.105712890625,0.3620605766773224,0.050000000745058,0.0535200461745262,293.2311706542969,297.1499938964844,293.1499938964844,0.4552512466907501,-5936.3037109375,304.166015625,0.8540404438972473,0.4976187348365783,0.351481020450592,293.2943115234375,297.1499938964844,293.1499938964844,0.654528021812439,-10643.5205078125,304.1748352050781,0.9433468580245972,0.661579966545105,0.629790186882019,293.1742248535156,297.1499938964844,293.1499938964844,0.0288448184728622,-5277.63037109375,304.1530456542969,0.4053585827350616,0.0630151480436325,0.3127709925174713,291.1873474121094,291.1499938964844,259.0954284667969,257.8334045410156,279.1863708496094,293.2757568359375,290.1888122558594,1.0,0.4475055336952209,0.6431818008422852,0.6431818008422852,1.0,1.0,-1.8092081546783447,0.7459277510643005,1.063280463218689,0.3316989541053772,0.0,0.0,0.7440991401672363,175.93386840820312,151.0,36.35298156738281,-20087.986328125,878.0751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,308.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.64453125,20160.0,0.0,0.0,0.4661391973495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039454221725464,1.0394656658172607,-1.1399955837987363e-05,0.0,0.0004730720247607,0.0,0.0,148.21047973632812,0.0,0.0,0.0,0.5870020985603333,4.0,0.0,1.0
641400,293.2382507324219,297.1499938964844,293.1499938964844,0.1217573508620262,-2697.36181640625,304.1593933105469,0.6054613590240479,0.1709289699792862,0.1597828865051269,293.3135986328125,297.1499938964844,293.1499938964844,0.0184630304574966,-899.38330078125,304.105712890625,0.3620605766773224,0.050000000745058,0.0535200461745262,293.2311706542969,297.1499938964844,293.1499938964844,0.4552512466907501,-5936.3037109375,304.166015625,0.8540404438972473,0.4976187348365783,0.351481020450592,293.2943115234375,297.1499938964844,293.1499938964844,0.654528021812439,-10643.5205078125,304.1748352050781,0.9433468580245972,0.661579966545105,0.629790186882019,293.1742248535156,297.1499938964844,293.1499938964844,0.0288448184728622,-5277.63037109375,304.1530456542969,0.4053585827350616,0.0630151480436325,0.3127709925174713,291.1873474121094,291.1499938964844,259.0954284667969,257.8334045410156,279.1863708496094,293.2757568359375,290.1888122558594,1.0,0.4475055336952209,0.6431818008422852,0.6431818008422852,1.0,1.0,-1.8092081546783447,0.7459277510643005,1.063280463218689,0.3316989541053772,0.0,0.0,0.7440991401672363,175.93386840820312,151.0,36.35298156738281,-20087.986328125,878.0751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,308.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.64453125,20160.0,0.0,0.0,0.4661391973495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039454221725464,1.0394656658172607,-1.1399955837987363e-05,0.0,0.0004730720247607,0.0,0.0,148.21047973632812,0.0,0.0,0.0,0.5870020985603333,4.0,0.0,1.0
641460,293.2344665527344,297.1499938964844,293.1499938964844,0.1202880963683128,-2671.610107421875,304.15875244140625,0.6092994213104248,0.1694581657648086,0.1581118106842041,293.3187866210937,297.1499938964844,293.1499938964844,0.0179685000330209,-889.682861328125,304.0315856933594,0.3668491542339325,0.050000000745058,0.0531815625727176,293.23016357421875,297.1499938964844,293.1499938964844,0.4530983567237854,-5915.1826171875,304.16436767578125,0.8606982231140137,0.4957660734653473,0.3499328196048736,293.2921447753906,297.1499938964844,293.1499938964844,0.6506063938140869,-10595.38671875,304.1732482910156,0.9513744711875916,0.6583595871925354,0.6264085173606873,293.1730651855469,297.1499938964844,293.1499938964844,0.0282425228506326,-5225.99755859375,304.1530456542969,0.4084117412567138,0.0626360327005386,0.3094116151332855,291.1738586425781,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.27545166015625,290.1753234863281,1.0,0.4395358562469482,0.6468350291252136,0.6468350291252136,1.0,1.0,-1.7968416213989258,0.7422295808792114,1.0546120405197144,0.330536276102066,0.0,0.0,0.7421671748161316,167.2125701904297,139.0,7.224785327911377,-19904.013671875,840.8311157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487243652344,308.6241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20348.43359375,20160.0,0.0,0.0,0.4641569256782532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0067682266235352,1.0067789554595947,-1.075675663742004e-05,0.0,0.0004710602806881,0.0,0.0,135.23403930664062,0.0,0.0,0.0,0.5840831398963928,4.0,0.0,1.0
641520,293.2344665527344,297.1499938964844,293.1499938964844,0.1202880963683128,-2671.610107421875,304.15875244140625,0.6092994213104248,0.1694581657648086,0.1581118106842041,293.3187866210937,297.1499938964844,293.1499938964844,0.0179685000330209,-889.682861328125,304.0315856933594,0.3668491542339325,0.050000000745058,0.0531815625727176,293.23016357421875,297.1499938964844,293.1499938964844,0.4530983567237854,-5915.1826171875,304.16436767578125,0.8606982231140137,0.4957660734653473,0.3499328196048736,293.2921447753906,297.1499938964844,293.1499938964844,0.6506063938140869,-10595.38671875,304.1732482910156,0.9513744711875916,0.6583595871925354,0.6264085173606873,293.1730651855469,297.1499938964844,293.1499938964844,0.0282425228506326,-5225.99755859375,304.1530456542969,0.4084117412567138,0.0626360327005386,0.3094116151332855,291.1738586425781,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.27545166015625,290.1753234863281,1.0,0.4395358562469482,0.6468350291252136,0.6468350291252136,1.0,1.0,-1.7968416213989258,0.7422295808792114,1.0546120405197144,0.330536276102066,0.0,0.0,0.7421671748161316,167.2125701904297,139.0,7.224785327911377,-19904.013671875,840.8311157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487243652344,308.6241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20348.43359375,20160.0,0.0,0.0,0.4641569256782532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0067682266235352,1.0067789554595947,-1.075675663742004e-05,0.0,0.0004710602806881,0.0,0.0,135.23403930664062,0.0,0.0,0.0,0.5840831398963928,4.0,0.0,1.0
641580,293.23052978515625,297.1499938964844,293.1499938964844,0.1185533478856086,-2640.412109375,304.1587219238281,0.6143868565559387,0.1681155860424041,0.1565203517675399,293.3271484375,297.1499938964844,293.1499938964844,0.0173693913966417,-876.510009765625,303.9484558105469,0.3727873861789703,0.050000000745058,0.0528027340769767,293.22906494140625,297.1499938964844,293.1499938964844,0.4496881067752838,-5880.0087890625,304.16522216796875,0.8692224025726318,0.4939588010311126,0.3483965992927551,293.2899169921875,297.1499938964844,293.1499938964844,0.6449578404426575,-10523.1328125,304.17486572265625,0.9611602425575256,0.6552122235298157,0.6230766177177429,293.1718139648437,297.1499938964844,293.1499938964844,0.0275296978652477,-5161.4111328125,304.1532287597656,0.4125748872756958,0.062305100262165,0.3060820996761322,291.1966857910156,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.27593994140625,290.1978759765625,1.0,0.4305541515350342,0.6505496501922607,0.6505496501922607,1.0,1.0,-1.7846325635910034,0.7385632991790771,1.0460692644119265,0.3293699920177459,0.0,0.0,0.7343384623527527,157.34072875976562,127.0,22.42113494873047,-19814.908203125,800.6814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49169921875,308.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,20346.51171875,20160.0,0.0,0.0,0.4616431891918182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991016924381256,0.9910274744033812,-1.0565235243120696e-05,0.0,0.0004685091553255,0.0,0.0,130.26492309570312,0.0,0.0,0.0,0.5768618583679199,4.0,0.0,1.0
641640,293.23052978515625,297.1499938964844,293.1499938964844,0.1185533478856086,-2640.412109375,304.1587219238281,0.6143868565559387,0.1681155860424041,0.1565203517675399,293.3271484375,297.1499938964844,293.1499938964844,0.0173693913966417,-876.510009765625,303.9484558105469,0.3727873861789703,0.050000000745058,0.0528027340769767,293.22906494140625,297.1499938964844,293.1499938964844,0.4496881067752838,-5880.0087890625,304.16522216796875,0.8692224025726318,0.4939588010311126,0.3483965992927551,293.2899169921875,297.1499938964844,293.1499938964844,0.6449578404426575,-10523.1328125,304.17486572265625,0.9611602425575256,0.6552122235298157,0.6230766177177429,293.1718139648437,297.1499938964844,293.1499938964844,0.0275296978652477,-5161.4111328125,304.1532287597656,0.4125748872756958,0.062305100262165,0.3060820996761322,291.1966857910156,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.27593994140625,290.1978759765625,1.0,0.4305541515350342,0.6505496501922607,0.6505496501922607,1.0,1.0,-1.7846325635910034,0.7385632991790771,1.0460692644119265,0.3293699920177459,0.0,0.0,0.7343384623527527,157.34072875976562,127.0,22.42113494873047,-19814.908203125,800.6814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49169921875,308.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,20346.51171875,20160.0,0.0,0.0,0.4616431891918182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991016924381256,0.9910274744033812,-1.0565235243120696e-05,0.0,0.0004685091553255,0.0,0.0,130.26492309570312,0.0,0.0,0.0,0.5768618583679199,4.0,0.0,1.0
