time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2285461425781,297.1499938964844,293.1499938964844,0.1177501305937767,-2625.99267578125,304.1585998535156,0.6172605156898499,0.1674865484237671,0.1557535529136657,293.3320617675781,297.1499938964844,293.1499938964844,0.0170701127499341,-869.8368530273438,303.904052734375,0.3761439025402069,0.050000000745058,0.0526026077568531,293.2284851074219,297.1499938964844,293.1499938964844,0.4481083154678345,-5863.83251953125,304.16534423828125,0.8741360306739807,0.4930686950683594,0.3476288020610809,293.2887878417969,297.1499938964844,293.1499938964844,0.6423084735870361,-10489.5361328125,304.1751708984375,0.9665043950080872,0.6536625623703003,0.6214194297790527,293.1711730957031,297.1499938964844,293.1499938964844,0.0271909479051828,-5130.6689453125,304.1532592773437,0.4150671362876892,0.0621517375111579,0.3044276535511017,291.2045593261719,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27642822265625,290.2054748535156,1.0,0.4257844984531402,0.6524333953857422,0.6524333953857422,1.0,1.0,-1.7785732746124268,0.7367374897003174,1.0418357849121094,0.3287830948829651,0.0,0.0,0.7298933267593384,152.1352996826172,127.0,21.415048599243164,-19756.681640625,780.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,20364.68359375,19080.0,0.0,0.0,0.4601923525333404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9812324047088624,0.981242835521698,-1.0452160495333374e-05,0.0,0.0004670367343351,0.0,0.0,127.28516387939452,0.0,0.0,0.0,0.5575231909751892,4.0,0.0,1.0
641760,293.2265319824219,297.1499938964844,293.1499938964844,0.11723393201828,-2617.1982421875,304.157958984375,0.620339035987854,0.166884034872055,0.1550059765577316,293.3373413085937,297.1499938964844,293.1499938964844,0.0168167240917682,-864.77587890625,303.8573913574219,0.3797501623630523,0.050000000745058,0.0523976795375347,293.2278747558594,297.1499938964844,293.1499938964844,0.4475469887256622,-5858.98876953125,304.1635131835937,0.8794817924499512,0.4921960830688476,0.3468657433986664,293.2875671386719,297.1499938964844,293.1499938964844,0.6410747766494751,-10475.7158203125,304.1727600097656,0.9720619916915894,0.6521424651145935,0.6197769045829773,293.1705627441406,297.1499938964844,293.1499938964844,0.0269486382603645,-5110.53173828125,304.1531066894531,0.4178538918495178,0.0620046854019165,0.30278080701828,291.1855163574219,291.1499938964844,259.2870483398437,257.9859924316406,279.1875305175781,293.27703857421875,290.1823425292969,1.0,0.420868307352066,0.6543328166007996,0.6543328166007996,1.0,1.0,-1.7725636959075928,0.7349246144294739,1.037639021873474,0.3281973898410797,0.0,0.0,0.7291600704193115,146.80999755859375,115.0,-20.665611267089844,-19586.982421875,759.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64727783203125,308.7343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,19493.849609375,19080.0,0.0,0.0,0.4584257900714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9526392221450806,0.952649176120758,-9.919441254169216e-06,0.0,0.0004652439092751,0.0,0.0,117.0623016357422,0.0,0.0,0.0,0.5568267107009888,4.0,0.0,1.0
641820,293.2225646972656,297.1499938964844,293.1499938964844,0.1158171221613884,-2591.797119140625,304.1576843261719,0.6271941065788269,0.1657527834177017,0.1535703241825103,293.3486022949219,297.1499938964844,293.1499938964844,0.0162315350025892,-851.35595703125,303.7607727050781,0.3877254724502563,0.050000000745058,0.0519774109125137,293.2265930175781,297.1499938964844,293.1499938964844,0.4448343515396118,-5831.2041015625,304.16363525390625,0.8915280699729919,0.4904842376708984,0.3453657031059265,293.2850646972656,297.1499938964844,293.1499938964844,0.63645339012146,-10417.095703125,304.1730041503906,0.9836095571517944,0.6491648554801941,0.6165611147880554,293.1693725585937,297.1499938964844,293.1499938964844,0.0263176746666431,-5052.30419921875,304.15313720703125,0.4244521260261535,0.0617272891104221,0.2995177507400512,291.1894836425781,291.1499938964844,259.3483581542969,258.0343933105469,279.1881408691406,293.278564453125,290.1906433105469,1.0,0.4106610119342804,0.658178448677063,0.658178448677063,1.0,1.0,-1.7607547044754028,0.7313639521598816,1.029390811920166,0.3270448744297027,0.0,0.0,0.7242907881736755,135.9020538330078,103.0,7.397268295288086,-19520.501953125,717.2198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8036193847656,308.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19249.806640625,19080.0,0.0,0.0,0.4545462727546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939969539642334,0.9399792551994324,-9.71863937593298e-06,0.0,0.0004613066848833,0.0,0.0,112.97571563720705,0.0,0.0,0.0,0.5505158305168152,4.0,0.0,1.0
641880,293.2225646972656,297.1499938964844,293.1499938964844,0.1158171221613884,-2591.797119140625,304.1576843261719,0.6271941065788269,0.1657527834177017,0.1535703241825103,293.3486022949219,297.1499938964844,293.1499938964844,0.0162315350025892,-851.35595703125,303.7607727050781,0.3877254724502563,0.050000000745058,0.0519774109125137,293.2265930175781,297.1499938964844,293.1499938964844,0.4448343515396118,-5831.2041015625,304.16363525390625,0.8915280699729919,0.4904842376708984,0.3453657031059265,293.2850646972656,297.1499938964844,293.1499938964844,0.63645339012146,-10417.095703125,304.1730041503906,0.9836095571517944,0.6491648554801941,0.6165611147880554,293.1693725585937,297.1499938964844,293.1499938964844,0.0263176746666431,-5052.30419921875,304.15313720703125,0.4244521260261535,0.0617272891104221,0.2995177507400512,291.1894836425781,291.1499938964844,259.3483581542969,258.0343933105469,279.1881408691406,293.278564453125,290.1906433105469,1.0,0.4106610119342804,0.658178448677063,0.658178448677063,1.0,1.0,-1.7607547044754028,0.7313639521598816,1.029390811920166,0.3270448744297027,0.0,0.0,0.7242907881736755,135.9020538330078,103.0,7.397268295288086,-19520.501953125,717.2198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8036193847656,308.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19249.806640625,19080.0,0.0,0.0,0.4545462727546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939969539642334,0.9399792551994324,-9.71863937593298e-06,0.0,0.0004613066848833,0.0,0.0,112.97571563720705,0.0,0.0,0.0,0.5505158305168152,4.0,0.0,1.0
641940,293.2186279296875,297.1499938964844,293.1499938964844,0.1144270896911621,-2566.741943359375,304.1574401855469,0.6352033615112305,0.1647113710641861,0.1522088199853897,293.36041259765625,297.1499938964844,293.1499938964844,0.015645807608962,-837.2708740234375,303.6593322753906,0.3961394429206848,0.050000000745058,0.0515490062534809,293.2254333496094,297.1499938964844,293.1499938964844,0.4419330954551697,-5801.388671875,304.1639099121094,0.9054744839668274,0.488778293132782,0.3438649773597717,293.28277587890625,297.1499938964844,293.1499938964844,0.6315828561782837,-10355.16796875,304.1734313964844,0.995316743850708,0.6462111473083496,0.6133621335029602,293.1682434082031,297.1499938964844,293.1499938964844,0.0256260503083467,-5008.17529296875,304.1531982421875,0.4326998889446258,0.061466172337532,0.2962961792945862,291.2008361816406,291.1499938964844,259.40838623046875,258.0816345214844,279.1888732910156,293.2806091308594,290.2012939453125,1.0,0.4000231325626373,0.6620993614196777,0.6620993614196777,1.0,1.0,-1.7490943670272827,0.7278358340263367,1.0212585926055908,0.3258907198905945,0.0,0.0,0.716643750667572,124.79354858398438,91.0,11.163415908813477,-19405.1875,675.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92755126953125,308.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,19263.009765625,18000.0,0.0,0.0,0.450434923171997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228590130805968,0.922868549823761,-9.528072041575795e-06,0.0,0.000457134185126,0.0,0.0,108.25645446777344,0.0,0.0,0.0,0.5279672145843506,4.0,0.0,1.0
642000,293.2186279296875,297.1499938964844,293.1499938964844,0.1144270896911621,-2566.741943359375,304.1574401855469,0.6352033615112305,0.1647113710641861,0.1522088199853897,293.36041259765625,297.1499938964844,293.1499938964844,0.015645807608962,-837.2708740234375,303.6593322753906,0.3961394429206848,0.050000000745058,0.0515490062534809,293.2254333496094,297.1499938964844,293.1499938964844,0.4419330954551697,-5801.388671875,304.1639099121094,0.9054744839668274,0.488778293132782,0.3438649773597717,293.28277587890625,297.1499938964844,293.1499938964844,0.6315828561782837,-10355.16796875,304.1734313964844,0.995316743850708,0.6462111473083496,0.6133621335029602,293.1682434082031,297.1499938964844,293.1499938964844,0.0256260503083467,-5008.17529296875,304.1531982421875,0.4326998889446258,0.061466172337532,0.2962961792945862,291.2008361816406,291.1499938964844,259.40838623046875,258.0816345214844,279.1888732910156,293.2806091308594,290.2012939453125,1.0,0.4000231325626373,0.6620993614196777,0.6620993614196777,1.0,1.0,-1.7490943670272827,0.7278358340263367,1.0212585926055908,0.3258907198905945,0.0,0.0,0.716643750667572,124.79354858398438,91.0,11.163415908813477,-19405.1875,675.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92755126953125,308.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,19263.009765625,18000.0,0.0,0.0,0.450434923171997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228590130805968,0.922868549823761,-9.528072041575795e-06,0.0,0.000457134185126,0.0,0.0,108.25645446777344,0.0,0.0,0.0,0.5279672145843506,4.0,0.0,1.0
642060,293.214599609375,297.1499938964844,293.1499938964844,0.1134625673294067,-2549.811279296875,304.1566162109375,0.6431047320365906,0.1637901067733764,0.1510041356086731,293.3722839355469,297.1499938964844,293.1499938964844,0.0151534127071499,-825.849365234375,303.55230712890625,0.4032805263996124,0.050000000745058,0.0511812940239906,293.2240295410156,297.1499938964844,293.1499938964844,0.4402466118335724,-5784.87841796875,304.1622619628906,0.9200078845024108,0.487150639295578,0.3424507975578308,293.2732849121094,297.1499938964844,293.1499938964844,0.6137001514434814,-10109.419921875,304.19732666015625,0.9990000128746032,0.6447193026542664,0.5969122052192688,293.1669311523437,297.1499938964844,293.1499938964844,0.0251258555799722,-4968.0771484375,304.15289306640625,0.4413224756717682,0.0612654164433479,0.2935459017753601,291.1800537109375,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2802429199219,290.18365478515625,1.0,0.3884734511375427,0.6667803525924683,0.6667803525924683,1.0,1.0,-1.7225351333618164,0.7177135944366455,1.004821538925171,0.3214126229286194,0.0,0.0,0.7149084210395813,114.9048843383789,79.0,6.9274516105651855,-19110.5,627.0043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740661621094,308.9513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18180.3671875,18000.0,0.0,0.0,0.4455707669258117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8915925621986389,0.8916015028953552,-8.938731298258062e-06,0.0,0.0004521976807154,0.0,0.0,97.9882583618164,0.0,0.0,0.0,0.5254263877868652,4.0,0.0,1.0
642120,293.214599609375,297.1499938964844,293.1499938964844,0.1134625673294067,-2549.811279296875,304.1566162109375,0.6431047320365906,0.1637901067733764,0.1510041356086731,293.3722839355469,297.1499938964844,293.1499938964844,0.0151534127071499,-825.849365234375,303.55230712890625,0.4032805263996124,0.050000000745058,0.0511812940239906,293.2240295410156,297.1499938964844,293.1499938964844,0.4402466118335724,-5784.87841796875,304.1622619628906,0.9200078845024108,0.487150639295578,0.3424507975578308,293.2732849121094,297.1499938964844,293.1499938964844,0.6137001514434814,-10109.419921875,304.19732666015625,0.9990000128746032,0.6447193026542664,0.5969122052192688,293.1669311523437,297.1499938964844,293.1499938964844,0.0251258555799722,-4968.0771484375,304.15289306640625,0.4413224756717682,0.0612654164433479,0.2935459017753601,291.1800537109375,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2802429199219,290.18365478515625,1.0,0.3884734511375427,0.6667803525924683,0.6667803525924683,1.0,1.0,-1.7225351333618164,0.7177135944366455,1.004821538925171,0.3214126229286194,0.0,0.0,0.7149084210395813,114.9048843383789,79.0,6.9274516105651855,-19110.5,627.0043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740661621094,308.9513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18180.3671875,18000.0,0.0,0.0,0.4455707669258117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8915925621986389,0.8916015028953552,-8.938731298258062e-06,0.0,0.0004521976807154,0.0,0.0,97.9882583618164,0.0,0.0,0.0,0.5254263877868652,4.0,0.0,1.0
642180,293.2108459472656,297.1499938964844,293.1499938964844,0.1119161993265152,-2521.073486328125,304.156982421875,0.6516739130020142,0.1629151403903961,0.1498897820711136,293.3843078613281,297.1499938964844,293.1499938964844,0.0145867243409156,-810.310791015625,303.4449157714844,0.410525232553482,0.050000000745058,0.0508395545184612,293.2230224609375,297.1499938964844,293.1499938964844,0.4359945356845855,-5739.79736328125,304.16522216796875,0.935739815235138,0.4854783713817596,0.3410557508468628,293.23748779296875,297.1499938964844,293.1499938964844,0.5785495638847351,-9629.4267578125,304.2398681640625,0.9990000128746032,0.6488054394721985,0.5691057443618774,293.16534423828125,297.1499938964844,293.1499938964844,0.0246325749903917,-4899.26318359375,304.1527099609375,0.451250821352005,0.0611599087715148,0.2913439273834228,291.2352600097656,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715148925781,290.2383728027344,1.0,0.3755708932876587,0.6721515655517578,0.6721515655517578,1.0,1.0,-1.6830191612243652,0.7018853425979614,0.981133759021759,0.3138184547424316,0.0,0.0,0.6996966600418091,105.40657806396484,67.0,52.26531600952149,-18781.353515625,572.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234375,309.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18302.0625,18000.0,0.0,0.0,0.4399625360965729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8663489818572998,0.866357684135437,-8.696774784766603e-06,0.0,0.0004465060483198,0.0,0.0,91.9171905517578,0.0,0.0,0.0,0.5142925977706909,4.0,0.0,1.0
642240,293.2108459472656,297.1499938964844,293.1499938964844,0.1119161993265152,-2521.073486328125,304.156982421875,0.6516739130020142,0.1629151403903961,0.1498897820711136,293.3843078613281,297.1499938964844,293.1499938964844,0.0145867243409156,-810.310791015625,303.4449157714844,0.410525232553482,0.050000000745058,0.0508395545184612,293.2230224609375,297.1499938964844,293.1499938964844,0.4359945356845855,-5739.79736328125,304.16522216796875,0.935739815235138,0.4854783713817596,0.3410557508468628,293.23748779296875,297.1499938964844,293.1499938964844,0.5785495638847351,-9629.4267578125,304.2398681640625,0.9990000128746032,0.6488054394721985,0.5691057443618774,293.16534423828125,297.1499938964844,293.1499938964844,0.0246325749903917,-4899.26318359375,304.1527099609375,0.451250821352005,0.0611599087715148,0.2913439273834228,291.2352600097656,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715148925781,290.2383728027344,1.0,0.3755708932876587,0.6721515655517578,0.6721515655517578,1.0,1.0,-1.6830191612243652,0.7018853425979614,0.981133759021759,0.3138184547424316,0.0,0.0,0.6996966600418091,105.40657806396484,67.0,52.26531600952149,-18781.353515625,572.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234375,309.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18302.0625,18000.0,0.0,0.0,0.4399625360965729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8663489818572998,0.866357684135437,-8.696774784766603e-06,0.0,0.0004465060483198,0.0,0.0,91.9171905517578,0.0,0.0,0.0,0.5142925977706909,4.0,0.0,1.0
642300,293.20904541015625,297.1499938964844,293.1499938964844,0.1112145632505416,-2508.09375,304.156982421875,0.6567167639732361,0.1624989062547683,0.1493410915136337,293.390380859375,297.1499938964844,293.1499938964844,0.0143164619803428,-802.8067016601562,303.3895263671875,0.4147357642650604,0.050000000745058,0.050662837922573,293.2226257324219,297.1499938964844,293.1499938964844,0.4340627193450928,-5719.54248046875,304.1659545898437,0.9445363283157348,0.4846365451812744,0.340342253446579,293.2118835449219,297.1499938964844,293.1499938964844,0.5597878694534302,-9374.806640625,304.2575988769531,0.9990000128746032,0.6527217030525208,0.5541794300079346,293.1644287109375,297.1499938964844,293.1499938964844,0.0244551487267017,-4875.42919921875,304.15252685546875,0.4572867155075073,0.0611472465097904,0.290389209985733,291.2561950683594,291.1499938964844,259.55291748046875,258.1946716308594,279.2033386230469,293.2670288085937,290.2589111328125,1.0,0.3687297701835632,0.6750237941741943,0.6750237941741943,1.0,1.0,-1.6622247695922852,0.6935338973999023,0.9686909317970276,0.3097624778747558,0.0,0.0,0.6905074119567871,100.4958953857422,67.0,54.27188873291016,-18577.5078125,545.0086059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33184814453125,309.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18364.296875,18000.0,0.0,0.0,0.4367229342460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8480530977249146,0.8480616211891174,-8.52037646836834e-06,0.0,0.0004432182468008,0.0,0.0,87.6537094116211,0.0,0.0,0.0,0.5064631104469299,4.0,0.0,1.0
642360,293.2072448730469,297.1499938964844,293.1499938964844,0.1105512008070945,-2495.83935546875,304.15692138671875,0.6623371243476868,0.1621022522449493,0.1488062590360641,293.3964538574219,297.1499938964844,293.1499938964844,0.0140529135242104,-795.392333984375,303.33306884765625,0.4194785952568054,0.050000000745058,0.0504834875464439,293.22216796875,297.1499938964844,293.1499938964844,0.4322195053100586,-5700.30859375,304.1664123535156,0.953802764415741,0.4838016331195831,0.3396297991275787,293.1816101074219,297.1499938964844,293.1499938964844,0.5402520298957825,-9109.91796875,304.27349853515625,0.9990000128746032,0.6578804850578308,0.5386080145835876,293.1634521484375,297.1499938964844,293.1499938964844,0.0242642201483249,-4854.49072265625,304.1524353027344,0.4640868008136749,0.0611532442271709,0.2895267009735107,291.2744445800781,291.1499938964844,259.5809020996094,258.2164306640625,279.20672607421875,293.26483154296875,290.2768249511719,1.0,0.361648291349411,0.6781104803085327,0.6781104803085327,1.0,1.0,-1.6407815217971802,0.6849355101585388,0.9558460116386414,0.3055820167064667,0.0,0.0,0.6803582906723022,95.51168060302734,85.0,51.910865783691406,-18355.896484375,517.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4430236816406,309.1427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18415.255859375,18000.0,0.0,0.0,0.4331361353397369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8272683620452881,0.8272767066955566,-8.320450433529913e-06,0.0,0.0004395781143102,0.0,0.0,82.95975494384766,0.0,0.0,0.0,0.4976101517677307,4.0,0.0,1.0
642420,293.204345703125,297.1499938964844,293.1499938964844,0.1097936183214187,-2482.364990234375,304.15582275390625,0.6649234294891357,0.1612421870231628,0.1479599326848983,293.4091491699219,297.1499938964844,293.1499938964844,0.0137003036215901,-786.6712646484375,303.21295166015625,0.422435462474823,0.050000000745058,0.050381526350975,293.2217712402344,297.1499938964844,293.1499938964844,0.4301778674125671,-5680.23291015625,304.1641845703125,0.9583243131637572,0.4820592999458313,0.3383634686470032,293.12481689453125,297.1499938964844,293.1499938964844,0.5267491340637207,-8946.3935546875,304.2533874511719,0.9990000128746032,0.6686350107192993,0.5295440554618835,293.1621398925781,297.1499938964844,293.1499938964844,0.0241442024707794,-4844.40771484375,304.1517944335937,0.4677436649799347,0.061077557504177,0.2888326346874237,291.2718811035156,291.1499938964844,259.6358642578125,258.2591857910156,279.2041320800781,293.2721252441406,290.2686767578125,1.0,0.3582335412502289,0.683445155620575,0.683445155620575,1.0,1.0,-1.626382827758789,0.6804080009460449,0.945974826812744,0.303677886724472,0.0,0.0,0.6632931232452393,92.62641143798828,103.0,-6.786242485046387,-18070.474609375,500.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67926025390625,309.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18406.4140625,18000.0,0.0,0.0,0.4251231849193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843124866485596,0.7843204140663147,-7.898071089584846e-06,0.0,0.0004314459802117,0.0,0.0,73.6767807006836,0.0,0.0,0.0,0.4795944392681122,4.0,0.0,1.0
642480,293.204345703125,297.1499938964844,293.1499938964844,0.1097936183214187,-2482.364990234375,304.15582275390625,0.6649234294891357,0.1612421870231628,0.1479599326848983,293.4091491699219,297.1499938964844,293.1499938964844,0.0137003036215901,-786.6712646484375,303.21295166015625,0.422435462474823,0.050000000745058,0.050381526350975,293.2217712402344,297.1499938964844,293.1499938964844,0.4301778674125671,-5680.23291015625,304.1641845703125,0.9583243131637572,0.4820592999458313,0.3383634686470032,293.12481689453125,297.1499938964844,293.1499938964844,0.5267491340637207,-8946.3935546875,304.2533874511719,0.9990000128746032,0.6686350107192993,0.5295440554618835,293.1621398925781,297.1499938964844,293.1499938964844,0.0241442024707794,-4844.40771484375,304.1517944335937,0.4677436649799347,0.061077557504177,0.2888326346874237,291.2718811035156,291.1499938964844,259.6358642578125,258.2591857910156,279.2041320800781,293.2721252441406,290.2686767578125,1.0,0.3582335412502289,0.683445155620575,0.683445155620575,1.0,1.0,-1.626382827758789,0.6804080009460449,0.945974826812744,0.303677886724472,0.0,0.0,0.6632931232452393,92.62641143798828,103.0,-6.786242485046387,-18070.474609375,500.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67926025390625,309.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18406.4140625,18000.0,0.0,0.0,0.4251231849193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843124866485596,0.7843204140663147,-7.898071089584846e-06,0.0,0.0004314459802117,0.0,0.0,73.6767807006836,0.0,0.0,0.0,0.4795944392681122,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1095986291766166,-2479.8837890625,304.1542053222656,0.6600027680397034,0.1603241264820099,0.1472421139478683,293.4224548339844,297.1499938964844,293.1499938964844,0.0134945372119545,-783.5613403320312,303.08233642578125,0.4195291996002197,0.050000000745058,0.0504818372428417,293.2215576171875,297.1499938964844,293.1499938964844,0.4300989508628845,-5681.576171875,304.1595764160156,0.9514271020889282,0.480283260345459,0.3372114300727844,293.1002197265625,297.1499938964844,293.1499938964844,0.535943329334259,-9100.0380859375,304.2031555175781,0.9990000128746032,0.674340546131134,0.5384495854377747,293.1614685058594,297.1499938964844,293.1499938964844,0.024278450757265,-4861.07470703125,304.1509704589844,0.4633972346782684,0.0609091632068157,0.2886887192726135,291.2173767089844,291.1499938964844,259.6896057128906,258.3009033203125,279.1954040527344,293.28277587890625,290.2126159667969,1.0,0.3621625900268554,0.6876031756401062,0.6876031756401062,1.0,1.0,-1.6347670555114746,0.6857420206069946,0.9490249752998352,0.3070757985115051,0.0,0.0,0.6577150821685791,95.33104705810548,121.0,-60.82799911499024,-18023.9453125,513.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8452453613281,309.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.537109375,18000.0,0.0,0.0,0.4169748425483703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613718509674072,0.7613794803619385,-7.63550906413002e-06,0.0,0.0004231764469295,0.0,0.0,68.72897338867188,0.0,0.0,0.0,0.4697596728801727,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1095986291766166,-2479.8837890625,304.1542053222656,0.6600027680397034,0.1603241264820099,0.1472421139478683,293.4224548339844,297.1499938964844,293.1499938964844,0.0134945372119545,-783.5613403320312,303.08233642578125,0.4195291996002197,0.050000000745058,0.0504818372428417,293.2215576171875,297.1499938964844,293.1499938964844,0.4300989508628845,-5681.576171875,304.1595764160156,0.9514271020889282,0.480283260345459,0.3372114300727844,293.1002197265625,297.1499938964844,293.1499938964844,0.535943329334259,-9100.0380859375,304.2031555175781,0.9990000128746032,0.674340546131134,0.5384495854377747,293.1614685058594,297.1499938964844,293.1499938964844,0.024278450757265,-4861.07470703125,304.1509704589844,0.4633972346782684,0.0609091632068157,0.2886887192726135,291.2173767089844,291.1499938964844,259.6896057128906,258.3009033203125,279.1954040527344,293.28277587890625,290.2126159667969,1.0,0.3621625900268554,0.6876031756401062,0.6876031756401062,1.0,1.0,-1.6347670555114746,0.6857420206069946,0.9490249752998352,0.3070757985115051,0.0,0.0,0.6577150821685791,95.33104705810548,121.0,-60.82799911499024,-18023.9453125,513.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8452453613281,309.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.537109375,18000.0,0.0,0.0,0.4169748425483703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613718509674072,0.7613794803619385,-7.63550906413002e-06,0.0,0.0004231764469295,0.0,0.0,68.72897338867188,0.0,0.0,0.0,0.4697596728801727,4.0,0.0,1.0
642660,293.2003173828125,297.1499938964844,293.1499938964844,0.109620913863182,-2481.515625,304.1527709960937,0.6503718495368958,0.1593634933233261,0.1466271728277206,293.43634033203125,297.1499938964844,293.1499938964844,0.0133591070771217,-783.0839233398438,302.94317626953125,0.4130387306213379,0.050000000745058,0.0507322736084461,293.2216491699219,297.1499938964844,293.1499938964844,0.4307004809379577,-5689.845703125,304.1554260253906,0.9362718462944032,0.4784513115882873,0.336136907339096,293.1134338378906,297.1499938964844,293.1499938964844,0.5612329840660095,-9471.6484375,304.1432189941406,0.9990000128746032,0.6729965209960938,0.5600730180740356,293.1620178222656,297.1499938964844,293.1499938964844,0.0243665035814046,-4880.142578125,304.1505126953125,0.4527488350868225,0.0605093240737915,0.2884028255939483,291.1485900878906,291.1499938964844,259.7420959472656,258.3415832519531,279.1819763183594,293.28546142578125,290.1434326171875,1.0,0.3715020716190338,0.6901501417160034,0.6901501417160034,1.0,1.0,-1.658650040626526,0.6975849866867065,0.9610649943351746,0.3138019144535064,0.0,0.0,0.662422776222229,102.15853881835938,139.0,-87.2194595336914,-18170.30859375,547.4158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.858642578125,309.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.416015625,18000.0,0.0,0.0,0.4099751114845276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612171769142151,0.7612247467041016,-7.583167644042987e-06,0.0,0.0004160726093687,0.0,0.0,68.34732818603516,0.0,0.0,0.0,0.4693475067615509,4.0,0.0,1.0
642720,293.2003173828125,297.1499938964844,293.1499938964844,0.109620913863182,-2481.515625,304.1527709960937,0.6503718495368958,0.1593634933233261,0.1466271728277206,293.43634033203125,297.1499938964844,293.1499938964844,0.0133591070771217,-783.0839233398438,302.94317626953125,0.4130387306213379,0.050000000745058,0.0507322736084461,293.2216491699219,297.1499938964844,293.1499938964844,0.4307004809379577,-5689.845703125,304.1554260253906,0.9362718462944032,0.4784513115882873,0.336136907339096,293.1134338378906,297.1499938964844,293.1499938964844,0.5612329840660095,-9471.6484375,304.1432189941406,0.9990000128746032,0.6729965209960938,0.5600730180740356,293.1620178222656,297.1499938964844,293.1499938964844,0.0243665035814046,-4880.142578125,304.1505126953125,0.4527488350868225,0.0605093240737915,0.2884028255939483,291.1485900878906,291.1499938964844,259.7420959472656,258.3415832519531,279.1819763183594,293.28546142578125,290.1434326171875,1.0,0.3715020716190338,0.6901501417160034,0.6901501417160034,1.0,1.0,-1.658650040626526,0.6975849866867065,0.9610649943351746,0.3138019144535064,0.0,0.0,0.662422776222229,102.15853881835938,139.0,-87.2194595336914,-18170.30859375,547.4158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.858642578125,309.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.416015625,18000.0,0.0,0.0,0.4099751114845276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612171769142151,0.7612247467041016,-7.583167644042987e-06,0.0,0.0004160726093687,0.0,0.0,68.34732818603516,0.0,0.0,0.0,0.4693475067615509,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1097158938646316,-2484.411376953125,304.1517028808594,0.6384348273277283,0.1583611965179443,0.146090030670166,293.4508972167969,297.1499938964844,293.1499938964844,0.0132602378726005,-783.937744140625,302.7960510253906,0.404838889837265,0.050000000745058,0.0511045642197132,293.22216796875,297.1499938964844,293.1499938964844,0.431428849697113,-5698.95166015625,304.1524353027344,0.9160036444664,0.4765322804450989,0.3350961804389953,293.1614074707031,297.1499938964844,293.1499938964844,0.5984734892845154,-9997.2421875,304.0835266113281,0.9990000128746032,0.6642662286758423,0.5907569527626038,293.1640930175781,297.1499938964844,293.1499938964844,0.0243242811411619,-4885.43994140625,304.1504211425781,0.4386881291866302,0.0597889833152294,0.2873021364212036,291.0794982910156,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.28631591796875,290.0748291015625,1.0,0.3846472501754761,0.691398024559021,0.691398024559021,1.0,1.0,-1.6927160024642944,0.7136726975440979,0.9790432453155518,0.3226629495620727,0.0,0.0,0.676482617855072,112.2958755493164,142.0,-92.54090881347656,-18451.201171875,598.8546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6802978515625,309.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.130859375,18000.0,0.0,0.0,0.4052176177501678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826094627380371,0.7826172113418579,-7.735483450233005e-06,0.0,0.0004112443712074,0.0,0.0,72.28755187988281,0.0,0.0,0.0,0.4779768288135528,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1097158938646316,-2484.411376953125,304.1517028808594,0.6384348273277283,0.1583611965179443,0.146090030670166,293.4508972167969,297.1499938964844,293.1499938964844,0.0132602378726005,-783.937744140625,302.7960510253906,0.404838889837265,0.050000000745058,0.0511045642197132,293.22216796875,297.1499938964844,293.1499938964844,0.431428849697113,-5698.95166015625,304.1524353027344,0.9160036444664,0.4765322804450989,0.3350961804389953,293.1614074707031,297.1499938964844,293.1499938964844,0.5984734892845154,-9997.2421875,304.0835266113281,0.9990000128746032,0.6642662286758423,0.5907569527626038,293.1640930175781,297.1499938964844,293.1499938964844,0.0243242811411619,-4885.43994140625,304.1504211425781,0.4386881291866302,0.0597889833152294,0.2873021364212036,291.0794982910156,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.28631591796875,290.0748291015625,1.0,0.3846472501754761,0.691398024559021,0.691398024559021,1.0,1.0,-1.6927160024642944,0.7136726975440979,0.9790432453155518,0.3226629495620727,0.0,0.0,0.676482617855072,112.2958755493164,142.0,-92.54090881347656,-18451.201171875,598.8546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6802978515625,309.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.130859375,18000.0,0.0,0.0,0.4052176177501678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826094627380371,0.7826172113418579,-7.735483450233005e-06,0.0,0.0004112443712074,0.0,0.0,72.28755187988281,0.0,0.0,0.0,0.4779768288135528,4.0,0.0,1.0
642900,293.1983337402344,297.1499938964844,293.1499938964844,0.1096988096833229,-2484.565673828125,304.15142822265625,0.6334893107414246,0.1578687727451324,0.1458014845848083,293.4582824707031,297.1499938964844,293.1499938964844,0.0131928334012627,-783.6461791992188,302.72027587890625,0.4014362692832947,0.050000000745058,0.0512748733162879,293.2225036621094,297.1499938964844,293.1499938964844,0.4315847158432007,-5701.01123046875,304.1517333984375,0.9077358841896056,0.4755554795265198,0.3345447480678558,293.1949462890625,297.1499938964844,293.1499938964844,0.6157453656196594,-10233.4580078125,304.0643615722656,0.9990000128746032,0.6575371026992798,0.6042754650115967,293.1654052734375,297.1499938964844,293.1499938964844,0.0242233406752347,-4877.12646484375,304.1505432128906,0.43266162276268,0.0593520961701869,0.2862211763858795,291.04986572265625,291.1499938964844,259.81854248046875,258.4007873535156,279.16748046875,293.291259765625,290.0466613769531,1.0,0.389999657869339,0.6921277046203613,0.6921277046203613,1.0,1.0,-1.7068520784378052,0.7204011082649231,0.986450970172882,0.3264870643615722,0.0,0.0,0.6861741542816162,116.91156005859376,142.0,-82.90345001220703,-18590.640625,621.9271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.520751953125,308.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17663.921875,18000.0,0.0,0.0,0.403905838727951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003659248352051,0.8003737926483154,-7.88463785283966e-06,0.0,0.0004099130746908,0.0,0.0,75.82701110839844,0.0,0.0,0.0,0.4853414893150329,4.0,0.0,1.0
642960,293.1976318359375,297.1499938964844,293.1499938964844,0.1095844581723213,-2482.760009765625,304.1513671875,0.6292473673820496,0.1573936343193054,0.1455124169588089,293.4657287597656,297.1499938964844,293.1499938964844,0.0131031535565853,-782.352783203125,302.6441650390625,0.3984735310077667,0.050000000745058,0.051427699625492,293.22283935546875,297.1499938964844,293.1499938964844,0.4313423335552215,-5698.57470703125,304.15185546875,0.9010167121887208,0.4745695292949676,0.3339769840240478,293.2299499511719,297.1499938964844,293.1499938964844,0.6308870315551758,-10436.87890625,304.052490234375,0.9990000128746032,0.6500948667526245,0.6160570383071899,293.1667785644531,297.1499938964844,293.1499938964844,0.0240770913660526,-4861.38720703125,304.15069580078125,0.4274599552154541,0.0588883943855762,0.2849344611167907,291.0315246582031,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3006591796875,290.0295104980469,1.0,0.3947864770889282,0.6931049823760986,0.6931049823760986,1.0,1.0,-1.7185195684432983,0.726097047328949,0.9924225211143494,0.329742431640625,0.0,0.0,0.6959534287452698,121.03266143798828,145.0,-65.42784118652344,-18711.466796875,642.1715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3256225585937,308.8717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17604.37890625,18000.0,0.0,0.0,0.4033069908618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8206143975257874,0.820622444152832,-8.070485819189344e-06,0.0,0.0004093053285032,0.0,0.0,80.10626220703125,0.0,0.0,0.0,0.4938602149486542,4.0,0.0,1.0
643020,293.1959228515625,297.1499938964844,293.1499938964844,0.1090693622827529,-2473.111572265625,304.1518249511719,0.619321346282959,0.1565321385860443,0.145104244351387,293.4802551269531,297.1499938964844,293.1499938964844,0.0129076531156897,-778.13134765625,302.49468994140625,0.3907401263713836,0.050000000745058,0.0518276542425155,293.22344970703125,297.1499938964844,293.1499938964844,0.4292205274105072,-5675.41259765625,304.1549072265625,0.8854591250419617,0.4726029634475708,0.3329182863235473,293.2751159667969,297.1499938964844,293.1499938964844,0.6246872544288635,-10324.1318359375,304.095947265625,0.9844540357589722,0.638811469078064,0.6081332564353943,293.1694641113281,297.1499938964844,293.1499938964844,0.0236812345683574,-4815.87451171875,304.1511535644531,0.4163007140159607,0.0579216070473194,0.2825721502304077,291.04498291015625,291.1499938964844,259.8922119140625,258.4578552246094,279.184326171875,293.32183837890625,290.0477600097656,1.0,0.4016085863113403,0.6973767280578613,0.6973767280578613,1.0,1.0,-1.7050007581710815,0.7212283611297607,0.9837723970413208,0.327877789735794,0.0,0.0,0.7100823521614075,130.87667846679688,148.0,9.5260009765625,-18681.359375,661.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9034729003906,308.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17643.291015625,18000.0,0.0,0.0,0.4036789238452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585583567619324,0.8585668206214905,-8.466190593026113e-06,0.0,0.0004096828051842,0.0,0.0,88.87699890136719,0.0,0.0,0.0,0.5101317763328552,4.0,0.0,1.0
643080,293.1959228515625,297.1499938964844,293.1499938964844,0.1090693622827529,-2473.111572265625,304.1518249511719,0.619321346282959,0.1565321385860443,0.145104244351387,293.4802551269531,297.1499938964844,293.1499938964844,0.0129076531156897,-778.13134765625,302.49468994140625,0.3907401263713836,0.050000000745058,0.0518276542425155,293.22344970703125,297.1499938964844,293.1499938964844,0.4292205274105072,-5675.41259765625,304.1549072265625,0.8854591250419617,0.4726029634475708,0.3329182863235473,293.2751159667969,297.1499938964844,293.1499938964844,0.6246872544288635,-10324.1318359375,304.095947265625,0.9844540357589722,0.638811469078064,0.6081332564353943,293.1694641113281,297.1499938964844,293.1499938964844,0.0236812345683574,-4815.87451171875,304.1511535644531,0.4163007140159607,0.0579216070473194,0.2825721502304077,291.04498291015625,291.1499938964844,259.8922119140625,258.4578552246094,279.184326171875,293.32183837890625,290.0477600097656,1.0,0.4016085863113403,0.6973767280578613,0.6973767280578613,1.0,1.0,-1.7050007581710815,0.7212283611297607,0.9837723970413208,0.327877789735794,0.0,0.0,0.7100823521614075,130.87667846679688,148.0,9.5260009765625,-18681.359375,661.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9034729003906,308.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17643.291015625,18000.0,0.0,0.0,0.4036789238452911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585583567619324,0.8585668206214905,-8.466190593026113e-06,0.0,0.0004096828051842,0.0,0.0,88.87699890136719,0.0,0.0,0.0,0.5101317763328552,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1083908304572105,-2460.35986328125,304.15234375,0.611869215965271,0.1556520462036132,0.1445944011211395,293.4950256347656,297.1499938964844,293.1499938964844,0.0126514239236712,-771.407958984375,302.3414001464844,0.3848258852958679,0.050000000745058,0.0521261282265186,293.2245483398437,297.1499938964844,293.1499938964844,0.4265218377113342,-5646.36083984375,304.15771484375,0.874560534954071,0.4705202281475067,0.3317072093486786,293.28875732421875,297.1499938964844,293.1499938964844,0.6183516979217529,-10222.6962890625,304.1240234375,0.971752941608429,0.6328452825546265,0.6019836664199829,293.1719665527344,297.1499938964844,293.1499938964844,0.0230587963014841,-4754.88623046875,304.1517944335937,0.4083151221275329,0.0569167956709861,0.2794518768787384,291.0694580078125,291.1499938964844,259.9397888183594,258.4947814941406,279.19195556640625,293.3345031738281,290.07061767578125,1.0,0.4063192307949066,0.7020065188407898,0.7020065188407898,1.0,1.0,-1.6921606063842771,0.7168043255805969,0.9753563404083252,0.3260390162467956,0.0,0.0,0.7189291715621948,138.15884399414062,151.0,23.05116081237793,-18565.9921875,672.9605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362548828125,308.5009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17757.85546875,18000.0,0.0,0.0,0.4050979018211365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881726861000061,0.881735622882843,-8.736941708775703e-06,0.0,0.0004111228627152,0.0,0.0,94.7308349609375,0.0,0.0,0.0,0.5204982161521912,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1083908304572105,-2460.35986328125,304.15234375,0.611869215965271,0.1556520462036132,0.1445944011211395,293.4950256347656,297.1499938964844,293.1499938964844,0.0126514239236712,-771.407958984375,302.3414001464844,0.3848258852958679,0.050000000745058,0.0521261282265186,293.2245483398437,297.1499938964844,293.1499938964844,0.4265218377113342,-5646.36083984375,304.15771484375,0.874560534954071,0.4705202281475067,0.3317072093486786,293.28875732421875,297.1499938964844,293.1499938964844,0.6183516979217529,-10222.6962890625,304.1240234375,0.971752941608429,0.6328452825546265,0.6019836664199829,293.1719665527344,297.1499938964844,293.1499938964844,0.0230587963014841,-4754.88623046875,304.1517944335937,0.4083151221275329,0.0569167956709861,0.2794518768787384,291.0694580078125,291.1499938964844,259.9397888183594,258.4947814941406,279.19195556640625,293.3345031738281,290.07061767578125,1.0,0.4063192307949066,0.7020065188407898,0.7020065188407898,1.0,1.0,-1.6921606063842771,0.7168043255805969,0.9753563404083252,0.3260390162467956,0.0,0.0,0.7189291715621948,138.15884399414062,151.0,23.05116081237793,-18565.9921875,672.9605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362548828125,308.5009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17757.85546875,18000.0,0.0,0.0,0.4050979018211365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881726861000061,0.881735622882843,-8.736941708775703e-06,0.0,0.0004111228627152,0.0,0.0,94.7308349609375,0.0,0.0,0.0,0.5204982161521912,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.107762686908245,-2448.655517578125,304.152587890625,0.6059242486953735,0.1548453420400619,0.1440689265727996,293.5095520019531,297.1499938964844,293.1499938964844,0.0123731475323438,-763.7276611328125,302.1830139160156,0.3805355131626129,0.050000000745058,0.0523553639650344,293.2254333496094,297.1499938964844,293.1499938964844,0.4239415824413299,-5618.95849609375,304.159423828125,0.8664830327033997,0.4684476554393768,0.3304358720779419,293.2928771972656,297.1499938964844,293.1499938964844,0.6137949228286743,-10152.7880859375,304.1400451660156,0.9618929028511048,0.6284805536270142,0.5978748798370361,293.1737670898437,297.1499938964844,293.1499938964844,0.0224763378500938,-4695.880859375,304.15216064453125,0.4021254181861877,0.0559940002858638,0.2762945592403412,291.08563232421875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.343505859375,290.08673095703125,1.0,0.409808874130249,0.706773042678833,0.706773042678833,1.0,1.0,-1.681553602218628,0.7133814692497253,0.9681721329689026,0.3247470259666443,0.0,0.0,0.7264159321784973,143.73760986328125,154.0,22.98127555847168,-18469.9453125,681.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,308.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17805.1953125,18000.0,0.0,0.0,0.4070797562599182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007130861282349,0.9007220268249512,-8.953152246249374e-06,0.0,0.0004131341993343,0.0,0.0,99.64324951171876,0.0,0.0,0.0,0.5289220809936523,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.107762686908245,-2448.655517578125,304.152587890625,0.6059242486953735,0.1548453420400619,0.1440689265727996,293.5095520019531,297.1499938964844,293.1499938964844,0.0123731475323438,-763.7276611328125,302.1830139160156,0.3805355131626129,0.050000000745058,0.0523553639650344,293.2254333496094,297.1499938964844,293.1499938964844,0.4239415824413299,-5618.95849609375,304.159423828125,0.8664830327033997,0.4684476554393768,0.3304358720779419,293.2928771972656,297.1499938964844,293.1499938964844,0.6137949228286743,-10152.7880859375,304.1400451660156,0.9618929028511048,0.6284805536270142,0.5978748798370361,293.1737670898437,297.1499938964844,293.1499938964844,0.0224763378500938,-4695.880859375,304.15216064453125,0.4021254181861877,0.0559940002858638,0.2762945592403412,291.08563232421875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.343505859375,290.08673095703125,1.0,0.409808874130249,0.706773042678833,0.706773042678833,1.0,1.0,-1.681553602218628,0.7133814692497253,0.9681721329689026,0.3247470259666443,0.0,0.0,0.7264159321784973,143.73760986328125,154.0,22.98127555847168,-18469.9453125,681.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,308.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17805.1953125,18000.0,0.0,0.0,0.4070797562599182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007130861282349,0.9007220268249512,-8.953152246249374e-06,0.0,0.0004131341993343,0.0,0.0,99.64324951171876,0.0,0.0,0.0,0.5289220809936523,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.107173353433609,-2437.67236328125,304.1527099609375,0.6010333895683289,0.1541240364313125,0.1435820013284683,293.5235900878906,297.1499938964844,293.1499938964844,0.0120813557878136,-755.1973266601562,302.0212707519531,0.3771717846393585,0.050000000745058,0.052544355392456,293.2261047363281,297.1499938964844,293.1499938964844,0.4213276505470276,-5591.369140625,304.1606140136719,0.8599910140037537,0.4664017856121063,0.3291528820991516,293.2940673828125,297.1499938964844,293.1499938964844,0.6094325184822083,-10089.4091796875,304.1505432128906,0.9535319805145264,0.6246195435523987,0.5943663716316223,293.17498779296875,297.1499938964844,293.1499938964844,0.0219339672476053,-4639.978515625,304.15234375,0.3967619836330414,0.0551461055874824,0.2733075618743896,291.101318359375,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3512268066406,290.1024780273437,1.0,0.412551075220108,0.7116650938987732,0.7116650938987732,1.0,1.0,-1.67185640335083,0.7103471159934998,0.9615093469619752,0.323657214641571,0.0,0.0,0.7318567633628845,148.3181915283203,157.0,22.59527015686035,-18386.748046875,687.3012084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,308.2254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.404296875,18000.0,0.0,0.0,0.4093203246593475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152398705482484,0.9152489900588988,-9.124019925366156e-06,0.0,0.0004154080816078,0.0,0.0,103.54496002197266,0.0,0.0,0.0,0.5354018807411194,4.0,0.0,1.0
