time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.107173353433609,-2437.67236328125,304.1527099609375,0.6010333895683289,0.1541240364313125,0.1435820013284683,293.5235900878906,297.1499938964844,293.1499938964844,0.0120813557878136,-755.1973266601562,302.0212707519531,0.3771717846393585,0.050000000745058,0.052544355392456,293.2261047363281,297.1499938964844,293.1499938964844,0.4213276505470276,-5591.369140625,304.1606140136719,0.8599910140037537,0.4664017856121063,0.3291528820991516,293.2940673828125,297.1499938964844,293.1499938964844,0.6094325184822083,-10089.4091796875,304.1505432128906,0.9535319805145264,0.6246195435523987,0.5943663716316223,293.17498779296875,297.1499938964844,293.1499938964844,0.0219339672476053,-4639.978515625,304.15234375,0.3967619836330414,0.0551461055874824,0.2733075618743896,291.101318359375,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3512268066406,290.1024780273437,1.0,0.412551075220108,0.7116650938987732,0.7116650938987732,1.0,1.0,-1.67185640335083,0.7103471159934998,0.9615093469619752,0.323657214641571,0.0,0.0,0.7318567633628845,148.3181915283203,157.0,22.59527015686035,-18386.748046875,687.3012084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,308.2254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.404296875,18000.0,0.0,0.0,0.4093203246593475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152398705482484,0.9152489900588988,-9.124019925366156e-06,0.0,0.0004154080816078,0.0,0.0,103.54496002197266,0.0,0.0,0.0,0.5354018807411194,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.1068920642137527,-2432.420166015625,304.1527404785156,0.5988589525222778,0.153792604804039,0.1433563232421875,293.5303955078125,297.1499938964844,293.1499938964844,0.0119324484840035,-750.66748046875,301.9393310546875,0.3757139444351196,0.050000000745058,0.0526289865374565,293.22637939453125,297.1499938964844,293.1499938964844,0.4199988842010498,-5577.3779296875,304.1611022949219,0.8571302890777588,0.4653865396976471,0.3285100758075714,293.294189453125,297.1499938964844,293.1499938964844,0.6072059273719788,-10058.0693359375,304.15447998046875,0.949705183506012,0.6227726340293884,0.5927014946937561,293.1754150390625,297.1499938964844,293.1499938964844,0.021674370393157,-4612.83984375,304.1523742675781,0.3941936194896698,0.0547417961061,0.2718672454357147,291.1095275878906,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3548583984375,290.1107177734375,1.0,0.4137347340583801,0.7141544222831726,0.7141544222831726,1.0,1.0,-1.667186975479126,0.7088996171951294,0.9582873582839966,0.3231449425220489,0.0,0.0,0.7337329983711243,150.3629608154297,157.0,22.959184646606445,-18348.9140625,689.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,308.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17877.63671875,18000.0,0.0,0.0,0.410453200340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9207292199134828,0.920738399028778,-9.19092599360738e-06,0.0,0.00041655782843,0.0,0.0,105.0614776611328,0.0,0.0,0.0,0.5378620028495789,4.0,0.0,1.0
643560,293.1891784667969,297.1499938964844,293.1499938964844,0.1066193878650665,-2427.320068359375,304.1527404785156,0.5968211889266968,0.153480127453804,0.1431431025266647,293.5370483398437,297.1499938964844,293.1499938964844,0.0117825604975223,-745.9916381835938,301.85675048828125,0.3743639588356018,0.050000000745058,0.0527089014649391,293.2265930175781,297.1499938964844,293.1499938964844,0.4186536967754364,-5563.22607421875,304.1615295410156,0.8544560074806213,0.4643747806549072,0.3278665840625763,293.2940979003906,297.1499938964844,293.1499938964844,0.604934573173523,-10026.6025390625,304.15777587890625,0.9460485577583312,0.6209595203399658,0.5910694003105164,293.1758117675781,297.1499938964844,293.1499938964844,0.0214204136282205,-4586.03369140625,304.15240478515625,0.3916232585906982,0.0543465577065944,0.270451933145523,291.1180725097656,291.1499938964844,260.0753173828125,258.6004333496094,279.19927978515625,293.3583984375,290.11932373046875,1.0,0.4148282408714294,0.7166712284088135,0.7166712284088135,1.0,1.0,-1.662595510482788,0.707478940486908,0.95511656999588,0.3226431906223297,0.0,0.0,0.7350007891654968,152.29022216796875,160.0,23.56333541870117,-18312.765625,691.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88494873046875,308.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.404296875,18000.0,0.0,0.0,0.4115535318851471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9249355792999268,0.9249448180198668,-9.244124157703482e-06,0.0,0.0004176745133008,0.0,0.0,106.2483367919922,0.0,0.0,0.0,0.5397554636001587,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.106105737388134,-2417.687744140625,304.1526794433594,0.5930700302124023,0.1529107093811035,0.1427577286958694,293.5500183105469,297.1499938964844,293.1499938964844,0.0114816110581159,-736.2684326171875,301.6896057128906,0.3719043731689453,0.050000000745058,0.0528584904968738,293.2269592285156,297.1499938964844,293.1499938964844,0.4159267544746399,-5534.564453125,304.1622314453125,0.8495252728462219,0.4623580873012543,0.3265776038169861,293.2936096191406,297.1499938964844,293.1499938964844,0.6002807021141052,-9963.2626953125,304.16290283203125,0.9391217231750488,0.6174060702323914,0.5878718495368958,293.1763916015625,297.1499938964844,293.1499938964844,0.0209253784269094,-4533.044921875,304.1524353027344,0.3863657414913177,0.0535742901265621,0.2676681280136108,291.1359558105469,291.1499938964844,260.1181030273437,258.634033203125,279.20050048828125,293.36529541015625,290.13726806640625,1.0,0.4168216586112976,0.7217839360237122,0.7217839360237122,1.0,1.0,-1.653583288192749,0.7046877145767212,0.9488956332206726,0.3216537237167358,0.0,0.0,0.7356812953948975,155.88998413085938,148.0,24.75958824157715,-18243.12890625,695.3840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085327148437,308.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.2734375,18000.0,0.0,0.0,0.4135507345199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9293429851531982,0.9293522834777832,-9.306611900683492e-06,0.0,0.0004197014204692,0.0,0.0,107.5569305419922,0.0,0.0,0.0,0.5417659282684326,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.106105737388134,-2417.687744140625,304.1526794433594,0.5930700302124023,0.1529107093811035,0.1427577286958694,293.5500183105469,297.1499938964844,293.1499938964844,0.0114816110581159,-736.2684326171875,301.6896057128906,0.3719043731689453,0.050000000745058,0.0528584904968738,293.2269592285156,297.1499938964844,293.1499938964844,0.4159267544746399,-5534.564453125,304.1622314453125,0.8495252728462219,0.4623580873012543,0.3265776038169861,293.2936096191406,297.1499938964844,293.1499938964844,0.6002807021141052,-9963.2626953125,304.16290283203125,0.9391217231750488,0.6174060702323914,0.5878718495368958,293.1763916015625,297.1499938964844,293.1499938964844,0.0209253784269094,-4533.044921875,304.1524353027344,0.3863657414913177,0.0535742901265621,0.2676681280136108,291.1359558105469,291.1499938964844,260.1181030273437,258.634033203125,279.20050048828125,293.36529541015625,290.13726806640625,1.0,0.4168216586112976,0.7217839360237122,0.7217839360237122,1.0,1.0,-1.653583288192749,0.7046877145767212,0.9488956332206726,0.3216537237167358,0.0,0.0,0.7356812953948975,155.88998413085938,148.0,24.75958824157715,-18243.12890625,695.3840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085327148437,308.1163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.2734375,18000.0,0.0,0.0,0.4135507345199585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9293429851531982,0.9293522834777832,-9.306611900683492e-06,0.0,0.0004197014204692,0.0,0.0,107.5569305419922,0.0,0.0,0.0,0.5417659282684326,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.1054632142186164,-2405.618408203125,304.1528625488281,0.5937165021896362,0.1524527072906494,0.1422485262155532,293.5623779296875,297.1499938964844,293.1499938964844,0.0111149698495864,-723.2252807617188,301.52069091796875,0.3730370104312897,0.050000000745058,0.052789106965065,293.2270812988281,297.1499938964844,293.1499938964844,0.412910908460617,-5502.734375,304.1631774902344,0.8500832319259644,0.4603839516639709,0.3251464068889618,293.29266357421875,297.1499938964844,293.1499938964844,0.5952340960502625,-9895.513671875,304.1669921875,0.9393956661224364,0.6139581203460693,0.5845478177070618,293.1766052246094,297.1499938964844,293.1499938964844,0.0203009434044361,-4465.04443359375,304.1526794433594,0.3847630023956299,0.0528569668531417,0.2640291452407837,291.15606689453125,291.1499938964844,260.1596984863281,258.6669006347656,279.202392578125,293.3719177246094,290.1576843261719,1.0,0.4137243330478668,0.72711580991745,0.72711580991745,1.0,1.0,-1.6428117752075195,0.7010682821273804,0.941743552684784,0.3202164471149444,0.0,0.0,0.7335772514343262,153.91055297851562,136.0,28.04289627075196,-18160.9296875,681.9995727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940673828125,308.11688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.673828125,18000.0,0.0,0.0,0.4151096940040588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9280290603637696,0.9280383586883544,-9.306130777986256e-06,0.0,0.0004212835629004,0.0,0.0,107.31854248046876,0.0,0.0,0.0,0.5412266254425049,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.1054632142186164,-2405.618408203125,304.1528625488281,0.5937165021896362,0.1524527072906494,0.1422485262155532,293.5623779296875,297.1499938964844,293.1499938964844,0.0111149698495864,-723.2252807617188,301.52069091796875,0.3730370104312897,0.050000000745058,0.052789106965065,293.2270812988281,297.1499938964844,293.1499938964844,0.412910908460617,-5502.734375,304.1631774902344,0.8500832319259644,0.4603839516639709,0.3251464068889618,293.29266357421875,297.1499938964844,293.1499938964844,0.5952340960502625,-9895.513671875,304.1669921875,0.9393956661224364,0.6139581203460693,0.5845478177070618,293.1766052246094,297.1499938964844,293.1499938964844,0.0203009434044361,-4465.04443359375,304.1526794433594,0.3847630023956299,0.0528569668531417,0.2640291452407837,291.15606689453125,291.1499938964844,260.1596984863281,258.6669006347656,279.202392578125,293.3719177246094,290.1576843261719,1.0,0.4137243330478668,0.72711580991745,0.72711580991745,1.0,1.0,-1.6428117752075195,0.7010682821273804,0.941743552684784,0.3202164471149444,0.0,0.0,0.7335772514343262,153.91055297851562,136.0,28.04289627075196,-18160.9296875,681.9995727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940673828125,308.11688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.673828125,18000.0,0.0,0.0,0.4151096940040588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9280290603637696,0.9280383586883544,-9.306130777986256e-06,0.0,0.0004212835629004,0.0,0.0,107.31854248046876,0.0,0.0,0.0,0.5412266254425049,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.1048091650009155,-2393.319091796875,304.1529846191406,0.597590446472168,0.1521505266427993,0.1417350769042968,293.5739440917969,297.1499938964844,293.1499938964844,0.0107150888070464,-708.0399780273438,301.3504638671875,0.3767299354076385,0.050000000745058,0.0525702387094497,293.226806640625,297.1499938964844,293.1499938964844,0.4097648859024048,-5469.53564453125,304.1640319824219,0.8545647859573364,0.4584868848323822,0.3236563801765442,293.291259765625,297.1499938964844,293.1499938964844,0.5899903774261475,-9825.8623046875,304.1700439453125,0.944790244102478,0.6106329560279846,0.5811887979507446,293.1763610839844,297.1499938964844,293.1499938964844,0.0196435395628213,-4391.79638671875,304.1528625488281,0.3860426545143127,0.0522349514067173,0.2600889205932617,291.1773681640625,291.1499938964844,260.2001037597656,258.69903564453125,279.2042236328125,293.37811279296875,290.1788635253906,1.0,0.4076999723911285,0.7326311469078064,0.7326311469078064,1.0,1.0,-1.631380319595337,0.6971234679222107,0.9342568516731262,0.3185737431049347,0.0,0.0,0.7284883856773376,148.13372802734375,124.0,28.81486892700196,-18065.63671875,657.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378295898437,308.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.966796875,18000.0,0.0,0.0,0.4160242676734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9200301766395568,0.9200394153594972,-9.232261618308256e-06,0.0,0.0004222117422614,0.0,0.0,105.28343200683594,0.0,0.0,0.0,0.5377363562583923,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.1048091650009155,-2393.319091796875,304.1529846191406,0.597590446472168,0.1521505266427993,0.1417350769042968,293.5739440917969,297.1499938964844,293.1499938964844,0.0107150888070464,-708.0399780273438,301.3504638671875,0.3767299354076385,0.050000000745058,0.0525702387094497,293.226806640625,297.1499938964844,293.1499938964844,0.4097648859024048,-5469.53564453125,304.1640319824219,0.8545647859573364,0.4584868848323822,0.3236563801765442,293.291259765625,297.1499938964844,293.1499938964844,0.5899903774261475,-9825.8623046875,304.1700439453125,0.944790244102478,0.6106329560279846,0.5811887979507446,293.1763610839844,297.1499938964844,293.1499938964844,0.0196435395628213,-4391.79638671875,304.1528625488281,0.3860426545143127,0.0522349514067173,0.2600889205932617,291.1773681640625,291.1499938964844,260.2001037597656,258.69903564453125,279.2042236328125,293.37811279296875,290.1788635253906,1.0,0.4076999723911285,0.7326311469078064,0.7326311469078064,1.0,1.0,-1.631380319595337,0.6971234679222107,0.9342568516731262,0.3185737431049347,0.0,0.0,0.7284883856773376,148.13372802734375,124.0,28.81486892700196,-18065.63671875,657.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378295898437,308.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.966796875,18000.0,0.0,0.0,0.4160242676734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9200301766395568,0.9200394153594972,-9.232261618308256e-06,0.0,0.0004222117422614,0.0,0.0,105.28343200683594,0.0,0.0,0.0,0.5377363562583923,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.1042158082127571,-2382.17822265625,304.1529846191406,0.6036822199821472,0.1519802957773208,0.1412625461816787,293.5847473144531,297.1499938964844,293.1499938964844,0.0103087276220321,-691.8397216796875,301.17828369140625,0.3822418749332428,0.050000000745058,0.0522633679211139,293.2262268066406,297.1499938964844,293.1499938964844,0.4066778719425201,-5437.0537109375,304.1644897460937,0.8619099259376526,0.4566572606563568,0.3221501111984253,293.2894592285156,297.1499938964844,293.1499938964844,0.5848190188407898,-9757.8037109375,304.17193603515625,0.9535573720932008,0.6074194312095642,0.5778489708900452,293.1756896972656,297.1499938964844,293.1499938964844,0.0190075505524873,-4319.33935546875,304.1529846191406,0.3894397914409637,0.0516997352242469,0.2561355531215668,291.19598388671875,291.1499938964844,260.23931884765625,258.7304992675781,279.2058410644531,293.3838806152344,290.1972045898437,1.0,0.3997687697410583,0.7382969856262207,0.7382969856262207,1.0,1.0,-1.6198798418045044,0.6931126117706299,0.9267672300338744,0.3168743252754211,0.0,0.0,0.7210745811462402,140.12892150878906,112.0,25.9329891204834,-17960.162109375,627.5847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317932128906,308.1954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.26953125,18000.0,0.0,0.0,0.4161572754383087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061131477355956,0.9061222672462464,-9.0915700639016e-06,0.0,0.000422346725827,0.0,0.0,101.6987075805664,0.0,0.0,0.0,0.5316407084465027,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.1042158082127571,-2382.17822265625,304.1529846191406,0.6036822199821472,0.1519802957773208,0.1412625461816787,293.5847473144531,297.1499938964844,293.1499938964844,0.0103087276220321,-691.8397216796875,301.17828369140625,0.3822418749332428,0.050000000745058,0.0522633679211139,293.2262268066406,297.1499938964844,293.1499938964844,0.4066778719425201,-5437.0537109375,304.1644897460937,0.8619099259376526,0.4566572606563568,0.3221501111984253,293.2894592285156,297.1499938964844,293.1499938964844,0.5848190188407898,-9757.8037109375,304.17193603515625,0.9535573720932008,0.6074194312095642,0.5778489708900452,293.1756896972656,297.1499938964844,293.1499938964844,0.0190075505524873,-4319.33935546875,304.1529846191406,0.3894397914409637,0.0516997352242469,0.2561355531215668,291.19598388671875,291.1499938964844,260.23931884765625,258.7304992675781,279.2058410644531,293.3838806152344,290.1972045898437,1.0,0.3997687697410583,0.7382969856262207,0.7382969856262207,1.0,1.0,-1.6198798418045044,0.6931126117706299,0.9267672300338744,0.3168743252754211,0.0,0.0,0.7210745811462402,140.12892150878906,112.0,25.9329891204834,-17960.162109375,627.5847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317932128906,308.1954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.26953125,18000.0,0.0,0.0,0.4161572754383087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061131477355956,0.9061222672462464,-9.0915700639016e-06,0.0,0.000422346725827,0.0,0.0,101.6987075805664,0.0,0.0,0.0,0.5316407084465027,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.1039495393633842,-2377.190673828125,304.1529235839844,0.6073812246322632,0.1519368141889572,0.1410453021526336,293.5898742675781,297.1499938964844,293.1499938964844,0.0101072527468204,-683.5465087890625,301.0912780761719,0.3855711221694946,0.050000000745058,0.0520884171128273,293.2258605957031,297.1499938964844,293.1499938964844,0.4051839709281921,-5421.375,304.1645812988281,0.8665242791175842,0.4557637572288513,0.3213967084884643,293.2884521484375,297.1499938964844,293.1499938964844,0.5823033452033997,-9724.8896484375,304.1725158691406,0.9588632583618164,0.6058502793312073,0.5761939883232117,293.1752624511719,297.1499938964844,293.1499938964844,0.0187034513801336,-4284.130859375,304.1529846191406,0.3917161226272583,0.0514597445726394,0.2541880309581756,291.2037658691406,291.1499938964844,260.25848388671875,258.7459716796875,279.2065734863281,293.3866271972656,290.204833984375,1.0,0.3952966630458832,0.741179883480072,0.741179883480072,1.0,1.0,-1.614179253578186,0.6911153197288513,0.92306387424469,0.316021054983139,0.0,0.0,0.716702938079834,135.58343505859375,112.0,23.47489547729492,-17904.12109375,611.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,308.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18179.951171875,18000.0,0.0,0.0,0.4159055650234222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973296880722046,0.8973386883735657,-9.00096074474277e-06,0.0,0.0004220912815071,0.0,0.0,99.4595184326172,0.0,0.0,0.0,0.527798056602478,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.1037055850028991,-2372.631591796875,304.15283203125,0.6114476323127747,0.1519173830747604,0.1408413648605346,293.59490966796875,297.1499938964844,293.1499938964844,0.0099080987274646,-675.1853637695312,301.0035095214844,0.3892460167407989,0.050000000745058,0.0519034750759601,293.2254638671875,297.1499938964844,293.1499938964844,0.4037325978279114,-5406.1689453125,304.16455078125,0.8717353343963623,0.4548823833465576,0.3206448256969452,293.2873840332031,297.1499938964844,293.1499938964844,0.5798497200012207,-9692.8935546875,304.1728820800781,0.9646303057670592,0.604303777217865,0.5745508670806885,293.1747741699219,297.1499938964844,293.1499938964844,0.0184097401797771,-4249.7783203125,304.1529846191406,0.39424529671669,0.0512352623045444,0.2522676289081573,291.2103576660156,291.1499938964844,260.2773742675781,258.7612609863281,279.2072448730469,293.38934326171875,290.21124267578125,1.0,0.3905636370182037,0.7440946698188782,0.7440946698188782,1.0,1.0,-1.6085312366485596,0.6891319751739502,0.9193992614746094,0.3151701688766479,0.0,0.0,0.7120136618614197,130.78651428222656,100.0,20.54875373840332,-17846.1640625,594.2572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653076171875,308.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18200.365234375,18000.0,0.0,0.0,0.4154363870620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875916600227356,0.8876005411148071,-8.900027751224115e-06,0.0,0.000421615113737,0.0,0.0,97.00763702392578,0.0,0.0,0.0,0.523546040058136,4.0,0.0,1.0
644220,293.172119140625,297.1499938964844,293.1499938964844,0.1032863110303878,-2364.8330078125,304.152587890625,0.6202828288078308,0.1519428044557571,0.1404736489057541,293.604736328125,297.1499938964844,293.1499938964844,0.0095189968124032,-658.382568359375,300.8252868652344,0.3968752324581146,0.050000000745058,0.0515122301876544,293.2245788574219,297.1499938964844,293.1499938964844,0.400969535112381,-5377.29150390625,304.164306640625,0.8839533925056458,0.4531510472297668,0.3191484212875366,293.28515625,297.1499938964844,293.1499938964844,0.5751512050628662,-9631.8818359375,304.1730651855469,0.9771597981452942,0.6012728214263916,0.5713036060333252,293.1737060546875,297.1499938964844,293.1499938964844,0.0178533177822828,-4183.7529296875,304.1529235839844,0.3999593257904053,0.0508252494037151,0.248513638973236,291.2197265625,291.1499938964844,260.31427001953125,258.7914123535156,279.20855712890625,293.3946228027344,290.22021484375,1.0,0.3804602921009063,0.7500185370445251,0.7500185370445251,1.0,1.0,-1.5974177122116089,0.685218095779419,0.91219961643219,0.3134815394878387,0.0,0.0,0.702031672000885,120.65685272216795,88.0,13.956831932067873,-17725.4453125,559.3723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,308.3363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18227.740234375,18000.0,0.0,0.0,0.4138455986976623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660663962364197,0.8660750985145569,-8.676994184497744e-06,0.0,0.0004200006951577,0.0,0.0,91.71652221679688,0.0,0.0,0.0,0.5141844153404236,4.0,0.0,1.0
644280,293.172119140625,297.1499938964844,293.1499938964844,0.1032863110303878,-2364.8330078125,304.152587890625,0.6202828288078308,0.1519428044557571,0.1404736489057541,293.604736328125,297.1499938964844,293.1499938964844,0.0095189968124032,-658.382568359375,300.8252868652344,0.3968752324581146,0.050000000745058,0.0515122301876544,293.2245788574219,297.1499938964844,293.1499938964844,0.400969535112381,-5377.29150390625,304.164306640625,0.8839533925056458,0.4531510472297668,0.3191484212875366,293.28515625,297.1499938964844,293.1499938964844,0.5751512050628662,-9631.8818359375,304.1730651855469,0.9771597981452942,0.6012728214263916,0.5713036060333252,293.1737060546875,297.1499938964844,293.1499938964844,0.0178533177822828,-4183.7529296875,304.1529235839844,0.3999593257904053,0.0508252494037151,0.248513638973236,291.2197265625,291.1499938964844,260.31427001953125,258.7914123535156,279.20855712890625,293.3946228027344,290.22021484375,1.0,0.3804602921009063,0.7500185370445251,0.7500185370445251,1.0,1.0,-1.5974177122116089,0.685218095779419,0.91219961643219,0.3134815394878387,0.0,0.0,0.702031672000885,120.65685272216795,88.0,13.956831932067873,-17725.4453125,559.3723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,308.3363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18227.740234375,18000.0,0.0,0.0,0.4138455986976623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8660663962364197,0.8660750985145569,-8.676994184497744e-06,0.0,0.0004200006951577,0.0,0.0,91.71652221679688,0.0,0.0,0.0,0.5141844153404236,4.0,0.0,1.0
644340,293.1688232421875,297.1499938964844,293.1499938964844,0.102959468960762,-2358.807373046875,304.1522827148437,0.6302297711372375,0.1520543396472931,0.1401624530553817,293.6141662597656,297.1499938964844,293.1499938964844,0.0091448770835995,-641.6285400390625,300.6436462402344,0.4048958420753479,0.050000000745058,0.0511027835309505,293.2236022949219,297.1499938964844,293.1499938964844,0.3983938694000244,-5350.44775390625,304.163818359375,0.8986577391624451,0.4514568448066711,0.317664623260498,293.2828674316406,297.1499938964844,293.1499938964844,0.5707390904426575,-9574.8271484375,304.1727294921875,0.9904073476791382,0.5983174443244934,0.5681098699569702,293.17254638671875,297.1499938964844,293.1499938964844,0.0173353217542171,-4121.1376953125,304.1528015136719,0.4066728055477142,0.0504566766321659,0.2448722124099731,291.2242431640625,291.1499938964844,260.3500061035156,258.82098388671875,279.2098388671875,293.3998413085937,290.224365234375,1.0,0.3696756362915039,0.7560656070709229,0.7560656070709229,1.0,1.0,-1.5865648984909058,0.6813820600509644,0.9051828384399414,0.311814546585083,0.0,0.0,0.6917826533317566,110.0732879638672,76.0,7.268486022949219,-17600.08203125,523.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40216064453125,308.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.033203125,18000.0,0.0,0.0,0.4114279150962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431510329246521,0.8431594371795654,-8.44147871248424e-06,0.0,0.0004175470385234,0.0,0.0,86.29010772705078,0.0,0.0,0.0,0.5042824745178223,4.0,0.0,1.0
644400,293.1688232421875,297.1499938964844,293.1499938964844,0.102959468960762,-2358.807373046875,304.1522827148437,0.6302297711372375,0.1520543396472931,0.1401624530553817,293.6141662597656,297.1499938964844,293.1499938964844,0.0091448770835995,-641.6285400390625,300.6436462402344,0.4048958420753479,0.050000000745058,0.0511027835309505,293.2236022949219,297.1499938964844,293.1499938964844,0.3983938694000244,-5350.44775390625,304.163818359375,0.8986577391624451,0.4514568448066711,0.317664623260498,293.2828674316406,297.1499938964844,293.1499938964844,0.5707390904426575,-9574.8271484375,304.1727294921875,0.9904073476791382,0.5983174443244934,0.5681098699569702,293.17254638671875,297.1499938964844,293.1499938964844,0.0173353217542171,-4121.1376953125,304.1528015136719,0.4066728055477142,0.0504566766321659,0.2448722124099731,291.2242431640625,291.1499938964844,260.3500061035156,258.82098388671875,279.2098388671875,293.3998413085937,290.224365234375,1.0,0.3696756362915039,0.7560656070709229,0.7560656070709229,1.0,1.0,-1.5865648984909058,0.6813820600509644,0.9051828384399414,0.311814546585083,0.0,0.0,0.6917826533317566,110.0732879638672,76.0,7.268486022949219,-17600.08203125,523.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40216064453125,308.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.033203125,18000.0,0.0,0.0,0.4114279150962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431510329246521,0.8431594371795654,-8.44147871248424e-06,0.0,0.0004175470385234,0.0,0.0,86.29010772705078,0.0,0.0,0.0,0.5042824745178223,4.0,0.0,1.0
644460,293.16510009765625,297.1499938964844,293.1499938964844,0.1027789041399955,-2355.51123046875,304.1517944335937,0.641214907169342,0.1523316353559494,0.1399982869625091,293.6220397949219,297.1499938964844,293.1499938964844,0.0087989382445812,-625.5601806640625,300.46246337890625,0.4134947657585144,0.050000000745058,0.0507141947746276,293.2224426269531,297.1499938964844,293.1499938964844,0.3959613740444183,-5325.09326171875,304.16326904296875,0.915389358997345,0.4498286545276642,0.3162324428558349,293.2784118652344,297.1499938964844,293.1499938964844,0.5595892667770386,-9420.1669921875,304.1852111816406,0.9990000128746032,0.5958312749862671,0.5584825277328491,293.1712646484375,297.1499938964844,293.1499938964844,0.0168731920421123,-4064.09326171875,304.15264892578125,0.4142332673072815,0.0501476749777793,0.2415327429771423,291.2264709472656,291.1499938964844,260.38360595703125,258.8489685058594,279.2143859863281,293.4042053222656,290.22760009765625,1.0,0.358121395111084,0.7626103758811951,0.7626103758811951,1.0,1.0,-1.5687034130096436,0.6742783188819885,0.894425094127655,0.3085086345672607,0.0,0.0,0.6815030574798584,99.8887939453125,64.0,9.514461517333984,-17427.46484375,485.7304382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5828857421875,308.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18236.30859375,18000.0,0.0,0.0,0.4082520306110382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8201934099197388,0.8202016353607178,-8.20920195110375e-06,0.0,0.0004143239057157,0.0,0.0,81.07588958740234,0.0,0.0,0.0,0.4944254159927368,4.0,0.0,1.0
644520,293.16510009765625,297.1499938964844,293.1499938964844,0.1027789041399955,-2355.51123046875,304.1517944335937,0.641214907169342,0.1523316353559494,0.1399982869625091,293.6220397949219,297.1499938964844,293.1499938964844,0.0087989382445812,-625.5601806640625,300.46246337890625,0.4134947657585144,0.050000000745058,0.0507141947746276,293.2224426269531,297.1499938964844,293.1499938964844,0.3959613740444183,-5325.09326171875,304.16326904296875,0.915389358997345,0.4498286545276642,0.3162324428558349,293.2784118652344,297.1499938964844,293.1499938964844,0.5595892667770386,-9420.1669921875,304.1852111816406,0.9990000128746032,0.5958312749862671,0.5584825277328491,293.1712646484375,297.1499938964844,293.1499938964844,0.0168731920421123,-4064.09326171875,304.15264892578125,0.4142332673072815,0.0501476749777793,0.2415327429771423,291.2264709472656,291.1499938964844,260.38360595703125,258.8489685058594,279.2143859863281,293.4042053222656,290.22760009765625,1.0,0.358121395111084,0.7626103758811951,0.7626103758811951,1.0,1.0,-1.5687034130096436,0.6742783188819885,0.894425094127655,0.3085086345672607,0.0,0.0,0.6815030574798584,99.8887939453125,64.0,9.514461517333984,-17427.46484375,485.7304382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5828857421875,308.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18236.30859375,18000.0,0.0,0.0,0.4082520306110382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8201934099197388,0.8202016353607178,-8.20920195110375e-06,0.0,0.0004143239057157,0.0,0.0,81.07588958740234,0.0,0.0,0.0,0.4944254159927368,4.0,0.0,1.0
644580,293.16143798828125,297.1499938964844,293.1499938964844,0.1024401783943176,-2348.681396484375,304.1517639160156,0.6523448824882507,0.1526903361082077,0.1400057077407837,293.6287841796875,297.1499938964844,293.1499938964844,0.0084655229002237,-608.7482299804688,300.29315185546875,0.4223055243492126,0.050000000745058,0.0503867603838443,293.2213134765625,297.1499938964844,293.1499938964844,0.3924492597579956,-5287.31103515625,304.16473388671875,0.9326473474502563,0.4482218027114868,0.3148843646049499,293.2479248046875,297.1499938964844,293.1499938964844,0.5252876281738281,-8940.859375,304.2304382324219,0.9990000128746032,0.5986992716789246,0.5299423336982727,293.16943359375,297.1499938964844,293.1499938964844,0.0164824407547712,-4011.51171875,304.152099609375,0.4223572313785553,0.050000000745058,0.23907470703125,291.2665405273437,291.1499938964844,260.4143371582031,258.87457275390625,279.2259216308594,293.4060974121094,290.2696838378906,1.0,0.3449998795986175,0.770788311958313,0.770788311958313,1.0,1.0,-1.5294133424758911,0.6575217247009277,0.8718915581703186,0.2997732758522033,0.0,0.0,0.6635486483573914,90.84644317626952,52.0,45.362037658691406,-17074.0625,439.4702758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80487060546875,308.6293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18359.98828125,18000.0,0.0,0.0,0.403877705335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880234122276306,0.7880313396453857,-7.923003977339249e-06,0.0,0.0004098845238331,0.0,0.0,74.3705062866211,0.0,0.0,0.0,0.4808468222618103,4.0,0.0,1.0
644640,293.16143798828125,297.1499938964844,293.1499938964844,0.1024401783943176,-2348.681396484375,304.1517639160156,0.6523448824882507,0.1526903361082077,0.1400057077407837,293.6287841796875,297.1499938964844,293.1499938964844,0.0084655229002237,-608.7482299804688,300.29315185546875,0.4223055243492126,0.050000000745058,0.0503867603838443,293.2213134765625,297.1499938964844,293.1499938964844,0.3924492597579956,-5287.31103515625,304.16473388671875,0.9326473474502563,0.4482218027114868,0.3148843646049499,293.2479248046875,297.1499938964844,293.1499938964844,0.5252876281738281,-8940.859375,304.2304382324219,0.9990000128746032,0.5986992716789246,0.5299423336982727,293.16943359375,297.1499938964844,293.1499938964844,0.0164824407547712,-4011.51171875,304.152099609375,0.4223572313785553,0.050000000745058,0.23907470703125,291.2665405273437,291.1499938964844,260.4143371582031,258.87457275390625,279.2259216308594,293.4060974121094,290.2696838378906,1.0,0.3449998795986175,0.770788311958313,0.770788311958313,1.0,1.0,-1.5294133424758911,0.6575217247009277,0.8718915581703186,0.2997732758522033,0.0,0.0,0.6635486483573914,90.84644317626952,52.0,45.362037658691406,-17074.0625,439.4702758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80487060546875,308.6293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18359.98828125,18000.0,0.0,0.0,0.403877705335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880234122276306,0.7880313396453857,-7.923003977339249e-06,0.0,0.0004098845238331,0.0,0.0,74.3705062866211,0.0,0.0,0.0,0.4808468222618103,4.0,0.0,1.0
644700,293.1597595214844,297.1499938964844,293.1499938964844,0.1022868752479553,-2345.599365234375,304.1517333984375,0.6589375734329224,0.1528761982917785,0.1400068998336792,293.6320495605469,297.1499938964844,293.1499938964844,0.00830271653831,-600.3587646484375,300.2077941894531,0.4277412593364715,0.050000000745058,0.05021583288908,293.2208557128906,297.1499938964844,293.1499938964844,0.3907351791858673,-5268.95947265625,304.1651611328125,0.9425809383392334,0.4474080204963684,0.3141952455043793,293.2229309082031,297.1499938964844,293.1499938964844,0.5065010190010071,-8679.61328125,304.2499389648437,0.9990000128746032,0.6023622751235962,0.5144146680831909,293.1683044433594,297.1499938964844,293.1499938964844,0.0163266658782959,-3990.67626953125,304.1516418457031,0.4277413785457611,0.050000000745058,0.2382024228572845,291.2850646972656,291.1499938964844,260.4286499023437,258.88653564453125,279.2322998046875,293.4093017578125,290.2876281738281,1.0,0.3379798531532287,0.775377094745636,0.775377094745636,1.0,1.0,-1.5086939334869385,0.6486937403678894,0.8600001931190491,0.2951697707176208,0.0,0.0,0.6526694297790527,86.13117980957031,52.0,46.897438049316406,-16857.57421875,416.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94305419921875,308.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18423.23046875,18000.0,0.0,0.0,0.4010500609874725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659731507301331,0.7659808397293091,-7.729225217190105e-06,0.0,0.0004070148279424,0.0,0.0,69.99056243896484,0.0,0.0,0.0,0.4717682898044586,4.0,0.0,1.0
644760,293.1581115722656,297.1499938964844,293.1499938964844,0.1021605506539344,-2343.0556640625,304.1516418457031,0.6662937998771667,0.1530739068984985,0.1400143355131149,293.63531494140625,297.1499938964844,293.1499938964844,0.0081439223140478,-592.080078125,300.12139892578125,0.4340106844902038,0.050000000745058,0.0500422120094299,293.22039794921875,297.1499938964844,293.1499938964844,0.3891004621982574,-5251.52197265625,304.1653747558594,0.9531296491622924,0.4465990364551544,0.3135050237178802,293.1923217773437,297.1499938964844,293.1499938964844,0.4868345856666565,-8406.2236328125,304.2674560546875,0.9990000128746032,0.6074441075325012,0.498147040605545,293.1669921875,297.1499938964844,293.1499938964844,0.0161945559084415,-3972.466552734375,304.1517639160156,0.4340106844902038,0.050000000745058,0.2373787015676498,291.3008728027344,291.1499938964844,260.4423217773437,258.89794921875,279.2406921386719,293.417724609375,290.3031921386719,1.0,0.330672949552536,0.7805345058441162,0.7805345058441162,1.0,1.0,-1.4871482849121094,0.6395434141159058,0.8476048707962036,0.2904070019721985,0.0,0.0,0.641015887260437,81.33895874023438,70.0,45.21955108642578,-16624.54296875,392.4897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1001892089844,308.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18464.505859375,18000.0,0.0,0.0,0.3977354168891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741875410079956,0.7418829202651978,-7.517911853938131e-06,0.0,0.0004036508908029,0.0,0.0,65.38835144042969,0.0,0.0,0.0,0.4619158506393432,4.0,0.0,1.0
644820,293.15557861328125,297.1499938964844,293.1499938964844,0.1023876965045929,-2347.4736328125,304.15069580078125,0.6715822815895081,0.1533830314874649,0.1402183473110199,293.6422119140625,297.1499938964844,293.1499938964844,0.0078936517238616,-579.661376953125,299.9346923828125,0.4383625090122223,0.050000000745058,0.0499339960515499,293.2199401855469,297.1499938964844,293.1499938964844,0.3872303962707519,-5232.62890625,304.1632080078125,0.959002673625946,0.4449118375778198,0.3122706711292267,293.1328430175781,297.1499938964844,293.1499938964844,0.4725243151187897,-8223.9404296875,304.2507019042969,0.9990000128746032,0.618469774723053,0.4877269566059112,293.16461181640625,297.1499938964844,293.1499938964844,0.0161584876477718,-3967.947265625,304.15142822265625,0.4384316504001617,0.0500305853784084,0.2369354963302612,291.296875,291.1499938964844,260.4678039550781,258.9192810058594,279.2471008300781,293.4487609863281,290.2929077148437,1.0,0.3268934488296509,0.7906666398048401,0.7906666398048401,1.0,1.0,-1.4727178812026978,0.6343798041343689,0.8383380174636841,0.2879294157028198,0.0,0.0,0.6207074522972107,78.33047485351562,88.0,-12.766572952270508,-16319.7236328125,377.5718383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4385986328125,308.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18442.494140625,18000.0,0.0,0.0,0.3898709416389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6931840181350708,0.6931911110877991,-7.0886185312701855e-06,0.0,0.0003956694563385,0.0,0.0,56.639747619628906,0.0,0.0,0.0,0.4423813819885254,4.0,0.0,1.0
644880,293.15557861328125,297.1499938964844,293.1499938964844,0.1023876965045929,-2347.4736328125,304.15069580078125,0.6715822815895081,0.1533830314874649,0.1402183473110199,293.6422119140625,297.1499938964844,293.1499938964844,0.0078936517238616,-579.661376953125,299.9346923828125,0.4383625090122223,0.050000000745058,0.0499339960515499,293.2199401855469,297.1499938964844,293.1499938964844,0.3872303962707519,-5232.62890625,304.1632080078125,0.959002673625946,0.4449118375778198,0.3122706711292267,293.1328430175781,297.1499938964844,293.1499938964844,0.4725243151187897,-8223.9404296875,304.2507019042969,0.9990000128746032,0.618469774723053,0.4877269566059112,293.16461181640625,297.1499938964844,293.1499938964844,0.0161584876477718,-3967.947265625,304.15142822265625,0.4384316504001617,0.0500305853784084,0.2369354963302612,291.296875,291.1499938964844,260.4678039550781,258.9192810058594,279.2471008300781,293.4487609863281,290.2929077148437,1.0,0.3268934488296509,0.7906666398048401,0.7906666398048401,1.0,1.0,-1.4727178812026978,0.6343798041343689,0.8383380174636841,0.2879294157028198,0.0,0.0,0.6207074522972107,78.33047485351562,88.0,-12.766572952270508,-16319.7236328125,377.5718383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4385986328125,308.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18442.494140625,18000.0,0.0,0.0,0.3898709416389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6931840181350708,0.6931911110877991,-7.0886185312701855e-06,0.0,0.0003956694563385,0.0,0.0,56.639747619628906,0.0,0.0,0.0,0.4423813819885254,4.0,0.0,1.0
644940,293.1539001464844,297.1499938964844,293.1499938964844,0.1031443104147911,-2362.492431640625,304.1492004394531,0.6682665348052979,0.1535852551460266,0.1405005156993866,293.64947509765625,297.1499938964844,293.1499938964844,0.0077080214396119,-571.5743408203125,299.7250061035156,0.4350260198116302,0.050000000745058,0.0500162318348884,293.2196960449219,297.1499938964844,293.1499938964844,0.3872926533222198,-5235.390625,304.1587219238281,0.9522448778152466,0.4431921243667602,0.3111429512500763,293.104736328125,297.1499938964844,293.1499938964844,0.4809111654758453,-8365.93359375,304.2026672363281,0.9990000128746032,0.6246787905693054,0.4956573247909546,293.16278076171875,297.1499938964844,293.1499938964844,0.0163149647414684,-3993.454345703125,304.15069580078125,0.4352324604988098,0.0500353686511516,0.2374710142612457,291.2357788085937,291.1499938964844,260.49102783203125,258.938720703125,279.2378845214844,293.46929931640625,290.2299499511719,1.0,0.3306924700736999,0.7991427779197693,0.7991427779197693,1.0,1.0,-1.4819546937942505,0.6397503018379211,0.8422044515609741,0.2913492918014526,0.0,0.0,0.6130925416946411,80.57769012451172,106.0,-70.05397033691406,-16278.005859375,387.9059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7094421386719,308.8753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18222.607421875,18000.0,0.0,0.0,0.3814250230789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664361953735352,0.6664430499076843,-6.818053407187108e-06,0.0,0.0003870978835038,0.0,0.0,51.93929672241211,0.0,0.0,0.0,0.4314381182193756,4.0,0.0,1.0
645000,293.1539001464844,297.1499938964844,293.1499938964844,0.1031443104147911,-2362.492431640625,304.1492004394531,0.6682665348052979,0.1535852551460266,0.1405005156993866,293.64947509765625,297.1499938964844,293.1499938964844,0.0077080214396119,-571.5743408203125,299.7250061035156,0.4350260198116302,0.050000000745058,0.0500162318348884,293.2196960449219,297.1499938964844,293.1499938964844,0.3872926533222198,-5235.390625,304.1587219238281,0.9522448778152466,0.4431921243667602,0.3111429512500763,293.104736328125,297.1499938964844,293.1499938964844,0.4809111654758453,-8365.93359375,304.2026672363281,0.9990000128746032,0.6246787905693054,0.4956573247909546,293.16278076171875,297.1499938964844,293.1499938964844,0.0163149647414684,-3993.454345703125,304.15069580078125,0.4352324604988098,0.0500353686511516,0.2374710142612457,291.2357788085937,291.1499938964844,260.49102783203125,258.938720703125,279.2378845214844,293.46929931640625,290.2299499511719,1.0,0.3306924700736999,0.7991427779197693,0.7991427779197693,1.0,1.0,-1.4819546937942505,0.6397503018379211,0.8422044515609741,0.2913492918014526,0.0,0.0,0.6130925416946411,80.57769012451172,106.0,-70.05397033691406,-16278.005859375,387.9059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7094421386719,308.8753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18222.607421875,18000.0,0.0,0.0,0.3814250230789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664361953735352,0.6664430499076843,-6.818053407187108e-06,0.0,0.0003870978835038,0.0,0.0,51.93929672241211,0.0,0.0,0.0,0.4314381182193756,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.1040811091661453,-2380.986083984375,304.1479187011719,0.6592027544975281,0.1536997258663177,0.1408371776342392,293.6572570800781,297.1499938964844,293.1499938964844,0.0075538018718361,-565.3388061523438,299.50408935546875,0.4268528521060943,0.050000000745058,0.050242505967617,293.2197265625,297.1499938964844,293.1499938964844,0.38799649477005,-5244.88232421875,304.1546630859375,0.9361435174942015,0.4414167106151581,0.3100894093513489,293.1156311035156,297.1499938964844,293.1499938964844,0.5056406855583191,-8734.8349609375,304.143798828125,0.9990000128746032,0.6236976385116577,0.5168559551239014,293.1626281738281,297.1499938964844,293.1499938964844,0.0165349524468183,-4028.214599609375,304.1466369628906,0.4268529117107391,0.050000000745058,0.2383288890123367,291.1594543457031,291.1499938964844,260.5121765136719,258.9564819335937,279.2127990722656,293.4640808105469,290.1531066894531,1.0,0.3402088284492492,0.8042681813240051,0.8042681813240051,1.0,1.0,-1.5078370571136477,0.6523443460464478,0.8554927706718445,0.2986527383327484,0.0,0.0,0.6168326139450073,86.78092956542969,124.0,-98.15167236328124,-16458.34375,417.2282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.812255859375,308.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.767578125,18000.0,0.0,0.0,0.3738874495029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639947295188904,0.6640015244483948,-6.747255156369647e-06,0.0,0.0003794482036028,0.0,0.0,51.24455261230469,0.0,0.0,0.0,0.4300228059291839,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.1040811091661453,-2380.986083984375,304.1479187011719,0.6592027544975281,0.1536997258663177,0.1408371776342392,293.6572570800781,297.1499938964844,293.1499938964844,0.0075538018718361,-565.3388061523438,299.50408935546875,0.4268528521060943,0.050000000745058,0.050242505967617,293.2197265625,297.1499938964844,293.1499938964844,0.38799649477005,-5244.88232421875,304.1546630859375,0.9361435174942015,0.4414167106151581,0.3100894093513489,293.1156311035156,297.1499938964844,293.1499938964844,0.5056406855583191,-8734.8349609375,304.143798828125,0.9990000128746032,0.6236976385116577,0.5168559551239014,293.1626281738281,297.1499938964844,293.1499938964844,0.0165349524468183,-4028.214599609375,304.1466369628906,0.4268529117107391,0.050000000745058,0.2383288890123367,291.1594543457031,291.1499938964844,260.5121765136719,258.9564819335937,279.2127990722656,293.4640808105469,290.1531066894531,1.0,0.3402088284492492,0.8042681813240051,0.8042681813240051,1.0,1.0,-1.5078370571136477,0.6523443460464478,0.8554927706718445,0.2986527383327484,0.0,0.0,0.6168326139450073,86.78092956542969,124.0,-98.15167236328124,-16458.34375,417.2282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.812255859375,308.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.767578125,18000.0,0.0,0.0,0.3738874495029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639947295188904,0.6640015244483948,-6.747255156369647e-06,0.0,0.0003794482036028,0.0,0.0,51.24455261230469,0.0,0.0,0.0,0.4300228059291839,4.0,0.0,1.0
