time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.1050724312663078,-2400.42724609375,304.14697265625,0.6472010016441345,0.1537260860204696,0.1412073224782943,293.6659545898437,297.1499938964844,293.1499938964844,0.0074157379567623,-559.9064331054688,299.2748718261719,0.4167512953281402,0.050000000745058,0.0505853407084941,293.2202453613281,297.1499938964844,293.1499938964844,0.388853907585144,-5255.60986328125,304.1517028808594,0.914374589920044,0.4395467340946197,0.3090617954730987,293.1629333496094,297.1499938964844,293.1499938964844,0.5424903035163879,-9263.8486328125,304.08453369140625,0.9990000128746032,0.6150491237640381,0.5474138855934143,293.1651306152344,297.1499938964844,293.1499938964844,0.0168445706367492,-4074.835205078125,304.1347961425781,0.4167512953281402,0.050000000745058,0.2399550825357437,291.08111572265625,291.1499938964844,260.5314636230469,258.9727478027344,279.180908203125,293.4443359375,290.07525634765625,1.0,0.3538936078548431,0.8057666420936584,0.8057666420936584,1.0,1.0,-1.5460913181304932,0.6702513098716736,0.8758400082588196,0.3087655007839203,0.0,0.0,0.6312885284423828,96.18108367919922,127.0,-104.83978271484376,-16807.861328125,462.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6923828125,308.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17778.857421875,18000.0,0.0,0.0,0.3686034679412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846765875816345,0.6846834421157837,-6.867355295980815e-06,0.0,0.0003740856482181,0.0,0.0,54.27983856201172,0.0,0.0,0.0,0.4377710819244385,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.1050724312663078,-2400.42724609375,304.14697265625,0.6472010016441345,0.1537260860204696,0.1412073224782943,293.6659545898437,297.1499938964844,293.1499938964844,0.0074157379567623,-559.9064331054688,299.2748718261719,0.4167512953281402,0.050000000745058,0.0505853407084941,293.2202453613281,297.1499938964844,293.1499938964844,0.388853907585144,-5255.60986328125,304.1517028808594,0.914374589920044,0.4395467340946197,0.3090617954730987,293.1629333496094,297.1499938964844,293.1499938964844,0.5424903035163879,-9263.8486328125,304.08453369140625,0.9990000128746032,0.6150491237640381,0.5474138855934143,293.1651306152344,297.1499938964844,293.1499938964844,0.0168445706367492,-4074.835205078125,304.1347961425781,0.4167512953281402,0.050000000745058,0.2399550825357437,291.08111572265625,291.1499938964844,260.5314636230469,258.9727478027344,279.180908203125,293.4443359375,290.07525634765625,1.0,0.3538936078548431,0.8057666420936584,0.8057666420936584,1.0,1.0,-1.5460913181304932,0.6702513098716736,0.8758400082588196,0.3087655007839203,0.0,0.0,0.6312885284423828,96.18108367919922,127.0,-104.83978271484376,-16807.861328125,462.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6923828125,308.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17778.857421875,18000.0,0.0,0.0,0.3686034679412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846765875816345,0.6846834421157837,-6.867355295980815e-06,0.0,0.0003740856482181,0.0,0.0,54.27983856201172,0.0,0.0,0.0,0.4377710819244385,4.0,0.0,1.0
645300,293.1522827148437,297.1499938964844,293.1499938964844,0.1054896041750907,-2408.5771484375,304.1467590332031,0.6422815322875977,0.1537155359983444,0.1413522511720657,293.6706848144531,297.1499938964844,293.1499938964844,0.007340932264924,-556.660400390625,299.1591491699219,0.4127850234508514,0.050000000745058,0.0507438257336616,293.2206115722656,297.1499938964844,293.1499938964844,0.3890827298164367,-5258.5390625,304.1510009765625,0.9055687189102172,0.4385876357555389,0.3085154294967651,293.19677734375,297.1499938964844,293.1499938964844,0.5596805810928345,-9503.357421875,304.0653381347656,0.9990000128746032,0.6082414388656616,0.5609791278839111,293.1672058105469,297.1499938964844,293.1499938964844,0.0169740766286849,-4094.75341796875,304.12628173828125,0.4127850234508514,0.050000000745058,0.2407068610191345,291.0469055175781,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4371643066406,290.0427551269531,1.0,0.3596205711364746,0.8058997392654419,0.8058997392654419,1.0,1.0,-1.5629936456680298,0.6780877709388733,0.8849058151245117,0.3132591247558594,0.0,0.0,0.6416383385658264,100.52180480957033,127.0,-94.53118896484376,-16992.23046875,484.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5464782714844,308.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17678.19921875,18000.0,0.0,0.0,0.3671152889728546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028277516365051,0.7028347253799438,-6.9975258156773634e-06,0.0,0.0003725753631442,0.0,0.0,57.19113159179688,0.0,0.0,0.0,0.4448525607585907,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.1057819128036499,-2414.217041015625,304.1468200683594,0.6380181312561035,0.1536886096000671,0.1414750963449478,293.67559814453125,297.1499938964844,293.1499938964844,0.0072585982270538,-552.6674194335938,299.0464172363281,0.4094018936157226,0.050000000745058,0.0508907958865165,293.2209777832031,297.1499938964844,293.1499938964844,0.3889006078243255,-5256.72265625,304.1511535644531,0.898238480091095,0.4376168549060821,0.3079536557197571,293.232421875,297.1499938964844,293.1499938964844,0.5740466713905334,-9698.8828125,304.0548095703125,0.9990000128746032,0.6006497740745544,0.5720933079719543,293.169677734375,297.1499938964844,293.1499938964844,0.0170705188065767,-4109.685546875,304.11651611328125,0.4094018936157226,0.050000000745058,0.2414040267467498,291.0254211425781,291.1499938964844,260.5491027832031,258.9876708984375,279.1637878417969,293.4359741210937,290.02294921875,1.0,0.364799290895462,0.8061099052429199,0.8061099052429199,1.0,1.0,-1.5768195390701294,0.6845059990882874,0.8923134803771973,0.3169843554496765,0.0,0.0,0.652153491973877,104.51560974121094,130.0,-74.16654205322266,-17154.40625,502.9745788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3539733886719,308.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17611.859375,18000.0,0.0,0.0,0.3664359748363495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238975763320923,0.7239047884941101,-7.165067472669762e-06,0.0,0.0003718859516084,0.0,0.0,60.7955436706543,0.0,0.0,0.0,0.4532447457313537,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.1059106811881065,-2416.1337890625,304.147705078125,0.6279036998748779,0.1536076068878173,0.1417896151542663,293.6858825683594,297.1499938964844,293.1499938964844,0.0070898770354688,-543.1362915039062,298.8412475585937,0.4013825058937073,0.050000000745058,0.051278993487358,293.2217712402344,297.1499938964844,293.1499938964844,0.3867051601409912,-5232.1513671875,304.154541015625,0.8810199499130249,0.4356602728366852,0.3068971037864685,293.2748413085937,297.1499938964844,293.1499938964844,0.5644811391830444,-9540.884765625,304.1021728515625,0.9808188676834106,0.5898650288581848,0.5616968870162964,293.17510986328125,297.1499938964844,293.1499938964844,0.0172095820307731,-4128.259765625,304.0945129394531,0.4013825058937073,0.050000000745058,0.243245467543602,291.0439147949219,291.1499938964844,260.5653076171875,259.0014038085937,279.1776123046875,293.4488220214844,290.0467834472656,1.0,0.3724147975444793,0.8095850944519043,0.8095850944519043,1.0,1.0,-1.5661520957946775,0.6798914074897766,0.8862607479095459,0.3148199915885925,0.0,0.0,0.6660664081573486,114.14596557617188,133.0,10.980448722839355,-17170.611328125,522.2503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186706542969,308.5256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17667.6796875,18000.0,0.0,0.0,0.3668437302112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615852355957031,0.7615927457809448,-7.517655376432231e-06,0.0,0.0003722997498698,0.0,0.0,67.9436264038086,0.0,0.0,0.0,0.4687146246433258,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.1059106811881065,-2416.1337890625,304.147705078125,0.6279036998748779,0.1536076068878173,0.1417896151542663,293.6858825683594,297.1499938964844,293.1499938964844,0.0070898770354688,-543.1362915039062,298.8412475585937,0.4013825058937073,0.050000000745058,0.051278993487358,293.2217712402344,297.1499938964844,293.1499938964844,0.3867051601409912,-5232.1513671875,304.154541015625,0.8810199499130249,0.4356602728366852,0.3068971037864685,293.2748413085937,297.1499938964844,293.1499938964844,0.5644811391830444,-9540.884765625,304.1021728515625,0.9808188676834106,0.5898650288581848,0.5616968870162964,293.17510986328125,297.1499938964844,293.1499938964844,0.0172095820307731,-4128.259765625,304.0945129394531,0.4013825058937073,0.050000000745058,0.243245467543602,291.0439147949219,291.1499938964844,260.5653076171875,259.0014038085937,279.1776123046875,293.4488220214844,290.0467834472656,1.0,0.3724147975444793,0.8095850944519043,0.8095850944519043,1.0,1.0,-1.5661520957946775,0.6798914074897766,0.8862607479095459,0.3148199915885925,0.0,0.0,0.6660664081573486,114.14596557617188,133.0,10.980448722839355,-17170.611328125,522.2503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186706542969,308.5256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17667.6796875,18000.0,0.0,0.0,0.3668437302112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615852355957031,0.7615927457809448,-7.517655376432231e-06,0.0,0.0003722997498698,0.0,0.0,67.9436264038086,0.0,0.0,0.0,0.4687146246433258,4.0,0.0,1.0
645540,293.1528625488281,297.1499938964844,293.1499938964844,0.1058832854032516,-2415.24267578125,304.14849853515625,0.6210795044898987,0.1534486562013626,0.1419210135936737,293.69708251953125,297.1499938964844,293.1499938964844,0.0068942145444452,-531.70166015625,298.6310119628906,0.3958930373191833,0.050000000745058,0.0515638440847396,293.2229919433594,297.1499938964844,293.1499938964844,0.3842670321464538,-5205.34765625,304.15704345703125,0.8693023324012756,0.4335963129997253,0.3056837618350982,293.2877502441406,297.1499938964844,293.1499938964844,0.5583845376968384,-9443.8857421875,304.1278076171875,0.966632604598999,0.5840529799461365,0.5557358860969543,293.1806640625,297.1499938964844,293.1499938964844,0.0172768887132406,-4138.39794921875,304.07037353515625,0.3958930373191833,0.050000000745058,0.2445966750383377,291.06378173828125,291.1499938964844,260.5802917480469,259.01416015625,279.19219970703125,293.4626159667969,290.06494140625,1.0,0.3780741691589355,0.8110443949699402,0.8110443949699402,1.0,1.0,-1.5596565008163452,0.677040159702301,0.8826163411140442,0.3133925497531891,0.0,0.0,0.6759786009788513,121.23548889160156,136.0,19.87808418273925,-17102.787109375,537.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201721191406,308.31109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.00390625,18000.0,0.0,0.0,0.3685720562934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852485775947571,0.7852563858032227,-7.759903382975608e-06,0.0,0.0003740537795238,0.0,0.0,72.82316589355469,0.0,0.0,0.0,0.4789066910743713,4.0,0.0,1.0
645600,293.1528625488281,297.1499938964844,293.1499938964844,0.1058832854032516,-2415.24267578125,304.14849853515625,0.6210795044898987,0.1534486562013626,0.1419210135936737,293.69708251953125,297.1499938964844,293.1499938964844,0.0068942145444452,-531.70166015625,298.6310119628906,0.3958930373191833,0.050000000745058,0.0515638440847396,293.2229919433594,297.1499938964844,293.1499938964844,0.3842670321464538,-5205.34765625,304.15704345703125,0.8693023324012756,0.4335963129997253,0.3056837618350982,293.2877502441406,297.1499938964844,293.1499938964844,0.5583845376968384,-9443.8857421875,304.1278076171875,0.966632604598999,0.5840529799461365,0.5557358860969543,293.1806640625,297.1499938964844,293.1499938964844,0.0172768887132406,-4138.39794921875,304.07037353515625,0.3958930373191833,0.050000000745058,0.2445966750383377,291.06378173828125,291.1499938964844,260.5802917480469,259.01416015625,279.19219970703125,293.4626159667969,290.06494140625,1.0,0.3780741691589355,0.8110443949699402,0.8110443949699402,1.0,1.0,-1.5596565008163452,0.677040159702301,0.8826163411140442,0.3133925497531891,0.0,0.0,0.6759786009788513,121.23548889160156,136.0,19.87808418273925,-17102.787109375,537.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201721191406,308.31109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.00390625,18000.0,0.0,0.0,0.3685720562934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852485775947571,0.7852563858032227,-7.759903382975608e-06,0.0,0.0003740537795238,0.0,0.0,72.82316589355469,0.0,0.0,0.0,0.4789066910743713,4.0,0.0,1.0
645660,293.1530456542969,297.1499938964844,293.1499938964844,0.1058526039123535,-2414.376220703125,304.1490478515625,0.6159290671348572,0.1533380001783371,0.1420208811759948,293.70849609375,297.1499938964844,293.1499938964844,0.0066912374459207,-519.5159912109375,298.4151306152344,0.3915531039237976,0.050000000745058,0.0517880134284496,293.22393798828125,297.1499938964844,293.1499938964844,0.3818315267562866,-5178.84130859375,304.1587219238281,0.8605315685272217,0.4315527081489563,0.304425299167633,293.2917785644531,297.1499938964844,293.1499938964844,0.5538360476493835,-9374.390625,304.1426086425781,0.9554141163825988,0.5797388553619385,0.5516772270202637,293.18560791015625,297.1499938964844,293.1499938964844,0.0173100810497999,-4144.61865234375,304.0461730957031,0.3915531039237976,0.050000000745058,0.2456600368022918,291.0793151855469,291.1499938964844,260.5942687988281,259.026123046875,279.21148681640625,293.4755249023437,290.0804443359375,1.0,0.382506251335144,0.810174286365509,0.810174286365509,1.0,1.0,-1.5549383163452148,0.6747186779975891,0.8802196383476257,0.3121527433395386,0.0,0.0,0.6843543648719788,126.8237762451172,139.0,21.31917762756348,-17044.5546875,548.9725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866455078125,308.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.40625,18000.0,0.0,0.0,0.3711163401603699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059480786323547,0.8059560060501099,-7.968822501425166e-06,0.0,0.0003766359004657,0.0,0.0,77.23341369628906,0.0,0.0,0.0,0.4877373874187469,4.0,0.0,1.0
645720,293.1530456542969,297.1499938964844,293.1499938964844,0.1058526039123535,-2414.376220703125,304.1490478515625,0.6159290671348572,0.1533380001783371,0.1420208811759948,293.70849609375,297.1499938964844,293.1499938964844,0.0066912374459207,-519.5159912109375,298.4151306152344,0.3915531039237976,0.050000000745058,0.0517880134284496,293.22393798828125,297.1499938964844,293.1499938964844,0.3818315267562866,-5178.84130859375,304.1587219238281,0.8605315685272217,0.4315527081489563,0.304425299167633,293.2917785644531,297.1499938964844,293.1499938964844,0.5538360476493835,-9374.390625,304.1426086425781,0.9554141163825988,0.5797388553619385,0.5516772270202637,293.18560791015625,297.1499938964844,293.1499938964844,0.0173100810497999,-4144.61865234375,304.0461730957031,0.3915531039237976,0.050000000745058,0.2456600368022918,291.0793151855469,291.1499938964844,260.5942687988281,259.026123046875,279.21148681640625,293.4755249023437,290.0804443359375,1.0,0.382506251335144,0.810174286365509,0.810174286365509,1.0,1.0,-1.5549383163452148,0.6747186779975891,0.8802196383476257,0.3121527433395386,0.0,0.0,0.6843543648719788,126.8237762451172,139.0,21.31917762756348,-17044.5546875,548.9725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866455078125,308.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.40625,18000.0,0.0,0.0,0.3711163401603699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059480786323547,0.8059560060501099,-7.968822501425166e-06,0.0,0.0003766359004657,0.0,0.0,77.23341369628906,0.0,0.0,0.0,0.4877373874187469,4.0,0.0,1.0
645780,293.1529235839844,297.1499938964844,293.1499938964844,0.1058480665087699,-2414.03759765625,304.1493530273437,0.6117159724235535,0.1532889604568481,0.1421413272619247,293.7197265625,297.1499938964844,293.1499938964844,0.0064837429672479,-506.7069396972656,298.1956481933594,0.3878057897090912,0.050000000745058,0.0519756115972995,293.22442626953125,297.1499938964844,293.1499938964844,0.3794273734092712,-5152.8564453125,304.1598205566406,0.8534812331199646,0.429578959941864,0.3031806349754333,293.2929077148437,297.1499938964844,293.1499938964844,0.5495714545249939,-9312.1279296875,304.1520690917969,0.9458616375923156,0.5759156346321106,0.5481997132301331,293.1898803710937,297.1499938964844,293.1499938964844,0.0173213724046945,-4148.23974609375,304.0220947265625,0.3878057897090912,0.050000000745058,0.2465499192476272,291.09356689453125,291.1499938964844,260.6074523925781,259.03741455078125,279.2299194335937,293.4881286621094,290.0946960449219,1.0,0.3861387372016907,0.8093041777610779,0.8093041777610779,1.0,1.0,-1.550707221031189,0.672622799873352,0.8780843615531921,0.3110475838184356,0.0,0.0,0.6909302473068237,131.49591064453125,142.0,20.7246036529541,-16991.8828125,558.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,307.9874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.765625,18000.0,0.0,0.0,0.3741145133972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225582838058472,0.8225664496421814,-8.141983926179819e-06,0.0,0.0003796786768361,0.0,0.0,80.924560546875,0.0,0.0,0.0,0.4948943853378296,4.0,0.0,1.0
645840,293.1529235839844,297.1499938964844,293.1499938964844,0.1058480665087699,-2414.03759765625,304.1493530273437,0.6117159724235535,0.1532889604568481,0.1421413272619247,293.7197265625,297.1499938964844,293.1499938964844,0.0064837429672479,-506.7069396972656,298.1956481933594,0.3878057897090912,0.050000000745058,0.0519756115972995,293.22442626953125,297.1499938964844,293.1499938964844,0.3794273734092712,-5152.8564453125,304.1598205566406,0.8534812331199646,0.429578959941864,0.3031806349754333,293.2929077148437,297.1499938964844,293.1499938964844,0.5495714545249939,-9312.1279296875,304.1520690917969,0.9458616375923156,0.5759156346321106,0.5481997132301331,293.1898803710937,297.1499938964844,293.1499938964844,0.0173213724046945,-4148.23974609375,304.0220947265625,0.3878057897090912,0.050000000745058,0.2465499192476272,291.09356689453125,291.1499938964844,260.6074523925781,259.03741455078125,279.2299194335937,293.4881286621094,290.0946960449219,1.0,0.3861387372016907,0.8093041777610779,0.8093041777610779,1.0,1.0,-1.550707221031189,0.672622799873352,0.8780843615531921,0.3110475838184356,0.0,0.0,0.6909302473068237,131.49591064453125,142.0,20.7246036529541,-16991.8828125,558.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,307.9874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.765625,18000.0,0.0,0.0,0.3741145133972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225582838058472,0.8225664496421814,-8.141983926179819e-06,0.0,0.0003796786768361,0.0,0.0,80.924560546875,0.0,0.0,0.0,0.4948943853378296,4.0,0.0,1.0
645900,293.1527404785156,297.1499938964844,293.1499938964844,0.1058506518602371,-2413.95751953125,304.14947509765625,0.6098440289497375,0.1532848626375198,0.1422118544578552,293.7252502441406,297.1499938964844,293.1499938964844,0.0063788415864109,-500.0849609375,298.0850524902344,0.3861368000507355,0.050000000745058,0.0520600564777851,293.2245483398437,297.1499938964844,293.1499938964844,0.3782210350036621,-5139.84765625,304.16021728515625,0.8503913879394531,0.4286130964756012,0.3025687932968139,293.29296875,297.1499938964844,293.1499938964844,0.5474146008491516,-9281.453125,304.1556091308594,0.9415082335472108,0.5740888714790344,0.5465505719184875,293.1918029785156,297.1499938964844,293.1499938964844,0.0173199418932199,-4149.14599609375,304.01007080078125,0.3861368000507355,0.050000000745058,0.2469504922628402,291.1011047363281,291.1499938964844,260.6138000488281,259.0428771972656,279.2389831542969,293.494384765625,290.1023254394531,1.0,0.3877459168434143,0.8088690638542175,0.8088690638542175,1.0,1.0,-1.5486598014831543,0.671606183052063,0.8770535588264465,0.3105140626430511,0.0,0.0,0.6934351325035095,133.59657287597656,142.0,21.153215408325195,-16968.29296875,562.8932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251037597656,307.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17856.4296875,18000.0,0.0,0.0,0.3756825029850006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292860388755798,0.8292942643165588,-8.214367881009821e-06,0.0,0.000381269986974,0.0,0.0,82.4653549194336,0.0,0.0,0.0,0.4978097975254059,4.0,0.0,1.0
645960,293.15252685546875,297.1499938964844,293.1499938964844,0.1058556586503982,-2413.919189453125,304.1495666503906,0.6081103682518005,0.1532924324274063,0.1422892212867736,293.730712890625,297.1499938964844,293.1499938964844,0.0062737115658819,-493.3506164550781,297.9740295410156,0.3845894634723663,0.050000000745058,0.0521399267017841,293.224609375,297.1499938964844,293.1499938964844,0.377005010843277,-5126.7421875,304.1605834960937,0.8475132584571838,0.4276554584503174,0.3019604682922363,293.2928771972656,297.1499938964844,293.1499938964844,0.5452267527580261,-9250.7353515625,304.1585388183594,0.9373706579208374,0.5722978711128235,0.5449358820915222,293.193603515625,297.1499938964844,293.1499938964844,0.01731463894248,-4149.54638671875,303.9980773925781,0.3845894634723663,0.050000000745058,0.247329369187355,291.1090393066406,291.1499938964844,260.6200561523437,259.0482788085937,279.2478942871094,293.5006103515625,290.1103210449219,1.0,0.3892500102519989,0.8084699511528015,0.8084699511528015,1.0,1.0,-1.546634554862976,0.6706038117408752,0.8760307431221008,0.3099907636642456,0.0,0.0,0.6953720450401306,135.5818634033203,130.0,21.847108840942383,-16945.9609375,566.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7421875,307.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.115234375,18000.0,0.0,0.0,0.3772473931312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8348326683044434,0.8348409533500671,-8.275775144284125e-06,0.0,0.0003828581538982,0.0,0.0,83.76154327392578,0.0,0.0,0.0,0.5002256035804749,4.0,0.0,1.0
646020,293.1517333984375,297.1499938964844,293.1499938964844,0.1057065725326538,-2410.852783203125,304.14996337890625,0.6093060970306396,0.1533865183591842,0.1422976851463318,293.7413330078125,297.1499938964844,293.1499938964844,0.0060366340912878,-477.6897888183594,297.7518920898437,0.385576844215393,0.050000000745058,0.0520888455212116,293.2244873046875,297.1499938964844,293.1499938964844,0.3742909431457519,-5097.36474609375,304.1615905761719,0.8477818965911865,0.4257940948009491,0.3006166815757751,293.2921142578125,297.1499938964844,293.1499938964844,0.5404775142669678,-9184.8759765625,304.16357421875,0.937119960784912,0.5688291788101196,0.5415982007980347,293.1967468261719,297.1499938964844,293.1499938964844,0.0171658936887979,-4132.85888671875,303.9747009277344,0.385576844215393,0.050000000745058,0.2470870614051818,291.1279602050781,291.1499938964844,260.6322631835937,259.0588073730469,279.2668151855469,293.5130310058594,290.1296691894531,1.0,0.3869984745979309,0.8076717257499695,0.8076717257499695,1.0,1.0,-1.5406737327575684,0.667709469795227,0.8729642033576965,0.3084621131420135,0.0,0.0,0.6971178650856018,134.17837524414062,118.0,26.60677146911621,-16890.296875,559.3556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,307.8363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.259765625,18000.0,0.0,0.0,0.3802205920219421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418422937393188,0.8418506383895874,-8.360068022739142e-06,0.0,0.0003858755808323,0.0,0.0,85.46749114990234,0.0,0.0,0.0,0.5033068656921387,4.0,0.0,1.0
646080,293.1517333984375,297.1499938964844,293.1499938964844,0.1057065725326538,-2410.852783203125,304.14996337890625,0.6093060970306396,0.1533865183591842,0.1422976851463318,293.7413330078125,297.1499938964844,293.1499938964844,0.0060366340912878,-477.6897888183594,297.7518920898437,0.385576844215393,0.050000000745058,0.0520888455212116,293.2244873046875,297.1499938964844,293.1499938964844,0.3742909431457519,-5097.36474609375,304.1615905761719,0.8477818965911865,0.4257940948009491,0.3006166815757751,293.2921142578125,297.1499938964844,293.1499938964844,0.5404775142669678,-9184.8759765625,304.16357421875,0.937119960784912,0.5688291788101196,0.5415982007980347,293.1967468261719,297.1499938964844,293.1499938964844,0.0171658936887979,-4132.85888671875,303.9747009277344,0.385576844215393,0.050000000745058,0.2470870614051818,291.1279602050781,291.1499938964844,260.6322631835937,259.0588073730469,279.2668151855469,293.5130310058594,290.1296691894531,1.0,0.3869984745979309,0.8076717257499695,0.8076717257499695,1.0,1.0,-1.5406737327575684,0.667709469795227,0.8729642033576965,0.3084621131420135,0.0,0.0,0.6971178650856018,134.17837524414062,118.0,26.60677146911621,-16890.296875,559.3556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,307.8363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.259765625,18000.0,0.0,0.0,0.3802205920219421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418422937393188,0.8418506383895874,-8.360068022739142e-06,0.0,0.0003858755808323,0.0,0.0,85.46749114990234,0.0,0.0,0.0,0.5033068656921387,4.0,0.0,1.0
646140,293.150390625,297.1499938964844,293.1499938964844,0.1055046916007995,-2406.78076171875,304.1502990722656,0.6139845848083496,0.1536147445440292,0.1422818601131439,293.7514953613281,297.1499938964844,293.1499938964844,0.005784505046904,-460.4873352050781,297.5297241210937,0.3895794153213501,0.050000000745058,0.0518876239657402,293.223876953125,297.1499938964844,293.1499938964844,0.3713945150375366,-5065.9853515625,304.1625366210937,0.8525514006614685,0.4240252375602722,0.299224704504013,293.29071044921875,297.1499938964844,293.1499938964844,0.5354501605033875,-9116.0361328125,304.1673889160156,0.9428215622901917,0.5655127763748169,0.5382548570632935,293.1991577148437,297.1499938964844,293.1499938964844,0.0169224422425031,-4103.65380859375,303.9524841308594,0.3895794153213501,0.050000000745058,0.2461325526237487,291.1504211425781,291.1499938964844,260.6443176269531,259.0692749023437,279.2862548828125,293.5251770019531,290.1522216796875,1.0,0.3815441429615021,0.8068734407424927,0.8068734407424927,1.0,1.0,-1.5335828065872192,0.664295494556427,0.869287371635437,0.3066308498382568,0.0,0.0,0.6955691576004028,128.95176696777344,106.0,30.18502616882324,-16820.9765625,541.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5971069335937,307.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.603515625,18000.0,0.0,0.0,0.3827368021011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.841900110244751,0.8419085144996643,-8.377020094485488e-06,0.0,0.0003884291800204,0.0,0.0,85.60570526123047,0.0,0.0,0.0,0.5034151077270508,4.0,0.0,1.0
646200,293.150390625,297.1499938964844,293.1499938964844,0.1055046916007995,-2406.78076171875,304.1502990722656,0.6139845848083496,0.1536147445440292,0.1422818601131439,293.7514953613281,297.1499938964844,293.1499938964844,0.005784505046904,-460.4873352050781,297.5297241210937,0.3895794153213501,0.050000000745058,0.0518876239657402,293.223876953125,297.1499938964844,293.1499938964844,0.3713945150375366,-5065.9853515625,304.1625366210937,0.8525514006614685,0.4240252375602722,0.299224704504013,293.29071044921875,297.1499938964844,293.1499938964844,0.5354501605033875,-9116.0361328125,304.1673889160156,0.9428215622901917,0.5655127763748169,0.5382548570632935,293.1991577148437,297.1499938964844,293.1499938964844,0.0169224422425031,-4103.65380859375,303.9524841308594,0.3895794153213501,0.050000000745058,0.2461325526237487,291.1504211425781,291.1499938964844,260.6443176269531,259.0692749023437,279.2862548828125,293.5251770019531,290.1522216796875,1.0,0.3815441429615021,0.8068734407424927,0.8068734407424927,1.0,1.0,-1.5335828065872192,0.664295494556427,0.869287371635437,0.3066308498382568,0.0,0.0,0.6955691576004028,128.95176696777344,106.0,30.18502616882324,-16820.9765625,541.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5971069335937,307.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.603515625,18000.0,0.0,0.0,0.3827368021011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.841900110244751,0.8419085144996643,-8.377020094485488e-06,0.0,0.0003884291800204,0.0,0.0,85.60570526123047,0.0,0.0,0.0,0.5034151077270508,4.0,0.0,1.0
646260,293.1493835449219,297.1499938964844,293.1499938964844,0.1053908467292785,-2404.4814453125,304.15045166015625,0.6178780198097229,0.1538072079420089,0.1422811299562454,293.7574157714844,297.1499938964844,293.1499938964844,0.0056307069025933,-449.7710571289063,297.39569091796875,0.3928709328174591,0.050000000745058,0.0517208278179168,293.2233581542969,297.1499938964844,293.1499938964844,0.3696464598178863,-5047.0712890625,304.1629638671875,0.8570708632469177,0.4230043888092041,0.2983845472335815,293.28961181640625,297.1499938964844,293.1499938964844,0.5324110984802246,-9074.7578125,304.1690979003906,0.9482697248458862,0.5635903477668762,0.5362674593925476,293.20025634765625,297.1499938964844,293.1499938964844,0.0167517382651567,-4082.712890625,303.9396667480469,0.3928709328174591,0.050000000745058,0.245341345667839,291.16387939453125,291.1499938964844,260.65155029296875,259.0755310058594,279.2979736328125,293.53228759765625,290.1656494140625,1.0,0.3771891891956329,0.8064151406288147,0.8064151406288147,1.0,1.0,-1.529037356376648,0.6621161103248596,0.8669212460517883,0.3054574429988861,0.0,0.0,0.6931910514831543,124.64419555664062,106.0,30.671646118164062,-16773.609375,527.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60986328125,307.8294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.556640625,18000.0,0.0,0.0,0.383925050497055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385680317878723,0.8385763764381409,-8.35273112897994e-06,0.0,0.0003896350972354,0.0,0.0,84.91169738769531,0.0,0.0,0.0,0.5020312666893005,4.0,0.0,1.0
646320,293.1486511230469,297.1499938964844,293.1499938964844,0.1053225249052047,-2403.095703125,304.1505126953125,0.6208267211914062,0.1539550125598907,0.1422864496707916,293.7612609863281,297.1499938964844,293.1499938964844,0.0055280360393226,-442.5321350097656,297.3058776855469,0.3952801823616028,0.050000000745058,0.0515960901975631,293.22296142578125,297.1499938964844,293.1499938964844,0.3684906959533691,-5034.57958984375,304.1631774902344,0.8606999516487122,0.4223389029502868,0.2978253066539764,293.288818359375,297.1499938964844,293.1499938964844,0.5303974151611328,-9047.5205078125,304.16998291015625,0.9525625705718994,0.5623345971107483,0.534953773021698,293.20086669921875,297.1499938964844,293.1499938964844,0.0166319645941257,-4067.86376953125,303.9313659667969,0.3952801823616028,0.050000000745058,0.2447496354579925,291.1725769042969,291.1499938964844,260.65643310546875,259.07977294921875,279.3057861328125,293.5369567871094,290.1742553710937,1.0,0.3739460110664367,0.806109607219696,0.806109607219696,1.0,1.0,-1.5259352922439575,0.6606307625770569,0.8653045296669006,0.3046560287475586,0.0,0.0,0.6910605430603027,121.42829895019533,94.0,30.3477725982666,-16739.775390625,516.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6311950683594,307.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18079.9765625,18000.0,0.0,0.0,0.3845590651035309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8350354433059692,0.8350437879562378,-8.323030669998843e-06,0.0,0.000390278553823,0.0,0.0,84.14984130859375,0.0,0.0,0.0,0.5005454421043396,4.0,0.0,1.0
646380,293.146728515625,297.1499938964844,293.1499938964844,0.1051887720823288,-2400.3525390625,304.1505432128906,0.6294144988059998,0.1543836742639541,0.1423229724168777,293.7706298828125,297.1499938964844,293.1499938964844,0.0052728313021361,-424.2672424316406,297.0791931152344,0.4019764363765716,0.050000000745058,0.0512491799890995,293.2218322753906,297.1499938964844,293.1499938964844,0.3656732439994812,-5004.18359375,304.1634826660156,0.8718895316123962,0.4207234382629394,0.2964361310005188,293.2865295410156,297.1499938964844,293.1499938964844,0.5254672765731812,-8981.169921875,304.1715087890625,0.965135931968689,0.5592809319496155,0.5317170023918152,293.2020263671875,297.1499938964844,293.1499938964844,0.0163211226463317,-4028.858154296875,303.9111633300781,0.4019764363765716,0.050000000745058,0.2431040555238723,291.1922912597656,291.1499938964844,260.6687927246094,259.0904846191406,279.3254089355469,293.54840087890625,290.1937255859375,1.0,0.3648795485496521,0.8053457736968994,0.8053457736968994,1.0,1.0,-1.5180336236953735,0.6568523049354553,0.861181378364563,0.3026120364665985,0.0,0.0,0.6840658187866211,112.49867248535156,82.0,27.463520050048828,-16647.48828125,489.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252197265625,307.8861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18141.1015625,18000.0,0.0,0.0,0.3855219781398773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220198750495911,0.8220281004905701,-8.205885023926385e-06,0.0,0.000391255802242,0.0,0.0,81.3212890625,0.0,0.0,0.0,0.4950467050075531,4.0,0.0,1.0
646440,293.146728515625,297.1499938964844,293.1499938964844,0.1051887720823288,-2400.3525390625,304.1505432128906,0.6294144988059998,0.1543836742639541,0.1423229724168777,293.7706298828125,297.1499938964844,293.1499938964844,0.0052728313021361,-424.2672424316406,297.0791931152344,0.4019764363765716,0.050000000745058,0.0512491799890995,293.2218322753906,297.1499938964844,293.1499938964844,0.3656732439994812,-5004.18359375,304.1634826660156,0.8718895316123962,0.4207234382629394,0.2964361310005188,293.2865295410156,297.1499938964844,293.1499938964844,0.5254672765731812,-8981.169921875,304.1715087890625,0.965135931968689,0.5592809319496155,0.5317170023918152,293.2020263671875,297.1499938964844,293.1499938964844,0.0163211226463317,-4028.858154296875,303.9111633300781,0.4019764363765716,0.050000000745058,0.2431040555238723,291.1922912597656,291.1499938964844,260.6687927246094,259.0904846191406,279.3254089355469,293.54840087890625,290.1937255859375,1.0,0.3648795485496521,0.8053457736968994,0.8053457736968994,1.0,1.0,-1.5180336236953735,0.6568523049354553,0.861181378364563,0.3026120364665985,0.0,0.0,0.6840658187866211,112.49867248535156,82.0,27.463520050048828,-16647.48828125,489.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252197265625,307.8861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18141.1015625,18000.0,0.0,0.0,0.3855219781398773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220198750495911,0.8220281004905701,-8.205885023926385e-06,0.0,0.000391255802242,0.0,0.0,81.3212890625,0.0,0.0,0.0,0.4950467050075531,4.0,0.0,1.0
646500,293.14569091796875,297.1499938964844,293.1499938964844,0.1051454246044159,-2399.439453125,304.1505432128906,0.6344262957572937,0.1546250134706497,0.1423540860414505,293.7751770019531,297.1499938964844,293.1499938964844,0.0051464368589222,-415.0879211425781,296.9644470214844,0.4057475626468658,0.050000000745058,0.051062062382698,293.22119140625,297.1499938964844,293.1499938964844,0.3643184602260589,-4989.599609375,304.1634826660156,0.8786280155181885,0.4199393987655639,0.2957484722137451,293.2852783203125,297.1499938964844,293.1499938964844,0.5230826139450073,-8949.228515625,304.17193603515625,0.9721634984016418,0.5577972531318665,0.5301263928413391,293.2024230957031,297.1499938964844,293.1499938964844,0.0161633267998695,-4008.84423828125,303.9013366699219,0.4057475626468658,0.050000000745058,0.2422164380550384,291.20074462890625,291.1499938964844,260.6751403808594,259.09600830078125,279.3352355957031,293.55401611328125,290.20196533203125,1.0,0.3599280714988708,0.8049638867378235,0.8049638867378235,1.0,1.0,-1.5140455961227417,0.6549474000930786,0.8590982556343079,0.3015789985656738,0.0,0.0,0.6798325777053833,107.68743133544922,82.0,25.101083755493164,-16597.45703125,474.4263000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7911376953125,307.9168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.349609375,18000.0,0.0,0.0,0.3856472671031952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135858774185181,0.8135939836502075,-8.127826731652021e-06,0.0,0.0003913829568773,0.0,0.0,79.5035400390625,0.0,0.0,0.0,0.4914847612380981,4.0,0.0,1.0
646560,293.1446838378906,297.1499938964844,293.1499938964844,0.1051193252205848,-2398.862548828125,304.1504821777344,0.6400070190429688,0.154881402850151,0.1423936635255813,293.7796630859375,297.1499938964844,293.1499938964844,0.0050213825888931,-405.9240417480469,296.8486022949219,0.4099105298519134,0.050000000745058,0.0508685484528541,293.22052001953125,297.1499938964844,293.1499938964844,0.3630073368549347,-4975.50830078125,304.1634216308594,0.8861581683158875,0.4191698431968689,0.2950664460659027,293.2839660644531,297.1499938964844,293.1499938964844,0.5207641124725342,-8918.259765625,304.1721496582031,0.979517102241516,0.5563405156135559,0.5285550951957703,293.2027587890625,297.1499938964844,293.1499938964844,0.016005840152502,-3988.747314453125,303.89166259765625,0.4099105298519134,0.050000000745058,0.241298496723175,291.2080078125,291.1499938964844,260.681640625,259.1016540527344,279.3450622558594,293.5595703125,290.2090759277344,1.0,0.3547471463680267,0.804608166217804,0.804608166217804,1.0,1.0,-1.5100537538528442,0.6530447006225586,0.8570090532302856,0.3005468249320984,0.0,0.0,0.675229549407959,102.71436309814452,70.0,22.27491569519043,-16545.1015625,459.3587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,307.9516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18187.42578125,18000.0,0.0,0.0,0.3855262398719787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041287660598755,0.8041368126869202,-8.039690328587312e-06,0.0,0.0003912601096089,0.0,0.0,77.49005126953125,0.0,0.0,0.0,0.4874988496303558,4.0,0.0,1.0
646620,293.1426086425781,297.1499938964844,293.1499938964844,0.1051195710897445,-2398.732177734375,304.1503295898437,0.6532555222511292,0.1554321646690368,0.1424963474273681,293.7884521484375,297.1499938964844,293.1499938964844,0.0047754407860338,-387.6757507324219,296.61334228515625,0.4199554622173309,0.050000000745058,0.0504679083824157,293.2190856933594,297.1499938964844,293.1499938964844,0.360527902841568,-4948.92236328125,304.1630859375,0.9037567973136902,0.4176710844039917,0.2937211096286773,293.2812194824219,297.1499938964844,293.1499938964844,0.5163461565971375,-8859.4521484375,304.172119140625,0.9947096705436708,0.5535032153129578,0.5254718661308289,293.2031555175781,297.1499938964844,293.1499938964844,0.0156950838863849,-3948.774169921875,303.8726501464844,0.4199554622173309,0.050000000745058,0.2393980175256729,291.2188720703125,291.1499938964844,260.6951599121094,259.1133728027344,279.3647766113281,293.5705261230469,290.2195129394531,1.0,0.3437927961349487,0.8038967251777649,0.8038967251777649,1.0,1.0,-1.5020979642868042,0.6492560505867004,0.852841854095459,0.2984866797924042,0.0,0.0,0.665271520614624,92.4245376586914,58.0,15.828702926635742,-16434.27734375,428.5880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442810058594,308.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18216.271484375,18000.0,0.0,0.0,0.3845417201519012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782986044883728,0.7829938530921936,-7.842446393624414e-06,0.0,0.0003902609751094,0.0,0.0,73.09825134277344,0.0,0.0,0.0,0.4786295592784881,4.0,0.0,1.0
646680,293.1426086425781,297.1499938964844,293.1499938964844,0.1051195710897445,-2398.732177734375,304.1503295898437,0.6532555222511292,0.1554321646690368,0.1424963474273681,293.7884521484375,297.1499938964844,293.1499938964844,0.0047754407860338,-387.6757507324219,296.61334228515625,0.4199554622173309,0.050000000745058,0.0504679083824157,293.2190856933594,297.1499938964844,293.1499938964844,0.360527902841568,-4948.92236328125,304.1630859375,0.9037567973136902,0.4176710844039917,0.2937211096286773,293.2812194824219,297.1499938964844,293.1499938964844,0.5163461565971375,-8859.4521484375,304.172119140625,0.9947096705436708,0.5535032153129578,0.5254718661308289,293.2031555175781,297.1499938964844,293.1499938964844,0.0156950838863849,-3948.774169921875,303.8726501464844,0.4199554622173309,0.050000000745058,0.2393980175256729,291.2188720703125,291.1499938964844,260.6951599121094,259.1133728027344,279.3647766113281,293.5705261230469,290.2195129394531,1.0,0.3437927961349487,0.8038967251777649,0.8038967251777649,1.0,1.0,-1.5020979642868042,0.6492560505867004,0.852841854095459,0.2984866797924042,0.0,0.0,0.665271520614624,92.4245376586914,58.0,15.828702926635742,-16434.27734375,428.5880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442810058594,308.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18216.271484375,18000.0,0.0,0.0,0.3845417201519012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782986044883728,0.7829938530921936,-7.842446393624414e-06,0.0,0.0003902609751094,0.0,0.0,73.09825134277344,0.0,0.0,0.0,0.4786295592784881,4.0,0.0,1.0
646740,293.140380859375,297.1499938964844,293.1499938964844,0.1051222905516624,-2398.443115234375,304.1502380371094,0.6670402884483337,0.1560735553503036,0.1427214592695236,293.7968444824219,297.1499938964844,293.1499938964844,0.0045426869764924,-369.9152221679688,296.3831481933594,0.4308502376079559,0.050000000745058,0.0501270852982997,293.21746826171875,297.1499938964844,293.1499938964844,0.3578297197818756,-4919.61279296875,304.1632995605469,0.9225705862045288,0.4162504971027374,0.2924707531929016,293.268798828125,297.1499938964844,293.1499938964844,0.4939056634902954,-8539.1640625,304.2039489746094,0.9990000128746032,0.5526310205459595,0.5061488151550293,293.2030639648437,297.1499938964844,293.1499938964844,0.0154110454022884,-3910.43408203125,303.8551330566406,0.4308502376079559,0.050000000745058,0.2377813160419464,291.2406005859375,291.1499938964844,260.7095947265625,259.1258544921875,279.40118408203125,293.58807373046875,290.2452697753906,1.0,0.331545889377594,0.8031852841377258,0.8031852841377258,1.0,1.0,-1.4753354787826538,0.6367552876472473,0.8385801911354065,0.2916985750198364,0.0,0.0,0.6523137092590332,83.31226348876953,46.0,41.94673156738281,-16193.7109375,391.39068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,308.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18260.494140625,18000.0,0.0,0.0,0.3824519515037536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586799263954163,0.7586875557899475,-7.624899353686487e-06,0.0,0.0003881400916725,0.0,0.0,68.30023193359375,0.0,0.0,0.0,0.4684714376926422,4.0,0.0,1.0
646800,293.140380859375,297.1499938964844,293.1499938964844,0.1051222905516624,-2398.443115234375,304.1502380371094,0.6670402884483337,0.1560735553503036,0.1427214592695236,293.7968444824219,297.1499938964844,293.1499938964844,0.0045426869764924,-369.9152221679688,296.3831481933594,0.4308502376079559,0.050000000745058,0.0501270852982997,293.21746826171875,297.1499938964844,293.1499938964844,0.3578297197818756,-4919.61279296875,304.1632995605469,0.9225705862045288,0.4162504971027374,0.2924707531929016,293.268798828125,297.1499938964844,293.1499938964844,0.4939056634902954,-8539.1640625,304.2039489746094,0.9990000128746032,0.5526310205459595,0.5061488151550293,293.2030639648437,297.1499938964844,293.1499938964844,0.0154110454022884,-3910.43408203125,303.8551330566406,0.4308502376079559,0.050000000745058,0.2377813160419464,291.2406005859375,291.1499938964844,260.7095947265625,259.1258544921875,279.40118408203125,293.58807373046875,290.2452697753906,1.0,0.331545889377594,0.8031852841377258,0.8031852841377258,1.0,1.0,-1.4753354787826538,0.6367552876472473,0.8385801911354065,0.2916985750198364,0.0,0.0,0.6523137092590332,83.31226348876953,46.0,41.94673156738281,-16193.7109375,391.39068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,308.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18260.494140625,18000.0,0.0,0.0,0.3824519515037536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586799263954163,0.7586875557899475,-7.624899353686487e-06,0.0,0.0003881400916725,0.0,0.0,68.30023193359375,0.0,0.0,0.0,0.4684714376926422,4.0,0.0,1.0
646860,293.1376037597656,297.1499938964844,293.1499938964844,0.1049575358629226,-2394.530517578125,304.1504211425781,0.6827672719955444,0.1568770259618759,0.1430948674678802,293.8050842285156,297.1499938964844,293.1499938964844,0.0043095434084534,-351.400146484375,296.1744689941406,0.4440337419509887,0.050000000745058,0.049805425107479,293.2160949707031,297.1499938964844,293.1499938964844,0.3541442155838012,-4878.80126953125,304.1649780273437,0.9439272284507751,0.4148179292678833,0.2912458777427673,293.2235107421875,297.1499938964844,293.1499938964844,0.4564370512962341,-8005.85302734375,304.2481384277344,0.9990000128746032,0.558742105960846,0.4750470817089081,293.2018737792969,297.1499938964844,293.1499938964844,0.0151027990505099,-3864.779052734375,303.841552734375,0.4440337419509887,0.050000000745058,0.23625548183918,291.2998046875,291.1499938964844,260.7251281738281,259.1392517089844,279.4647521972656,293.6373291015625,290.30419921875,1.0,0.3176498711109161,0.8025940656661987,0.8025940656661987,1.0,1.0,-1.4347602128982544,0.6179998517036438,0.8167604207992554,0.2812450230121612,0.0,0.0,0.6282925009727478,74.44648742675781,49.0,68.54276275634766,-15755.9248046875,349.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5529479980469,308.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18450.521484375,18000.0,0.0,0.0,0.3784927725791931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151443362236023,0.7151516079902649,-7.278239536390174e-06,0.0,0.0003841220459435,0.0,0.0,60.466793060302734,0.0,0.0,0.0,0.4509530961513519,4.0,0.0,1.0
