time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376037597656,297.1499938964844,293.1499938964844,0.1049575358629226,-2394.530517578125,304.1504211425781,0.6827672719955444,0.1568770259618759,0.1430948674678802,293.8050842285156,297.1499938964844,293.1499938964844,0.0043095434084534,-351.400146484375,296.1744689941406,0.4440337419509887,0.050000000745058,0.049805425107479,293.2160949707031,297.1499938964844,293.1499938964844,0.3541442155838012,-4878.80126953125,304.1649780273437,0.9439272284507751,0.4148179292678833,0.2912458777427673,293.2235107421875,297.1499938964844,293.1499938964844,0.4564370512962341,-8005.85302734375,304.2481384277344,0.9990000128746032,0.558742105960846,0.4750470817089081,293.2018737792969,297.1499938964844,293.1499938964844,0.0151027990505099,-3864.779052734375,303.841552734375,0.4440337419509887,0.050000000745058,0.23625548183918,291.2998046875,291.1499938964844,260.7251281738281,259.1392517089844,279.4647521972656,293.6373291015625,290.30419921875,1.0,0.3176498711109161,0.8025940656661987,0.8025940656661987,1.0,1.0,-1.4347602128982544,0.6179998517036438,0.8167604207992554,0.2812450230121612,0.0,0.0,0.6282925009727478,74.44648742675781,49.0,68.54276275634766,-15755.9248046875,349.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5529479980469,308.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18450.521484375,18000.0,0.0,0.0,0.3784927725791931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151443362236023,0.7151516079902649,-7.278239536390174e-06,0.0,0.0003841220459435,0.0,0.0,60.466793060302734,0.0,0.0,0.0,0.4509530961513519,4.0,0.0,1.0
646980,293.1346740722656,297.1499938964844,293.1499938964844,0.1052209511399269,-2398.95654296875,304.1498107910156,0.6955643892288208,0.1577842235565185,0.1436979174613952,293.81304931640625,297.1499938964844,293.1499938964844,0.0040917522273957,-334.1979064941406,295.94976806640625,0.4550161361694336,0.050000000745058,0.0495880283415317,293.2150573730469,297.1499938964844,293.1499938964844,0.3512970507144928,-4847.85595703125,304.1646423339844,0.9591858386993408,0.4133539497852325,0.2900756895542145,293.1602478027344,297.1499938964844,293.1499938964844,0.4288603067398071,-7620.09814453125,304.2605285644531,0.9990000128746032,0.5696965456008911,0.4528148472309112,293.1990661621094,297.1499938964844,293.1499938964844,0.0149106085300445,-3836.344970703125,303.8321228027344,0.4550161361694336,0.050000000745058,0.2352242469787597,291.33367919921875,291.1499938964844,260.74200439453125,259.1537780761719,279.5464172363281,293.731201171875,290.3343200683594,1.0,0.3082949221134186,0.8020029067993164,0.8020029067993164,1.0,1.0,-1.4058817625045776,0.6047072410583496,0.8011744618415833,0.2737224996089935,0.0,0.0,0.6009947657585144,68.4393539428711,67.0,40.73540115356445,-15301.375,321.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94879150390625,308.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18528.412109375,18000.0,0.0,0.0,0.3721556663513183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586193442344666,0.658626139163971,-6.824313459219411e-06,0.0,0.0003776906814891,0.0,0.0,51.11963272094727,0.0,0.0,0.0,0.4288387596607208,4.0,0.0,1.0
647040,293.1346740722656,297.1499938964844,293.1499938964844,0.1052209511399269,-2398.95654296875,304.1498107910156,0.6955643892288208,0.1577842235565185,0.1436979174613952,293.81304931640625,297.1499938964844,293.1499938964844,0.0040917522273957,-334.1979064941406,295.94976806640625,0.4550161361694336,0.050000000745058,0.0495880283415317,293.2150573730469,297.1499938964844,293.1499938964844,0.3512970507144928,-4847.85595703125,304.1646423339844,0.9591858386993408,0.4133539497852325,0.2900756895542145,293.1602478027344,297.1499938964844,293.1499938964844,0.4288603067398071,-7620.09814453125,304.2605285644531,0.9990000128746032,0.5696965456008911,0.4528148472309112,293.1990661621094,297.1499938964844,293.1499938964844,0.0149106085300445,-3836.344970703125,303.8321228027344,0.4550161361694336,0.050000000745058,0.2352242469787597,291.33367919921875,291.1499938964844,260.74200439453125,259.1537780761719,279.5464172363281,293.731201171875,290.3343200683594,1.0,0.3082949221134186,0.8020029067993164,0.8020029067993164,1.0,1.0,-1.4058817625045776,0.6047072410583496,0.8011744618415833,0.2737224996089935,0.0,0.0,0.6009947657585144,68.4393539428711,67.0,40.73540115356445,-15301.375,321.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94879150390625,308.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18528.412109375,18000.0,0.0,0.0,0.3721556663513183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586193442344666,0.658626139163971,-6.824313459219411e-06,0.0,0.0003776906814891,0.0,0.0,51.11963272094727,0.0,0.0,0.0,0.4288387596607208,4.0,0.0,1.0
647100,293.1337585449219,297.1499938964844,293.1499938964844,0.1055711358785629,-2405.51953125,304.1492004394531,0.6980606317520142,0.1581597775220871,0.1440421342849731,293.8168029785156,297.1499938964844,293.1499938964844,0.0039924522861838,-326.5277099609375,295.8241882324219,0.4568521380424499,0.050000000745058,0.0495550706982612,293.21466064453125,297.1499938964844,293.1499938964844,0.350550889968872,-4840.26806640625,304.163330078125,0.961140513420105,0.4126079678535461,0.2895388305187225,293.13165283203125,297.1499938964844,293.1499938964844,0.4239363968372345,-7558.13232421875,304.2491760253906,0.9990000128746032,0.5751888751983643,0.449346125125885,293.1972961425781,297.1499938964844,293.1499938964844,0.0148879662156105,-3834.0615234375,303.828125,0.4568521380424499,0.050000000745058,0.2350679188966751,291.33013916015625,291.1499938964844,260.7510070800781,259.1614990234375,279.5619812011719,293.7458190917969,290.3270568847656,1.0,0.3072185814380646,0.8017072677612305,0.8017072677612305,1.0,1.0,-1.4012490510940552,0.6025733351707458,0.7986757755279541,0.2724375426769256,0.0,0.0,0.58922278881073,67.52322387695312,67.0,4.519413948059082,-15144.5712890625,317.1305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1642761230469,308.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18497.3984375,18000.0,0.0,0.0,0.3681873977184295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317494511604309,0.6317560076713562,-6.60675368635566e-06,0.0,0.000373663380742,0.0,0.0,46.99251556396485,0.0,0.0,0.0,0.4185051023960113,4.0,0.0,1.0
647160,293.1334533691406,297.1499938964844,293.1499938964844,0.1060826927423477,-2415.3896484375,304.1484069824219,0.6977578997612,0.1584283709526062,0.1443450450897216,293.8204040527344,297.1499938964844,293.1499938964844,0.0039001556579023,-319.6251525878906,295.6829833984375,0.456056535243988,0.050000000745058,0.0495692789554595,293.2143249511719,297.1499938964844,293.1499938964844,0.3505075871944427,-4840.82763671875,304.1609802246094,0.9594390392303468,0.4118568003177643,0.2890290915966034,293.1109924316406,297.1499938964844,293.1499938964844,0.4252442121505737,-7587.45263671875,304.2286682128906,0.9990000128746032,0.5794845223426819,0.4508416056632995,293.19586181640625,297.1499938964844,293.1499938964844,0.0149215450510382,-3841.643798828125,303.82293701171875,0.456056535243988,0.050000000745058,0.2351353168487548,291.3033142089844,291.1499938964844,260.7604064941406,259.1695861816406,279.5687255859375,293.75128173828125,290.2972717285156,1.0,0.3080721795558929,0.8015487194061279,0.8015487194061279,1.0,1.0,-1.4028886556625366,0.6033092737197876,0.799579381942749,0.2728204727172851,0.0,0.0,0.5815935730934143,67.91004943847656,85.0,-39.90350341796875,-15056.072265625,318.79254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3703308105469,308.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18403.310546875,18000.0,0.0,0.0,0.3638889491558075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104077696800232,0.6104141473770142,-6.424495495593874e-06,0.0,0.0003693010075949,0.0,0.0,43.808738708496094,0.0,0.0,0.0,0.4103271663188934,4.0,0.0,1.0
647220,293.1336669921875,297.1499938964844,293.1499938964844,0.1071835681796073,-2436.76171875,304.1471252441406,0.6908164620399475,0.1588035523891449,0.1448475420475006,293.827392578125,297.1499938964844,293.1499938964844,0.00372847286053,-306.8963928222656,295.3832397460937,0.4486811459064483,0.050000000745058,0.0497089549899101,293.2137451171875,297.1499938964844,293.1499938964844,0.351117193698883,-4849.6259765625,304.1563415527344,0.9474093317985536,0.410343736410141,0.2880845367908478,293.0987243652344,297.1499938964844,293.1499938964844,0.4415365755558014,-7842.92919921875,304.17498779296875,0.9990000128746032,0.5830448865890503,0.4653035700321197,293.19415283203125,297.1499938964844,293.1499938964844,0.0150690665468573,-3869.8916015625,303.8094482421875,0.4486811459064483,0.050000000745058,0.2357978820800781,291.2284240722656,291.1499938964844,260.7805480957031,259.1867980957031,279.5686340332031,293.7541198730469,290.22174072265625,1.0,0.3146892786026001,0.8012315630912781,0.8012315630912781,1.0,1.0,-1.420673131942749,0.6114200949668884,0.8092529773712158,0.2773264348506927,0.0,0.0,0.5760506987571716,71.7518539428711,103.0,-88.35765838623047,-15095.173828125,336.17510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68817138671875,308.5712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.107421875,18000.0,0.0,0.0,0.3551390469074249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893961191177368,0.5894023180007935,-6.217539976205444e-06,0.0,0.0003604209632612,0.0,0.0,40.65529251098633,0.0,0.0,0.0,0.4019293785095215,4.0,0.0,1.0
647280,293.1336669921875,297.1499938964844,293.1499938964844,0.1071835681796073,-2436.76171875,304.1471252441406,0.6908164620399475,0.1588035523891449,0.1448475420475006,293.827392578125,297.1499938964844,293.1499938964844,0.00372847286053,-306.8963928222656,295.3832397460937,0.4486811459064483,0.050000000745058,0.0497089549899101,293.2137451171875,297.1499938964844,293.1499938964844,0.351117193698883,-4849.6259765625,304.1563415527344,0.9474093317985536,0.410343736410141,0.2880845367908478,293.0987243652344,297.1499938964844,293.1499938964844,0.4415365755558014,-7842.92919921875,304.17498779296875,0.9990000128746032,0.5830448865890503,0.4653035700321197,293.19415283203125,297.1499938964844,293.1499938964844,0.0150690665468573,-3869.8916015625,303.8094482421875,0.4486811459064483,0.050000000745058,0.2357978820800781,291.2284240722656,291.1499938964844,260.7805480957031,259.1867980957031,279.5686340332031,293.7541198730469,290.22174072265625,1.0,0.3146892786026001,0.8012315630912781,0.8012315630912781,1.0,1.0,-1.420673131942749,0.6114200949668884,0.8092529773712158,0.2773264348506927,0.0,0.0,0.5760506987571716,71.7518539428711,103.0,-88.35765838623047,-15095.173828125,336.17510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68817138671875,308.5712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.107421875,18000.0,0.0,0.0,0.3551390469074249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893961191177368,0.5894023180007935,-6.217539976205444e-06,0.0,0.0003604209632612,0.0,0.0,40.65529251098633,0.0,0.0,0.0,0.4019293785095215,4.0,0.0,1.0
647340,293.13360595703125,297.1499938964844,293.1499938964844,0.108444832265377,-2461.073974609375,304.14599609375,0.678425669670105,0.159226655960083,0.1454660892486572,293.83477783203125,297.1499938964844,293.1499938964844,0.0035645521711558,-294.6485290527344,295.0734558105469,0.4366860687732696,0.050000000745058,0.0499748922884464,293.2134094238281,297.1499938964844,293.1499938964844,0.3520399630069732,-4861.53173828125,304.1527099609375,0.9264874458312988,0.4087949693202972,0.2872114777565002,293.1259765625,297.1499938964844,293.1499938964844,0.47226682305336,-8299.59375,304.1154479980469,0.9990000128746032,0.5788972973823547,0.4916664361953735,293.194580078125,297.1499938964844,293.1499938964844,0.015279515646398,-3907.843994140625,303.7904052734375,0.4366860687732696,0.050000000745058,0.2370593696832656,291.1482238769531,291.1499938964844,260.8026428222656,259.2056884765625,279.5541381835937,293.7481384277344,290.1415405273437,1.0,0.326493889093399,0.8009144067764282,0.8009144067764282,1.0,1.0,-1.453842043876648,0.6266095638275146,0.8272325396537781,0.2858108878135681,0.0,0.0,0.5816155672073364,79.06785583496094,121.0,-105.83334350585938,-15341.4697265625,369.9988098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8036804199219,308.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.181640625,18000.0,0.0,0.0,0.3475244045257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913575887680054,0.591363787651062,-6.1857122091169e-06,0.0,0.0003526930813677,0.0,0.0,40.66973876953125,0.0,0.0,0.0,0.4021569788455963,4.0,0.0,1.0
647400,293.13360595703125,297.1499938964844,293.1499938964844,0.108444832265377,-2461.073974609375,304.14599609375,0.678425669670105,0.159226655960083,0.1454660892486572,293.83477783203125,297.1499938964844,293.1499938964844,0.0035645521711558,-294.6485290527344,295.0734558105469,0.4366860687732696,0.050000000745058,0.0499748922884464,293.2134094238281,297.1499938964844,293.1499938964844,0.3520399630069732,-4861.53173828125,304.1527099609375,0.9264874458312988,0.4087949693202972,0.2872114777565002,293.1259765625,297.1499938964844,293.1499938964844,0.47226682305336,-8299.59375,304.1154479980469,0.9990000128746032,0.5788972973823547,0.4916664361953735,293.194580078125,297.1499938964844,293.1499938964844,0.015279515646398,-3907.843994140625,303.7904052734375,0.4366860687732696,0.050000000745058,0.2370593696832656,291.1482238769531,291.1499938964844,260.8026428222656,259.2056884765625,279.5541381835937,293.7481384277344,290.1415405273437,1.0,0.326493889093399,0.8009144067764282,0.8009144067764282,1.0,1.0,-1.453842043876648,0.6266095638275146,0.8272325396537781,0.2858108878135681,0.0,0.0,0.5816155672073364,79.06785583496094,121.0,-105.83334350585938,-15341.4697265625,369.9988098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8036804199219,308.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.181640625,18000.0,0.0,0.0,0.3475244045257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913575887680054,0.591363787651062,-6.1857122091169e-06,0.0,0.0003526930813677,0.0,0.0,40.66973876953125,0.0,0.0,0.0,0.4021569788455963,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1097656339406967,-2486.41162109375,304.1451416015625,0.6633694171905518,0.1594681739807129,0.1461100131273269,293.8430480957031,297.1499938964844,293.1499938964844,0.0034022792242467,-282.3808288574219,294.7538146972656,0.4234791398048401,0.050000000745058,0.0503483973443508,293.2133483886719,297.1499938964844,293.1499938964844,0.3531528413295746,-4875.2353515625,304.14996337890625,0.9021250605583192,0.4072025716304779,0.2863876521587372,293.1883850097656,297.1499938964844,293.1499938964844,0.5141395926475525,-8902.7001953125,304.0572509765625,0.9990000128746032,0.5669199824333191,0.5264681577682495,293.1981506347656,297.1499938964844,293.1499938964844,0.0155287180095911,-3952.266357421875,303.76239013671875,0.4234791398048401,0.050000000745058,0.2388311177492141,291.065673828125,291.1499938964844,260.8269348144531,259.226318359375,279.5010986328125,293.683837890625,290.0587463378906,1.0,0.342055082321167,0.7999799847602844,0.7999799847602844,1.0,1.0,-1.4979751110076904,0.6468333601951599,0.8511418104171753,0.2970810234546661,0.0,0.0,0.5982605814933777,89.32438659667969,124.0,-114.2059097290039,-15759.158203125,418.4641723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6705322265625,308.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17762.625,18000.0,0.0,0.0,0.3424223661422729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149654984474182,0.6149718165397644,-6.313519861578243e-06,0.0,0.0003475151606835,0.0,0.0,43.64200210571289,0.0,0.0,0.0,0.4105768203735351,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1097656339406967,-2486.41162109375,304.1451416015625,0.6633694171905518,0.1594681739807129,0.1461100131273269,293.8430480957031,297.1499938964844,293.1499938964844,0.0034022792242467,-282.3808288574219,294.7538146972656,0.4234791398048401,0.050000000745058,0.0503483973443508,293.2133483886719,297.1499938964844,293.1499938964844,0.3531528413295746,-4875.2353515625,304.14996337890625,0.9021250605583192,0.4072025716304779,0.2863876521587372,293.1883850097656,297.1499938964844,293.1499938964844,0.5141395926475525,-8902.7001953125,304.0572509765625,0.9990000128746032,0.5669199824333191,0.5264681577682495,293.1981506347656,297.1499938964844,293.1499938964844,0.0155287180095911,-3952.266357421875,303.76239013671875,0.4234791398048401,0.050000000745058,0.2388311177492141,291.065673828125,291.1499938964844,260.8269348144531,259.226318359375,279.5010986328125,293.683837890625,290.0587463378906,1.0,0.342055082321167,0.7999799847602844,0.7999799847602844,1.0,1.0,-1.4979751110076904,0.6468333601951599,0.8511418104171753,0.2970810234546661,0.0,0.0,0.5982605814933777,89.32438659667969,124.0,-114.2059097290039,-15759.158203125,418.4641723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6705322265625,308.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17762.625,18000.0,0.0,0.0,0.3424223661422729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149654984474182,0.6149718165397644,-6.313519861578243e-06,0.0,0.0003475151606835,0.0,0.0,43.64200210571289,0.0,0.0,0.0,0.4105768203735351,4.0,0.0,1.0
647580,293.1371765136719,297.1499938964844,293.1499938964844,0.1103408858180046,-2497.04736328125,304.1458740234375,0.6479584574699402,0.1593214273452758,0.1464937627315521,293.8522033691406,297.1499938964844,293.1499938964844,0.0032410512212663,-269.45416259765625,294.4656982421875,0.4114136099815368,0.050000000745058,0.0508026331663131,293.2130432128906,297.1499938964844,293.1499938964844,0.3527425825595855,-4870.66357421875,304.1509094238281,0.8792971968650818,0.4056617319583893,0.2856445014476776,293.2537841796875,297.1499938964844,293.1499938964844,0.5186998844146729,-8946.0576171875,304.083984375,0.9815300703048706,0.5525959730148315,0.5271125435829163,293.2044677734375,297.1499938964844,293.1499938964844,0.0157168991863727,-3984.09814453125,303.7269592285156,0.4114136099815368,0.050000000745058,0.2409858256578445,291.03765869140625,291.1499938964844,260.85357666015625,259.2489624023437,279.4907531738281,293.6434326171875,290.0428161621094,1.0,0.3533909320831299,0.7990455627441406,0.7990455627441406,1.0,1.0,-1.501512050628662,0.6482605934143066,0.8532514572143555,0.2981759905815124,0.0,0.0,0.6170737743377686,100.9027099609375,127.0,-17.398956298828125,-15988.5576171875,449.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3148803710937,308.480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17650.478515625,18000.0,0.0,0.0,0.3405641615390777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557067632675171,0.6557133793830872,-6.602523626497714e-06,0.0,0.0003456293197814,0.0,0.0,49.48414993286133,0.0,0.0,0.0,0.4257798790931701,4.0,0.0,1.0
647640,293.1371765136719,297.1499938964844,293.1499938964844,0.1103408858180046,-2497.04736328125,304.1458740234375,0.6479584574699402,0.1593214273452758,0.1464937627315521,293.8522033691406,297.1499938964844,293.1499938964844,0.0032410512212663,-269.45416259765625,294.4656982421875,0.4114136099815368,0.050000000745058,0.0508026331663131,293.2130432128906,297.1499938964844,293.1499938964844,0.3527425825595855,-4870.66357421875,304.1509094238281,0.8792971968650818,0.4056617319583893,0.2856445014476776,293.2537841796875,297.1499938964844,293.1499938964844,0.5186998844146729,-8946.0576171875,304.083984375,0.9815300703048706,0.5525959730148315,0.5271125435829163,293.2044677734375,297.1499938964844,293.1499938964844,0.0157168991863727,-3984.09814453125,303.7269592285156,0.4114136099815368,0.050000000745058,0.2409858256578445,291.03765869140625,291.1499938964844,260.85357666015625,259.2489624023437,279.4907531738281,293.6434326171875,290.0428161621094,1.0,0.3533909320831299,0.7990455627441406,0.7990455627441406,1.0,1.0,-1.501512050628662,0.6482605934143066,0.8532514572143555,0.2981759905815124,0.0,0.0,0.6170737743377686,100.9027099609375,127.0,-17.398956298828125,-15988.5576171875,449.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3148803710937,308.480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17650.478515625,18000.0,0.0,0.0,0.3405641615390777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557067632675171,0.6557133793830872,-6.602523626497714e-06,0.0,0.0003456293197814,0.0,0.0,49.48414993286133,0.0,0.0,0.0,0.4257798790931701,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1101714074611663,-2493.42578125,304.1469421386719,0.6418949365615845,0.1591477692127227,0.1465527564287185,293.8574523925781,297.1499938964844,293.1499938964844,0.0031485953368246,-261.6229553222656,294.34967041015625,0.4069140553474426,0.050000000745058,0.0510064512491226,293.2131652832031,297.1499938964844,293.1499938964844,0.3514012396335602,-4855.19921875,304.1531677246094,0.8702214360237122,0.404840737581253,0.2852416336536407,293.2686767578125,297.1499938964844,293.1499938964844,0.5135020017623901,-8863.357421875,304.1053161621094,0.9700312614440918,0.5483477711677551,0.5224784016609192,293.2078552246094,297.1499938964844,293.1499938964844,0.0157366879284381,-3986.914794921875,303.7092590332031,0.4069140553474426,0.050000000745058,0.2419526427984237,291.0656433105469,291.1499938964844,260.8678894042969,259.26104736328125,279.5028076171875,293.64605712890625,290.0686950683594,1.0,0.3576987683773041,0.7985783219337463,0.7985783219337463,1.0,1.0,-1.4969077110290527,0.6460769772529602,0.8508307337760925,0.2969252169132232,0.0,0.0,0.6198248863220215,105.978515625,127.0,18.322603225708008,-15959.8876953125,460.3150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1139221191406,308.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17765.44921875,18000.0,0.0,0.0,0.3404456675052643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666883826255798,0.6666951179504395,-6.716708867315901e-06,0.0,0.0003455090627539,0.0,0.0,51.35464859008789,0.0,0.0,0.0,0.4302797019481659,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1100938096642494,-2491.7587890625,304.14764404296875,0.6370663642883301,0.1589765846729278,0.1465620100498199,293.8632507324219,297.1499938964844,293.1499938964844,0.003052115207538,-253.59957885742188,294.2196960449219,0.4033448696136474,0.050000000745058,0.051180399954319,293.21337890625,297.1499938964844,293.1499938964844,0.3504260778427124,-4844.17626953125,304.15435791015625,0.8629117012023926,0.4039993286132812,0.2847923934459686,293.2769470214844,297.1499938964844,293.1499938964844,0.5101557374000549,-8809.7822265625,304.11944580078125,0.9602797031402588,0.5452139973640442,0.5192094445228577,293.21112060546875,297.1499938964844,293.1499938964844,0.0157621260732412,-3991.846923828125,303.6907958984375,0.4033448696136474,0.050000000745058,0.2427777796983719,291.0775451660156,291.1499938964844,260.8828430175781,259.2737121582031,279.5169372558594,293.6533203125,290.07867431640625,1.0,0.3614050447940826,0.7980788350105286,0.7980788350105286,1.0,1.0,-1.493653416633606,0.6445137858390808,0.8491396903991699,0.2960188090801239,0.0,0.0,0.6234028339385986,110.32315826416016,130.0,21.32177925109864,-15912.248046875,469.5333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9220886230469,308.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.091796875,18000.0,0.0,0.0,0.3406310081481933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744568347930908,0.6744636297225952,-6.793464308429975e-06,0.0,0.000345697189914,0.0,0.0,52.67757034301758,0.0,0.0,0.0,0.4335882365703583,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1099868938326835,-2489.46826171875,304.1485900878906,0.6297997236251831,0.158706247806549,0.1465663462877273,293.8760986328125,297.1499938964844,293.1499938964844,0.0028524317312985,-237.0223846435547,293.9463806152344,0.3977989554405212,0.050000000745058,0.0514650680124759,293.2137451171875,297.1499938964844,293.1499938964844,0.3485768437385559,-4823.501953125,304.1559753417969,0.8517114520072937,0.4023160338401794,0.2838325500488281,293.28387451171875,297.1499938964844,293.1499938964844,0.5054182410240173,-8735.2607421875,304.1372375488281,0.9446075558662416,0.540575385093689,0.5146937966346741,293.2169189453125,297.1499938964844,293.1499938964844,0.0157891176640987,-3999.01025390625,303.65399169921875,0.3977989554405212,0.050000000745058,0.2441281229257583,291.0918273925781,291.1499938964844,260.9149169921875,259.30078125,279.54815673828125,293.6736145019531,290.093017578125,1.0,0.3674548268318176,0.7970798015594482,0.7970798015594482,1.0,1.0,-1.489047288894653,0.6422638893127441,0.846783459186554,0.2947013080120086,0.0,0.0,0.6302260756492615,117.44669342041016,133.0,21.59124755859375,-15838.0439453125,484.9763488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5747375488281,308.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17853.72265625,18000.0,0.0,0.0,0.3417293429374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900302767753601,0.690037190914154,-6.928977654752089e-06,0.0,0.0003468118375167,0.0,0.0,55.27418899536133,0.0,0.0,0.0,0.4398670792579651,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1099868938326835,-2489.46826171875,304.1485900878906,0.6297997236251831,0.158706247806549,0.1465663462877273,293.8760986328125,297.1499938964844,293.1499938964844,0.0028524317312985,-237.0223846435547,293.9463806152344,0.3977989554405212,0.050000000745058,0.0514650680124759,293.2137451171875,297.1499938964844,293.1499938964844,0.3485768437385559,-4823.501953125,304.1559753417969,0.8517114520072937,0.4023160338401794,0.2838325500488281,293.28387451171875,297.1499938964844,293.1499938964844,0.5054182410240173,-8735.2607421875,304.1372375488281,0.9446075558662416,0.540575385093689,0.5146937966346741,293.2169189453125,297.1499938964844,293.1499938964844,0.0157891176640987,-3999.01025390625,303.65399169921875,0.3977989554405212,0.050000000745058,0.2441281229257583,291.0918273925781,291.1499938964844,260.9149169921875,259.30078125,279.54815673828125,293.6736145019531,290.093017578125,1.0,0.3674548268318176,0.7970798015594482,0.7970798015594482,1.0,1.0,-1.489047288894653,0.6422638893127441,0.846783459186554,0.2947013080120086,0.0,0.0,0.6302260756492615,117.44669342041016,133.0,21.59124755859375,-15838.0439453125,484.9763488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5747375488281,308.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17853.72265625,18000.0,0.0,0.0,0.3417293429374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900302767753601,0.690037190914154,-6.928977654752089e-06,0.0,0.0003468118375167,0.0,0.0,55.27418899536133,0.0,0.0,0.0,0.4398670792579651,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1099231094121933,-2488.039306640625,304.149169921875,0.6244710683822632,0.1585350781679153,0.1466086953878402,293.88934326171875,297.1499938964844,293.1499938964844,0.0026458823122084,-219.8436889648437,293.6669921875,0.3934203684329986,0.050000000745058,0.051692921668291,293.2138977050781,297.1499938964844,293.1499938964844,0.3467133641242981,-4802.833984375,304.1570739746094,0.8433263301849365,0.4006675183773041,0.2828494310379028,293.28546142578125,297.1499938964844,293.1499938964844,0.5014886260032654,-8675.939453125,304.1479187011719,0.9323347210884094,0.5368552207946777,0.511274516582489,293.2217102050781,297.1499938964844,293.1499938964844,0.0157878547906875,-4002.34765625,303.61798095703125,0.3934203684329986,0.050000000745058,0.2452089786529541,291.10467529296875,291.1499938964844,260.95001220703125,259.330322265625,279.5814819335937,293.6965026855469,290.1056213378906,1.0,0.372215986251831,0.7960807681083679,0.7960807681083679,1.0,1.0,-1.4853839874267578,0.6404500007629395,0.8449339866638184,0.2936234772205353,0.0,0.0,0.6353814005851746,123.14917755126952,121.0,18.79772186279297,-15763.833984375,497.27972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848205566406,307.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17884.19921875,18000.0,0.0,0.0,0.3435307145118713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023578882217407,0.7023649215698242,-7.040103355393512e-06,0.0,0.0003486400237306,0.0,0.0,57.40712356567383,0.0,0.0,0.0,0.4448791742324829,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1099231094121933,-2488.039306640625,304.149169921875,0.6244710683822632,0.1585350781679153,0.1466086953878402,293.88934326171875,297.1499938964844,293.1499938964844,0.0026458823122084,-219.8436889648437,293.6669921875,0.3934203684329986,0.050000000745058,0.051692921668291,293.2138977050781,297.1499938964844,293.1499938964844,0.3467133641242981,-4802.833984375,304.1570739746094,0.8433263301849365,0.4006675183773041,0.2828494310379028,293.28546142578125,297.1499938964844,293.1499938964844,0.5014886260032654,-8675.939453125,304.1479187011719,0.9323347210884094,0.5368552207946777,0.511274516582489,293.2217102050781,297.1499938964844,293.1499938964844,0.0157878547906875,-4002.34765625,303.61798095703125,0.3934203684329986,0.050000000745058,0.2452089786529541,291.10467529296875,291.1499938964844,260.95001220703125,259.330322265625,279.5814819335937,293.6965026855469,290.1056213378906,1.0,0.372215986251831,0.7960807681083679,0.7960807681083679,1.0,1.0,-1.4853839874267578,0.6404500007629395,0.8449339866638184,0.2936234772205353,0.0,0.0,0.6353814005851746,123.14917755126952,121.0,18.79772186279297,-15763.833984375,497.27972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848205566406,307.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17884.19921875,18000.0,0.0,0.0,0.3435307145118713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023578882217407,0.7023649215698242,-7.040103355393512e-06,0.0,0.0003486400237306,0.0,0.0,57.40712356567383,0.0,0.0,0.0,0.4448791742324829,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1104056015610694,-2496.712158203125,304.14862060546875,0.6255978345870972,0.1594653874635696,0.1472342759370803,293.8962707519531,297.1499938964844,293.1499938964844,0.0024376206565648,-202.5104522705078,293.3992614746094,0.3936652243137359,0.050000000745058,0.0516803041100502,293.208984375,297.1499938964844,293.1499938964844,0.3454771041870117,-4789.43505859375,304.15673828125,0.8431793451309204,0.40005823969841,0.2822750806808471,293.28009033203125,297.1499938964844,293.1499938964844,0.4984294772148132,-8631.3271484375,304.1535949707031,0.931125819683075,0.5345222353935242,0.5088160634040833,293.219482421875,297.1499938964844,293.1499938964844,0.0157162193208932,-3993.68408203125,303.59991455078125,0.3936652243137359,0.050000000745058,0.2451491057872772,291.1151428222656,291.1499938964844,260.98883056640625,259.36309814453125,279.60992431640625,293.7103881835937,290.11590576171875,1.0,0.3711124956607818,0.7953711152076721,0.7953711152076721,1.0,1.0,-1.4824072122573853,0.6389893889427185,0.8434178233146667,0.2927544414997101,0.0,0.0,0.6392860412597656,122.77499389648438,109.0,15.31432819366455,-15701.16015625,494.5950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,307.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17910.388671875,18000.0,0.0,0.0,0.3457152545452118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118536233901978,0.7118607759475708,-7.127573553589173e-06,0.0,0.0003508570371195,0.0,0.0,59.09494400024414,0.0,0.0,0.0,0.4487698972225189,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1104056015610694,-2496.712158203125,304.14862060546875,0.6255978345870972,0.1594653874635696,0.1472342759370803,293.8962707519531,297.1499938964844,293.1499938964844,0.0024376206565648,-202.5104522705078,293.3992614746094,0.3936652243137359,0.050000000745058,0.0516803041100502,293.208984375,297.1499938964844,293.1499938964844,0.3454771041870117,-4789.43505859375,304.15673828125,0.8431793451309204,0.40005823969841,0.2822750806808471,293.28009033203125,297.1499938964844,293.1499938964844,0.4984294772148132,-8631.3271484375,304.1535949707031,0.931125819683075,0.5345222353935242,0.5088160634040833,293.219482421875,297.1499938964844,293.1499938964844,0.0157162193208932,-3993.68408203125,303.59991455078125,0.3936652243137359,0.050000000745058,0.2451491057872772,291.1151428222656,291.1499938964844,260.98883056640625,259.36309814453125,279.60992431640625,293.7103881835937,290.11590576171875,1.0,0.3711124956607818,0.7953711152076721,0.7953711152076721,1.0,1.0,-1.4824072122573853,0.6389893889427185,0.8434178233146667,0.2927544414997101,0.0,0.0,0.6392860412597656,122.77499389648438,109.0,15.31432819366455,-15701.16015625,494.5950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,307.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17910.388671875,18000.0,0.0,0.0,0.3457152545452118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118536233901978,0.7118607759475708,-7.127573553589173e-06,0.0,0.0003508570371195,0.0,0.0,59.09494400024414,0.0,0.0,0.0,0.4487698972225189,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1106087639927864,-2500.165771484375,304.14874267578125,0.630063533782959,0.1599554270505905,0.1475753784179687,293.904541015625,297.1499938964844,293.1499938964844,0.002215985674411,-184.03390502929688,293.1278991699219,0.3969390094280243,0.050000000745058,0.0515100285410881,293.2069396972656,297.1499938964844,293.1499938964844,0.3438252210617065,-4771.19384765625,304.15728759765625,0.8478986620903015,0.3989794552326202,0.2814545333385467,293.2767028808594,297.1499938964844,293.1499938964844,0.4949894845485687,-8582.2216796875,304.1581115722656,0.9366772174835204,0.5319149494171143,0.5062364935874939,293.2183837890625,297.1499938964844,293.1499938964844,0.0155377518385648,-3970.56103515625,303.5797119140625,0.3969390094280243,0.050000000745058,0.2443414032459259,291.1281433105469,291.1499938964844,261.0317687988281,259.3995361328125,279.6398010253906,293.72149658203125,290.1295166015625,1.0,0.3664174973964691,0.7946614027023315,0.7946614027023315,1.0,1.0,-1.4775619506835938,0.6366684436798096,0.8408934473991394,0.2914084494113922,0.0,0.0,0.6414134502410889,118.37519073486328,97.0,19.24000740051269,-15634.59375,480.7101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,307.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.92578125,18000.0,0.0,0.0,0.3480060398578644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184042930603027,0.7184115052223206,-7.191825716290623e-06,0.0,0.0003531818802002,0.0,0.0,60.301666259765625,0.0,0.0,0.0,0.4514687061309814,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1106087639927864,-2500.165771484375,304.14874267578125,0.630063533782959,0.1599554270505905,0.1475753784179687,293.904541015625,297.1499938964844,293.1499938964844,0.002215985674411,-184.03390502929688,293.1278991699219,0.3969390094280243,0.050000000745058,0.0515100285410881,293.2069396972656,297.1499938964844,293.1499938964844,0.3438252210617065,-4771.19384765625,304.15728759765625,0.8478986620903015,0.3989794552326202,0.2814545333385467,293.2767028808594,297.1499938964844,293.1499938964844,0.4949894845485687,-8582.2216796875,304.1581115722656,0.9366772174835204,0.5319149494171143,0.5062364935874939,293.2183837890625,297.1499938964844,293.1499938964844,0.0155377518385648,-3970.56103515625,303.5797119140625,0.3969390094280243,0.050000000745058,0.2443414032459259,291.1281433105469,291.1499938964844,261.0317687988281,259.3995361328125,279.6398010253906,293.72149658203125,290.1295166015625,1.0,0.3664174973964691,0.7946614027023315,0.7946614027023315,1.0,1.0,-1.4775619506835938,0.6366684436798096,0.8408934473991394,0.2914084494113922,0.0,0.0,0.6414134502410889,118.37519073486328,97.0,19.24000740051269,-15634.59375,480.7101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,307.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.92578125,18000.0,0.0,0.0,0.3480060398578644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184042930603027,0.7184115052223206,-7.191825716290623e-06,0.0,0.0003531818802002,0.0,0.0,60.301666259765625,0.0,0.0,0.0,0.4514687061309814,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1106015741825103,-2499.86962890625,304.14898681640625,0.6332077980041504,0.1601578295230865,0.1476469784975052,293.9089660644531,297.1499938964844,293.1499938964844,0.002103951992467,-174.68148803710938,292.992431640625,0.3993197381496429,0.050000000745058,0.0513860955834388,293.206298828125,297.1499938964844,293.1499938964844,0.3428200185298919,-4760.0244140625,304.15777587890625,0.8516313433647156,0.3983872234821319,0.280959814786911,293.27520751953125,297.1499938964844,293.1499938964844,0.4930717647075653,-8555.1318359375,304.1601257324219,0.9412583112716676,0.5306015610694885,0.5048797130584717,293.2181091308594,297.1499938964844,293.1499938964844,0.0154236163944005,-3955.30029296875,303.569091796875,0.3993197381496429,0.050000000745058,0.243753507733345,291.1368103027344,291.1499938964844,261.0546875,259.41900634765625,279.6559753417969,293.7275085449219,290.1382751464844,1.0,0.3630943298339844,0.7943065762519836,0.7943065762519836,1.0,1.0,-1.474570870399475,0.6352478265762329,0.8393229842185974,0.2905853390693664,0.0,0.0,0.6414293646812439,115.18260192871094,97.0,21.84709358215332,-15595.1318359375,470.9852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,307.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.375,18000.0,0.0,0.0,0.3490942716598511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7197176814079285,0.7197248935699463,-7.209051091194851e-06,0.0,0.0003542862832546,0.0,0.0,60.573673248291016,0.0,0.0,0.0,0.4520421326160431,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1105633974075317,-2499.00390625,304.1492614746094,0.6369522213935852,0.1603552997112274,0.1476901024580001,293.9135131835937,297.1499938964844,293.1499938964844,0.0019903073552995,-165.1955108642578,292.85650634765625,0.4021077156066894,0.050000000745058,0.0512429364025592,293.2057189941406,297.1499938964844,293.1499938964844,0.3417623043060303,-4748.271484375,304.1582946777344,0.8562256693840027,0.3977871537208557,0.2804398238658905,293.27374267578125,297.1499938964844,293.1499938964844,0.4910971820354461,-8527.4091796875,304.161865234375,0.946850836277008,0.529302716255188,0.5035114288330078,293.21795654296875,297.1499938964844,293.1499938964844,0.0152986450120806,-3938.382568359375,303.55828857421875,0.4021077156066894,0.050000000745058,0.243074432015419,291.14599609375,291.1499938964844,261.0784912109375,259.4393005371094,279.6728820800781,293.7339172363281,290.14752197265625,1.0,0.3592673242092132,0.7939565777778625,0.7939565777778625,1.0,1.0,-1.4713687896728516,0.6337316632270813,0.8376371264457703,0.2897068858146667,0.0,0.0,0.6407792568206787,111.49947357177734,85.0,23.77936363220215,-15552.0283203125,459.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81170654296875,307.6458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.609375,18000.0,0.0,0.0,0.3500936329364776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195941209793091,0.7196013331413269,-7.214129709609551e-06,0.0,0.000355300551746,0.0,0.0,60.59175109863281,0.0,0.0,0.0,0.4520381987094879,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.110443465411663,-2496.486083984375,304.1496887207031,0.646317720413208,0.1607559025287628,0.1477348804473877,293.9227905273437,297.1499938964844,293.1499938964844,0.0017613243544474,-146.0947265625,292.5827941894531,0.4089129865169525,0.050000000745058,0.0509139187633991,293.20465087890625,297.1499938964844,293.1499938964844,0.3395775258541107,-4724.02783203125,304.1591491699219,0.8679795861244202,0.3965922892093658,0.2793653607368469,293.2707824707031,297.1499938964844,293.1499938964844,0.4870854616165161,-8471.5244140625,304.1645812988281,0.9605131149291992,0.5267713069915771,0.5007872581481934,293.21783447265625,297.1499938964844,293.1499938964844,0.0150279588997364,-3901.15625,303.5362243652344,0.4089129865169525,0.050000000745058,0.2415137141942978,291.164794921875,291.1499938964844,261.128662109375,259.4821472167969,279.7086486816406,293.747802734375,290.16632080078125,1.0,0.3504109978675842,0.7932565808296204,0.7932565808296204,1.0,1.0,-1.4645938873291016,0.6305314898490906,0.834062397480011,0.2878511548042297,0.0,0.0,0.6375411152839661,103.0456085205078,73.0,25.53187561035156,-15456.587890625,435.1064758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7926025390625,307.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2265625,18000.0,0.0,0.0,0.3516973555088043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150971293449402,0.715104341506958,-7.187303253886057e-06,0.0,0.0003569281252566,0.0,0.0,59.8716049194336,0.0,0.0,0.0,0.4503090679645538,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.110443465411663,-2496.486083984375,304.1496887207031,0.646317720413208,0.1607559025287628,0.1477348804473877,293.9227905273437,297.1499938964844,293.1499938964844,0.0017613243544474,-146.0947265625,292.5827941894531,0.4089129865169525,0.050000000745058,0.0509139187633991,293.20465087890625,297.1499938964844,293.1499938964844,0.3395775258541107,-4724.02783203125,304.1591491699219,0.8679795861244202,0.3965922892093658,0.2793653607368469,293.2707824707031,297.1499938964844,293.1499938964844,0.4870854616165161,-8471.5244140625,304.1645812988281,0.9605131149291992,0.5267713069915771,0.5007872581481934,293.21783447265625,297.1499938964844,293.1499938964844,0.0150279588997364,-3901.15625,303.5362243652344,0.4089129865169525,0.050000000745058,0.2415137141942978,291.164794921875,291.1499938964844,261.128662109375,259.4821472167969,279.7086486816406,293.747802734375,290.16632080078125,1.0,0.3504109978675842,0.7932565808296204,0.7932565808296204,1.0,1.0,-1.4645938873291016,0.6305314898490906,0.834062397480011,0.2878511548042297,0.0,0.0,0.6375411152839661,103.0456085205078,73.0,25.53187561035156,-15456.587890625,435.1064758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7926025390625,307.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2265625,18000.0,0.0,0.0,0.3516973555088043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150971293449402,0.715104341506958,-7.187303253886057e-06,0.0,0.0003569281252566,0.0,0.0,59.8716049194336,0.0,0.0,0.0,0.4503090679645538,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1103098914027214,-2493.75634765625,304.1500244140625,0.6584755182266235,0.1611731499433517,0.1477566361427307,293.93212890625,297.1499938964844,293.1499938964844,0.001531537156552,-126.95518493652344,292.3055725097656,0.4177950024604797,0.050000000745058,0.0505467094480991,293.20361328125,297.1499938964844,293.1499938964844,0.3373922109603882,-4699.84521484375,304.15972900390625,0.8832917213439941,0.3954179584980011,0.2782750725746155,293.2676696777344,297.1499938964844,293.1499938964844,0.4831191897392273,-8416.7373046875,304.1662902832031,0.9764901995658876,0.5243396162986755,0.4981158673763275,293.2177734375,297.1499938964844,293.1499938964844,0.0147440647706389,-3861.433349609375,303.5139465332031,0.4177950024604797,0.050000000745058,0.2397718280553817,291.1825561523437,291.1499938964844,261.18194580078125,259.5277404785156,279.7464599609375,293.7626953125,290.1839294433594,1.0,0.3403221368789673,0.7925565838813782,0.7925565838813782,1.0,1.0,-1.4575724601745603,0.6272215843200684,0.8303508162498474,0.2859288156032562,0.0,0.0,0.6319911479949951,93.62075805664062,61.0,24.49310874938965,-15350.0947265625,407.9425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83721923828125,307.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.982421875,18000.0,0.0,0.0,0.3526080548763275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053357362747192,0.7053428292274475,-7.114358140825061e-06,0.0,0.0003578523464966,0.0,0.0,58.23267364501953,0.0,0.0,0.0,0.4464589059352875,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1103098914027214,-2493.75634765625,304.1500244140625,0.6584755182266235,0.1611731499433517,0.1477566361427307,293.93212890625,297.1499938964844,293.1499938964844,0.001531537156552,-126.95518493652344,292.3055725097656,0.4177950024604797,0.050000000745058,0.0505467094480991,293.20361328125,297.1499938964844,293.1499938964844,0.3373922109603882,-4699.84521484375,304.15972900390625,0.8832917213439941,0.3954179584980011,0.2782750725746155,293.2676696777344,297.1499938964844,293.1499938964844,0.4831191897392273,-8416.7373046875,304.1662902832031,0.9764901995658876,0.5243396162986755,0.4981158673763275,293.2177734375,297.1499938964844,293.1499938964844,0.0147440647706389,-3861.433349609375,303.5139465332031,0.4177950024604797,0.050000000745058,0.2397718280553817,291.1825561523437,291.1499938964844,261.18194580078125,259.5277404785156,279.7464599609375,293.7626953125,290.1839294433594,1.0,0.3403221368789673,0.7925565838813782,0.7925565838813782,1.0,1.0,-1.4575724601745603,0.6272215843200684,0.8303508162498474,0.2859288156032562,0.0,0.0,0.6319911479949951,93.62075805664062,61.0,24.49310874938965,-15350.0947265625,407.9425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83721923828125,307.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.982421875,18000.0,0.0,0.0,0.3526080548763275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053357362747192,0.7053428292274475,-7.114358140825061e-06,0.0,0.0003578523464966,0.0,0.0,58.23267364501953,0.0,0.0,0.0,0.4464589059352875,4.0,0.0,1.0
