time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1101918518543243,-2491.366455078125,304.15020751953125,0.6739702820777893,0.1616071611642837,0.1477717012166977,293.94140625,297.1499938964844,293.1499938964844,0.0013025515945628,-107.91578674316406,292.0236511230469,0.4298195242881775,0.050000000745058,0.0501562096178531,293.2026062011719,297.1499938964844,293.1499938964844,0.3352710902690887,-4676.44677734375,304.1600341796875,0.902549922466278,0.3942623734474182,0.277181476354599,293.26446533203125,297.1499938964844,293.1499938964844,0.4793013632297516,-8364.3564453125,304.1672058105469,0.9935505986213684,0.5220074653625488,0.4955151677131653,293.2177124023437,297.1499938964844,293.1499938964844,0.0144581422209739,-3820.8525390625,303.4916076660156,0.4298195242881775,0.050000000745058,0.2379194647073745,291.1976928710937,291.1499938964844,261.2380065917969,259.5757751464844,279.7856750488281,293.7781982421875,290.19879150390625,1.0,0.3292776644229889,0.7919052243232727,0.7919052243232727,1.0,1.0,-1.450463056564331,0.6238808631896973,0.8265821933746338,0.283987820148468,0.0,0.0,0.624588668346405,83.60530090332031,49.0,21.22225952148437,-15234.0166015625,379.5267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,307.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18139.794921875,18000.0,0.0,0.0,0.3526840507984161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911976337432861,0.6912046074867249,-7.003463906585239e-06,0.0,0.0003579294716473,0.0,0.0,55.8748664855957,0.0,0.0,0.0,0.4408727288246155,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1101918518543243,-2491.366455078125,304.15020751953125,0.6739702820777893,0.1616071611642837,0.1477717012166977,293.94140625,297.1499938964844,293.1499938964844,0.0013025515945628,-107.91578674316406,292.0236511230469,0.4298195242881775,0.050000000745058,0.0501562096178531,293.2026062011719,297.1499938964844,293.1499938964844,0.3352710902690887,-4676.44677734375,304.1600341796875,0.902549922466278,0.3942623734474182,0.277181476354599,293.26446533203125,297.1499938964844,293.1499938964844,0.4793013632297516,-8364.3564453125,304.1672058105469,0.9935505986213684,0.5220074653625488,0.4955151677131653,293.2177124023437,297.1499938964844,293.1499938964844,0.0144581422209739,-3820.8525390625,303.4916076660156,0.4298195242881775,0.050000000745058,0.2379194647073745,291.1976928710937,291.1499938964844,261.2380065917969,259.5757751464844,279.7856750488281,293.7781982421875,290.19879150390625,1.0,0.3292776644229889,0.7919052243232727,0.7919052243232727,1.0,1.0,-1.450463056564331,0.6238808631896973,0.8265821933746338,0.283987820148468,0.0,0.0,0.624588668346405,83.60530090332031,49.0,21.22225952148437,-15234.0166015625,379.5267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,307.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18139.794921875,18000.0,0.0,0.0,0.3526840507984161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911976337432861,0.6912046074867249,-7.003463906585239e-06,0.0,0.0003579294716473,0.0,0.0,55.8748664855957,0.0,0.0,0.0,0.4408727288246155,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1100396811962127,-2488.15185546875,304.150390625,0.68999844789505,0.1621097326278686,0.1478797644376754,293.9503479003906,297.1499938964844,293.1499938964844,0.0010808662045747,-89.45821380615234,291.7508544921875,0.4433048069477081,0.050000000745058,0.0498213656246662,293.2015380859375,297.1499938964844,293.1499938964844,0.3328876197338104,-4649.859375,304.1607360839844,0.9235347509384156,0.3931460380554199,0.2761528193950653,293.2518615722656,297.1499938964844,293.1499938964844,0.4576750695705414,-8049.33349609375,304.199462890625,0.9990000128746032,0.5216007828712463,0.4766265451908111,293.2173156738281,297.1499938964844,293.1499938964844,0.0141942156478762,-3781.485595703125,303.47076416015625,0.4433048069477081,0.050000000745058,0.2363311052322387,291.2240600585937,291.1499938964844,261.2965087890625,259.6259765625,279.8486328125,293.8112487792969,290.2297058105469,1.0,0.3168590068817138,0.7912538647651672,0.7912538647651672,1.0,1.0,-1.4245586395263672,0.6118907928466797,0.8126679062843323,0.2773532271385193,0.0,0.0,0.6135205626487732,74.67501831054688,37.0,50.274208068847656,-14991.71484375,345.0286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898132324219,307.7638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18193.830078125,18000.0,0.0,0.0,0.3517191410064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6725350618362427,0.6725419163703918,-6.861134806968039e-06,0.0,0.0003569502150639,0.0,0.0,52.87676239013672,0.0,0.0,0.0,0.4335023164749145,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1100396811962127,-2488.15185546875,304.150390625,0.68999844789505,0.1621097326278686,0.1478797644376754,293.9503479003906,297.1499938964844,293.1499938964844,0.0010808662045747,-89.45821380615234,291.7508544921875,0.4433048069477081,0.050000000745058,0.0498213656246662,293.2015380859375,297.1499938964844,293.1499938964844,0.3328876197338104,-4649.859375,304.1607360839844,0.9235347509384156,0.3931460380554199,0.2761528193950653,293.2518615722656,297.1499938964844,293.1499938964844,0.4576750695705414,-8049.33349609375,304.199462890625,0.9990000128746032,0.5216007828712463,0.4766265451908111,293.2173156738281,297.1499938964844,293.1499938964844,0.0141942156478762,-3781.485595703125,303.47076416015625,0.4433048069477081,0.050000000745058,0.2363311052322387,291.2240600585937,291.1499938964844,261.2965087890625,259.6259765625,279.8486328125,293.8112487792969,290.2297058105469,1.0,0.3168590068817138,0.7912538647651672,0.7912538647651672,1.0,1.0,-1.4245586395263672,0.6118907928466797,0.8126679062843323,0.2773532271385193,0.0,0.0,0.6135205626487732,74.67501831054688,37.0,50.274208068847656,-14991.71484375,345.0286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898132324219,307.7638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18193.830078125,18000.0,0.0,0.0,0.3517191410064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6725350618362427,0.6725419163703918,-6.861134806968039e-06,0.0,0.0003569502150639,0.0,0.0,52.87676239013672,0.0,0.0,0.0,0.4335023164749145,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1098166555166244,-2483.501708984375,304.1507263183594,0.698360025882721,0.1624321043491363,0.1479981243610382,293.9548034667969,297.1499938964844,293.1499938964844,0.0009704246185719,-80.20963287353516,291.636962890625,0.4507511258125305,0.050000000745058,0.0496681928634643,293.2011413574219,297.1499938964844,293.1499938964844,0.3310861587524414,-4629.333984375,304.1620483398437,0.9348238706588744,0.3925698101520538,0.2756486535072326,293.2314147949219,297.1499938964844,293.1499938964844,0.4389853775501251,-7779.51806640625,304.2243957519531,0.9990000128746032,0.5243145227432251,0.4611296057701111,293.2166748046875,297.1499938964844,293.1499938964844,0.0140469055622816,-3757.10546875,303.4628601074219,0.4507511258125305,0.050000000745058,0.2356045246124267,291.2611083984375,291.1499938964844,261.3265686035156,259.6517639160156,279.9005126953125,293.85455322265625,290.267578125,1.0,0.3099441826343536,0.7909281253814697,0.7909281253814697,1.0,1.0,-1.4042682647705078,0.6025694608688354,0.8016988039016724,0.2721174955368042,0.0,0.0,0.602431058883667,70.44635772705078,37.0,75.94915771484375,-14778.4267578125,325.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054138183594,307.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18298.283203125,18000.0,0.0,0.0,0.3505725264549255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555407643318176,0.6555474996566772,-6.747702173015568e-06,0.0,0.0003557865566108,0.0,0.0,50.32910537719727,0.0,0.0,0.0,0.4269853830337524,4.0,0.0,1.0
648960,293.1343994140625,297.1499938964844,293.1499938964844,0.1096572950482368,-2480.058837890625,304.15087890625,0.7077069878578186,0.162828579545021,0.1481701135635376,293.95916748046875,297.1499938964844,293.1499938964844,0.0008591351797804,-70.92053985595703,291.5222473144531,0.4594162702560425,0.050000000745058,0.0495104417204856,293.20086669921875,297.1499938964844,293.1499938964844,0.3293051421642303,-4609.11328125,304.1630859375,0.947226345539093,0.3919773697853088,0.2751267254352569,293.20269775390625,297.1499938964844,293.1499938964844,0.4192456901073456,-7493.63525390625,304.2467041015625,0.9990000128746032,0.5289177298545837,0.4446048140525818,293.21539306640625,297.1499938964844,293.1499938964844,0.0139067070558667,-3733.55224609375,303.4567565917969,0.4594162702560425,0.050000000745058,0.2348562180995941,291.29693603515625,291.1499938964844,261.35711669921875,259.6780090332031,279.9660339355469,293.920654296875,290.30279541015625,1.0,0.3026459217071533,0.7907083630561829,0.7907083630561829,1.0,1.0,-1.3829243183135986,0.5928053855895996,0.790118932723999,0.2666244208812713,0.0,0.0,0.5890214443206787,66.08930206298828,40.0,85.61363220214844,-14514.908203125,305.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561096191406,307.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18401.814453125,18000.0,0.0,0.0,0.3488090336322784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320615410804749,0.6320680975914001,-6.5875328800757416e-06,0.0,0.0003539968165569,0.0,0.0,46.91466522216797,0.0,0.0,0.0,0.4182002544403076,4.0,0.0,1.0
649020,293.14190673828125,297.1499938964844,293.1499938964844,0.1090732812881469,-2468.960693359375,304.1516418457031,0.7196202874183655,0.1617528051137924,0.1477557718753814,293.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5535583496094,0.4716155230998993,0.050000000745058,0.0493003502488136,293.2006225585937,297.1499938964844,293.1499938964844,0.327019989490509,-4583.99853515625,304.1623840332031,0.9641301035881042,0.3907369077205658,0.2741225957870483,293.13458251953125,297.1499938964844,293.1499938964844,0.3916237354278564,-7099.47802734375,304.2594909667969,0.9990000128746032,0.5413801074028015,0.421588659286499,293.2118530273437,297.1499938964844,293.1499938964844,0.0137413265183568,-3707.4736328125,303.4454650878906,0.4716155230998993,0.050000000745058,0.2338596433401107,291.32501220703125,291.1499938964844,261.41949462890625,259.7315979003906,279.9988098144531,293.89813232421875,290.3227233886719,1.0,0.29289510846138,0.7902687191963196,0.7902687191963196,1.0,1.0,-1.3521353006362915,0.5787779688835144,0.7733573913574219,0.2586157023906708,0.0,0.0,0.5625539422035217,60.25436782836914,58.0,25.26802062988281,-14054.4521484375,278.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7505187988281,307.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18457.94921875,18000.0,0.0,0.0,0.3432824909687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779848098754883,0.5779910087585449,-6.202872100402601e-06,0.0,0.0003483881009742,0.0,0.0,39.51161193847656,0.0,0.0,0.0,0.3983651101589203,4.0,0.0,1.0
649080,293.14190673828125,297.1499938964844,293.1499938964844,0.1090732812881469,-2468.960693359375,304.1516418457031,0.7196202874183655,0.1617528051137924,0.1477557718753814,293.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5535583496094,0.4716155230998993,0.050000000745058,0.0493003502488136,293.2006225585937,297.1499938964844,293.1499938964844,0.327019989490509,-4583.99853515625,304.1623840332031,0.9641301035881042,0.3907369077205658,0.2741225957870483,293.13458251953125,297.1499938964844,293.1499938964844,0.3916237354278564,-7099.47802734375,304.2594909667969,0.9990000128746032,0.5413801074028015,0.421588659286499,293.2118530273437,297.1499938964844,293.1499938964844,0.0137413265183568,-3707.4736328125,303.4454650878906,0.4716155230998993,0.050000000745058,0.2338596433401107,291.32501220703125,291.1499938964844,261.41949462890625,259.7315979003906,279.9988098144531,293.89813232421875,290.3227233886719,1.0,0.29289510846138,0.7902687191963196,0.7902687191963196,1.0,1.0,-1.3521353006362915,0.5787779688835144,0.7733573913574219,0.2586157023906708,0.0,0.0,0.5625539422035217,60.25436782836914,58.0,25.26802062988281,-14054.4521484375,278.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7505187988281,307.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18457.94921875,18000.0,0.0,0.0,0.3432824909687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779848098754883,0.5779910087585449,-6.202872100402601e-06,0.0,0.0003483881009742,0.0,0.0,39.51161193847656,0.0,0.0,0.0,0.3983651101589203,4.0,0.0,1.0
649140,293.1549987792969,297.1499938964844,293.1499938964844,0.1072499230504036,-2435.958251953125,304.1540832519531,0.716992974281311,0.1592796444892883,0.1454084813594818,293.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.472528874874115,0.050000000745058,0.049283493310213,293.2008361816406,297.1499938964844,293.1499938964844,0.326416015625,-4578.64990234375,304.15924072265625,0.9645259380340576,0.3894166946411133,0.2732116281986236,293.0827331542969,297.1499938964844,293.1499938964844,0.3882314562797546,-7067.59521484375,304.2277526855469,0.9990000128746032,0.5523551106452942,0.4196796417236328,293.2091369628906,297.1499938964844,293.1499938964844,0.0137358577921986,-3710.91650390625,303.4295654296875,0.472528874874115,0.050000000745058,0.2337796688079834,291.2928466796875,291.1499938964844,261.4833374023437,259.78643798828125,280.0238342285156,293.8849182128906,290.28863525390625,1.0,0.2922601401805877,0.7898290753364563,0.7898290753364563,1.0,1.0,-1.3458009958267212,0.5759001970291138,0.7699007987976074,0.2567855715751648,0.0,0.0,0.5454005599021912,59.718387603759766,76.0,-32.25574493408203,-13834.2685546875,275.07098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1766967773437,308.05914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18314.4921875,18000.0,0.0,0.0,0.335753858089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397126078605652,0.539718508720398,-5.910957952437457e-06,0.0,0.0003407475014682,0.0,0.0,34.62848663330078,0.0,0.0,0.0,0.3842799961566925,4.0,0.0,1.0
649200,293.1549987792969,297.1499938964844,293.1499938964844,0.1072499230504036,-2435.958251953125,304.1540832519531,0.716992974281311,0.1592796444892883,0.1454084813594818,293.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.472528874874115,0.050000000745058,0.049283493310213,293.2008361816406,297.1499938964844,293.1499938964844,0.326416015625,-4578.64990234375,304.15924072265625,0.9645259380340576,0.3894166946411133,0.2732116281986236,293.0827331542969,297.1499938964844,293.1499938964844,0.3882314562797546,-7067.59521484375,304.2277526855469,0.9990000128746032,0.5523551106452942,0.4196796417236328,293.2091369628906,297.1499938964844,293.1499938964844,0.0137358577921986,-3710.91650390625,303.4295654296875,0.472528874874115,0.050000000745058,0.2337796688079834,291.2928466796875,291.1499938964844,261.4833374023437,259.78643798828125,280.0238342285156,293.8849182128906,290.28863525390625,1.0,0.2922601401805877,0.7898290753364563,0.7898290753364563,1.0,1.0,-1.3458009958267212,0.5759001970291138,0.7699007987976074,0.2567855715751648,0.0,0.0,0.5454005599021912,59.718387603759766,76.0,-32.25574493408203,-13834.2685546875,275.07098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1766967773437,308.05914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18314.4921875,18000.0,0.0,0.0,0.335753858089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397126078605652,0.539718508720398,-5.910957952437457e-06,0.0,0.0003407475014682,0.0,0.0,34.62848663330078,0.0,0.0,0.0,0.3842799961566925,4.0,0.0,1.0
649260,293.1571350097656,297.1499938964844,293.1499938964844,0.1069833934307098,-2432.1572265625,304.153076171875,0.7075286507606506,0.158701479434967,0.1445659846067428,293.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431945800781,0.4652434289455414,0.050000000745058,0.0494133122265338,293.2015075683594,297.1499938964844,293.1499938964844,0.3266301453113556,-4582.66259765625,304.15582275390625,0.9520332217216492,0.3879918456077575,0.2723360955715179,293.0697021484375,297.1499938964844,293.1499938964844,0.4037849605083465,-7314.59326171875,304.1755676269531,0.9990000128746032,0.5567832589149475,0.4341015815734863,293.2075500488281,297.1499938964844,293.1499938964844,0.0138277960941195,-3731.961181640625,303.4098815917969,0.4652434289455414,0.050000000745058,0.2343954741954803,291.23358154296875,291.1499938964844,261.5482788085937,259.8422241210937,280.0507507324219,293.8998107910156,290.2275390625,1.0,0.2986164689064026,0.7895190715789795,0.7895190715789795,1.0,1.0,-1.3619365692138672,0.5832256078720093,0.7787109613418579,0.2607325613498688,0.0,0.0,0.5379506945610046,63.26678466796875,94.0,-74.23114013671875,-13831.455078125,289.9729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51434326171875,308.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.0859375,18000.0,0.0,0.0,0.3275493383407593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189140439033508,0.5189197659492493,-5.742131634178804e-06,0.0,0.0003324209246784,0.0,0.0,32.08486557006836,0.0,0.0,0.0,0.376596450805664,4.0,0.0,1.0
649320,293.1571350097656,297.1499938964844,293.1499938964844,0.1069833934307098,-2432.1572265625,304.153076171875,0.7075286507606506,0.158701479434967,0.1445659846067428,293.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431945800781,0.4652434289455414,0.050000000745058,0.0494133122265338,293.2015075683594,297.1499938964844,293.1499938964844,0.3266301453113556,-4582.66259765625,304.15582275390625,0.9520332217216492,0.3879918456077575,0.2723360955715179,293.0697021484375,297.1499938964844,293.1499938964844,0.4037849605083465,-7314.59326171875,304.1755676269531,0.9990000128746032,0.5567832589149475,0.4341015815734863,293.2075500488281,297.1499938964844,293.1499938964844,0.0138277960941195,-3731.961181640625,303.4098815917969,0.4652434289455414,0.050000000745058,0.2343954741954803,291.23358154296875,291.1499938964844,261.5482788085937,259.8422241210937,280.0507507324219,293.8998107910156,290.2275390625,1.0,0.2986164689064026,0.7895190715789795,0.7895190715789795,1.0,1.0,-1.3619365692138672,0.5832256078720093,0.7787109613418579,0.2607325613498688,0.0,0.0,0.5379506945610046,63.26678466796875,94.0,-74.23114013671875,-13831.455078125,289.9729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51434326171875,308.14947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.0859375,18000.0,0.0,0.0,0.3275493383407593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189140439033508,0.5189197659492493,-5.742131634178804e-06,0.0,0.0003324209246784,0.0,0.0,32.08486557006836,0.0,0.0,0.0,0.376596450805664,4.0,0.0,1.0
649380,293.1510314941406,297.1499938964844,293.1499938964844,0.1082923039793968,-2457.479248046875,304.1498413085937,0.69430011510849,0.1597426682710647,0.1453867256641388,293.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1729431152344,0.4510752558708191,0.050000000745058,0.0496621057391166,293.2026672363281,297.1499938964844,293.1499938964844,0.3271389305591583,-4589.7841796875,304.1530456542969,0.9297981262207032,0.3864512741565704,0.271470308303833,293.0955505371094,297.1499938964844,293.1499938964844,0.4336526393890381,-7765.02685546875,304.11724853515625,0.9990000128746032,0.5536567568778992,0.4604852795600891,293.2079162597656,297.1499938964844,293.1499938964844,0.0139760104939341,-3762.896240234375,303.3847045898437,0.4510752558708191,0.050000000745058,0.235575646162033,291.1647644042969,291.1499938964844,261.614013671875,259.898681640625,280.0809326171875,293.9388427734375,290.1589050292969,1.0,0.3103894889354706,0.7892090082168579,0.7892090082168579,1.0,1.0,-1.3952620029449463,0.5983957052230835,0.7968663573265076,0.2690816521644592,0.0,0.0,0.5405698418617249,70.12153625488281,112.0,-89.91537475585938,-14022.9482421875,320.6251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67596435546875,308.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.3200847506523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170275568962097,0.5170332789421082,-5.69563189856126e-06,0.0,0.0003248453140258,0.0,0.0,31.713598251342773,0.0,0.0,0.0,0.3755053877830505,4.0,0.0,1.0
649440,293.1510314941406,297.1499938964844,293.1499938964844,0.1082923039793968,-2457.479248046875,304.1498413085937,0.69430011510849,0.1597426682710647,0.1453867256641388,293.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1729431152344,0.4510752558708191,0.050000000745058,0.0496621057391166,293.2026672363281,297.1499938964844,293.1499938964844,0.3271389305591583,-4589.7841796875,304.1530456542969,0.9297981262207032,0.3864512741565704,0.271470308303833,293.0955505371094,297.1499938964844,293.1499938964844,0.4336526393890381,-7765.02685546875,304.11724853515625,0.9990000128746032,0.5536567568778992,0.4604852795600891,293.2079162597656,297.1499938964844,293.1499938964844,0.0139760104939341,-3762.896240234375,303.3847045898437,0.4510752558708191,0.050000000745058,0.235575646162033,291.1647644042969,291.1499938964844,261.614013671875,259.898681640625,280.0809326171875,293.9388427734375,290.1589050292969,1.0,0.3103894889354706,0.7892090082168579,0.7892090082168579,1.0,1.0,-1.3952620029449463,0.5983957052230835,0.7968663573265076,0.2690816521644592,0.0,0.0,0.5405698418617249,70.12153625488281,112.0,-89.91537475585938,-14022.9482421875,320.6251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67596435546875,308.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.3200847506523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170275568962097,0.5170332789421082,-5.69563189856126e-06,0.0,0.0003248453140258,0.0,0.0,31.713598251342773,0.0,0.0,0.0,0.3755053877830505,4.0,0.0,1.0
649500,293.1450500488281,297.1499938964844,293.1499938964844,0.1094578951597213,-2479.455322265625,304.1477355957031,0.6872231960296631,0.1608997732400894,0.1463600248098373,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1391906738281,0.4430911242961883,0.050000000745058,0.049826230853796,293.2034606933594,297.1499938964844,293.1499938964844,0.3273750245571136,-4593.0078125,304.1520690917969,0.9165354371070862,0.3856315910816192,0.2710334360599518,293.12176513671875,297.1499938964844,293.1499938964844,0.4528374075889587,-8047.68603515625,304.0883483886719,0.9990000128746032,0.5492067337036133,0.4770928919315338,293.2090148925781,297.1499938964844,293.1499938964844,0.0140625284984707,-3780.40576171875,303.3695983886719,0.4430911242961883,0.050000000745058,0.236354187130928,291.1313171386719,291.1499938964844,261.64703369140625,259.92706298828125,280.0995788574219,293.97021484375,290.1258544921875,1.0,0.3178659379482269,0.7890540361404419,0.7890540361404419,1.0,1.0,-1.4169708490371704,0.6083074808120728,0.8086633682250977,0.2745579481124878,0.0,0.0,0.5451772212982178,74.64765930175781,112.0,-90.57227325439452,-14172.5791015625,341.4410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6744689941406,308.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23828125,18000.0,0.0,0.0,0.3170405030250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223166942596436,0.522322416305542,-5.713096925319405e-06,0.0,0.0003217557969037,0.0,0.0,32.22501754760742,0.0,0.0,0.0,0.3771475851535797,4.0,0.0,1.0
649560,293.13848876953125,297.1499938964844,293.1499938964844,0.1110079512000083,-2508.38720703125,304.14532470703125,0.6803271174430847,0.1622563749551773,0.1477448940277099,293.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.10662841796875,0.4351137578487396,0.050000000745058,0.0500143840909004,293.204345703125,297.1499938964844,293.1499938964844,0.327599287033081,-4596.044921875,304.1512756347656,0.9033647775650024,0.384777158498764,0.2705903053283691,293.1562805175781,297.1499938964844,293.1499938964844,0.4743679463863373,-8360.3896484375,304.0604248046875,0.9990000128746032,0.5427948832511902,0.4954472184181213,293.21075439453125,297.1499938964844,293.1499938964844,0.0141545673832297,-3798.96728515625,303.3525390625,0.4351137578487396,0.050000000745058,0.2372467070817947,291.0986022949219,291.1499938964844,261.68017578125,259.9554748535156,280.0899658203125,293.9564819335937,290.0923767089844,1.0,0.3261895179748535,0.7885697484016418,0.7885697484016418,1.0,1.0,-1.4414294958114624,0.6194606423377991,0.8219688534736633,0.2807107865810394,0.0,0.0,0.5518606901168823,79.83705139160156,115.0,-95.343017578125,-14364.1630859375,365.7884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61474609375,308.15185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19140625,18000.0,0.0,0.0,0.3146390318870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313825607299805,0.5313883423805237,-5.755838174081873e-06,0.0,0.0003193186130374,0.0,0.0,33.17462539672852,0.0,0.0,0.0,0.3801455199718475,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1130078956484794,-2545.4765625,304.14373779296875,0.6655089259147644,0.1630864590406417,0.1493928879499435,294.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426025390625,0.421190857887268,0.050000000745058,0.0504252575337886,293.2059936523437,297.1499938964844,293.1499938964844,0.3276989161968231,-4597.75927734375,304.15087890625,0.8798531889915466,0.3830653727054596,0.2697040140628814,293.2284851074219,297.1499938964844,293.1499938964844,0.4881891012191772,-8542.3271484375,304.0713195800781,0.9855617880821228,0.5279351472854614,0.5039221048355103,293.2172546386719,297.1499938964844,293.1499938964844,0.0143175600096583,-3832.529541015625,303.30963134765625,0.421190857887268,0.050000000745058,0.2391957193613052,291.0423889160156,291.1499938964844,261.7464294433594,260.0123596191406,280.0582580566406,293.86053466796875,290.0460510253906,1.0,0.3382825553417206,0.7876012325286865,0.7876012325286865,1.0,1.0,-1.4554792642593384,0.6257773041725159,0.8297019600868225,0.2841812074184418,0.0,0.0,0.5712208151817322,90.49177551269533,118.0,-40.86605072021485,-14657.4326171875,399.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33038330078125,308.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17714.2890625,18000.0,0.0,0.0,0.3121328949928283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564106285572052,0.5641122460365295,-5.938458343734965e-06,0.0,0.00031677520019,0.0,0.0,36.88601303100586,0.0,0.0,0.0,0.3913795948028564,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1130078956484794,-2545.4765625,304.14373779296875,0.6655089259147644,0.1630864590406417,0.1493928879499435,294.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426025390625,0.421190857887268,0.050000000745058,0.0504252575337886,293.2059936523437,297.1499938964844,293.1499938964844,0.3276989161968231,-4597.75927734375,304.15087890625,0.8798531889915466,0.3830653727054596,0.2697040140628814,293.2284851074219,297.1499938964844,293.1499938964844,0.4881891012191772,-8542.3271484375,304.0713195800781,0.9855617880821228,0.5279351472854614,0.5039221048355103,293.2172546386719,297.1499938964844,293.1499938964844,0.0143175600096583,-3832.529541015625,303.30963134765625,0.421190857887268,0.050000000745058,0.2391957193613052,291.0423889160156,291.1499938964844,261.7464294433594,260.0123596191406,280.0582580566406,293.86053466796875,290.0460510253906,1.0,0.3382825553417206,0.7876012325286865,0.7876012325286865,1.0,1.0,-1.4554792642593384,0.6257773041725159,0.8297019600868225,0.2841812074184418,0.0,0.0,0.5712208151817322,90.49177551269533,118.0,-40.86605072021485,-14657.4326171875,399.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33038330078125,308.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17714.2890625,18000.0,0.0,0.0,0.3121328949928283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564106285572052,0.5641122460365295,-5.938458343734965e-06,0.0,0.00031677520019,0.0,0.0,36.88601303100586,0.0,0.0,0.0,0.3913795948028564,4.0,0.0,1.0
649740,293.13922119140625,297.1499938964844,293.1499938964844,0.112843319773674,-2541.44189453125,304.1460876464844,0.6522020697593689,0.1627806723117828,0.1496447026729583,294.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0878601074219,0.4111647009849548,0.050000000745058,0.0508139170706272,293.2083740234375,297.1499938964844,293.1499938964844,0.3250144124031067,-4566.51904296875,304.15496826171875,0.8609950542449951,0.3811677694320678,0.268716037273407,293.2584228515625,297.1499938964844,293.1499938964844,0.4787497818470001,-8389.265625,304.1124267578125,0.9615916013717652,0.5198123455047607,0.4951487481594085,293.2248229980469,297.1499938964844,293.1499938964844,0.0143345696851611,-3835.966796875,303.2683410644531,0.4111647009849548,0.050000000745058,0.2410393506288528,291.09136962890625,291.1499938964844,261.8125,260.0689697265625,280.09344482421875,293.8578491210937,290.0930480957031,1.0,0.3468528389930725,0.7866327166557312,0.7866327166557312,1.0,1.0,-1.4466434717178345,0.6215395927429199,0.8251038789749146,0.2819579243659973,0.0,0.0,0.5753204822540283,100.18122100830078,121.0,24.37165641784668,-14598.1064453125,418.4285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9701232910156,307.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.560546875,18000.0,0.0,0.0,0.311740517616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801284909248352,0.5801345705986023,-6.087145266064908e-06,0.0,0.0003163770015817,0.0,0.0,39.10192108154297,0.0,0.0,0.0,0.3975737690925598,4.0,0.0,1.0
649800,293.13922119140625,297.1499938964844,293.1499938964844,0.112843319773674,-2541.44189453125,304.1460876464844,0.6522020697593689,0.1627806723117828,0.1496447026729583,294.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0878601074219,0.4111647009849548,0.050000000745058,0.0508139170706272,293.2083740234375,297.1499938964844,293.1499938964844,0.3250144124031067,-4566.51904296875,304.15496826171875,0.8609950542449951,0.3811677694320678,0.268716037273407,293.2584228515625,297.1499938964844,293.1499938964844,0.4787497818470001,-8389.265625,304.1124267578125,0.9615916013717652,0.5198123455047607,0.4951487481594085,293.2248229980469,297.1499938964844,293.1499938964844,0.0143345696851611,-3835.966796875,303.2683410644531,0.4111647009849548,0.050000000745058,0.2410393506288528,291.09136962890625,291.1499938964844,261.8125,260.0689697265625,280.09344482421875,293.8578491210937,290.0930480957031,1.0,0.3468528389930725,0.7866327166557312,0.7866327166557312,1.0,1.0,-1.4466434717178345,0.6215395927429199,0.8251038789749146,0.2819579243659973,0.0,0.0,0.5753204822540283,100.18122100830078,121.0,24.37165641784668,-14598.1064453125,418.4285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9701232910156,307.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.560546875,18000.0,0.0,0.0,0.311740517616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801284909248352,0.5801345705986023,-6.087145266064908e-06,0.0,0.0003163770015817,0.0,0.0,39.10192108154297,0.0,0.0,0.0,0.3975737690925598,4.0,0.0,1.0
649860,293.142578125,297.1499938964844,293.1499938964844,0.1126304119825363,-2537.10595703125,304.1477355957031,0.6432091593742371,0.1623709797859192,0.1495510637760162,294.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1062316894531,0.4048168361186981,0.050000000745058,0.051107995212078,293.2110290527344,297.1499938964844,293.1499938964844,0.3228451311588287,-4541.8544921875,304.15692138671875,0.8482128381729126,0.3791521787643432,0.2675475478172302,293.2680969238281,297.1499938964844,293.1499938964844,0.4738876521587372,-8311.1513671875,304.1327209472656,0.943895936012268,0.5150790810585022,0.4904229342937469,293.2313232421875,297.1499938964844,293.1499938964844,0.0143430465832352,-3840.72705078125,303.2254333496094,0.4048168361186981,0.050000000745058,0.2424343228340149,291.1083068847656,291.1499938964844,261.87799072265625,260.12506103515625,280.1410827636719,293.8819885253906,290.1098327636719,1.0,0.3533461093902588,0.7857640981674194,0.7857640981674194,1.0,1.0,-1.4414817094802856,0.6190703511238098,0.8224113583564758,0.2804671823978424,0.0,0.0,0.5797615647315979,107.534912109375,109.0,25.2670955657959,-14502.6904296875,433.7552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510925292969,307.76910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.314453125,18000.0,0.0,0.0,0.3123057186603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896235108375549,0.5896296501159668,-6.162677436805097e-06,0.0,0.0003169506089761,0.0,0.0,40.38349914550781,0.0,0.0,0.0,0.4012246131896972,4.0,0.0,1.0
649920,293.142578125,297.1499938964844,293.1499938964844,0.1126304119825363,-2537.10595703125,304.1477355957031,0.6432091593742371,0.1623709797859192,0.1495510637760162,294.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1062316894531,0.4048168361186981,0.050000000745058,0.051107995212078,293.2110290527344,297.1499938964844,293.1499938964844,0.3228451311588287,-4541.8544921875,304.15692138671875,0.8482128381729126,0.3791521787643432,0.2675475478172302,293.2680969238281,297.1499938964844,293.1499938964844,0.4738876521587372,-8311.1513671875,304.1327209472656,0.943895936012268,0.5150790810585022,0.4904229342937469,293.2313232421875,297.1499938964844,293.1499938964844,0.0143430465832352,-3840.72705078125,303.2254333496094,0.4048168361186981,0.050000000745058,0.2424343228340149,291.1083068847656,291.1499938964844,261.87799072265625,260.12506103515625,280.1410827636719,293.8819885253906,290.1098327636719,1.0,0.3533461093902588,0.7857640981674194,0.7857640981674194,1.0,1.0,-1.4414817094802856,0.6190703511238098,0.8224113583564758,0.2804671823978424,0.0,0.0,0.5797615647315979,107.534912109375,109.0,25.2670955657959,-14502.6904296875,433.7552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510925292969,307.76910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.314453125,18000.0,0.0,0.0,0.3123057186603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896235108375549,0.5896296501159668,-6.162677436805097e-06,0.0,0.0003169506089761,0.0,0.0,40.38349914550781,0.0,0.0,0.0,0.4012246131896972,4.0,0.0,1.0
649980,293.14483642578125,297.1499938964844,293.1499938964844,0.112275943160057,-2530.26025390625,304.1490783691406,0.6415731906890869,0.1620974689722061,0.1493109613656997,294.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12322998046875,0.4038721323013305,0.050000000745058,0.051154650747776,293.21343994140625,297.1499938964844,293.1499938964844,0.3203541040420532,-4513.6337890625,304.15875244140625,0.8451108336448669,0.3771160542964935,0.2661665678024292,293.2704162597656,297.1499938964844,293.1499938964844,0.4699415266513824,-8250.1953125,304.1448974609375,0.9391204118728638,0.5116061568260193,0.4869860112667084,293.236328125,297.1499938964844,293.1499938964844,0.0142353074625134,-3827.501953125,303.1846618652344,0.4038721323013305,0.050000000745058,0.2426556348800659,291.1250915527344,291.1499938964844,261.9425964355469,260.1803283691406,280.1923522949219,293.9125366210937,290.12646484375,1.0,0.3532844185829162,0.7848954200744629,0.7848954200744629,1.0,1.0,-1.435732364654541,0.6163272857666016,0.8194050788879395,0.2788471281528473,0.0,0.0,0.5819405317306519,108.6143798828125,97.0,24.027793884277344,-14392.2724609375,433.3135070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893127441406,307.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.203125,18000.0,0.0,0.0,0.3134650588035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595519483089447,0.5955257415771484,-6.213225788087584e-06,0.0,0.00031812718953,0.0,0.0,41.21134948730469,0.0,0.0,0.0,0.4035027623176574,4.0,0.0,1.0
650040,293.14483642578125,297.1499938964844,293.1499938964844,0.112275943160057,-2530.26025390625,304.1490783691406,0.6415731906890869,0.1620974689722061,0.1493109613656997,294.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12322998046875,0.4038721323013305,0.050000000745058,0.051154650747776,293.21343994140625,297.1499938964844,293.1499938964844,0.3203541040420532,-4513.6337890625,304.15875244140625,0.8451108336448669,0.3771160542964935,0.2661665678024292,293.2704162597656,297.1499938964844,293.1499938964844,0.4699415266513824,-8250.1953125,304.1448974609375,0.9391204118728638,0.5116061568260193,0.4869860112667084,293.236328125,297.1499938964844,293.1499938964844,0.0142353074625134,-3827.501953125,303.1846618652344,0.4038721323013305,0.050000000745058,0.2426556348800659,291.1250915527344,291.1499938964844,261.9425964355469,260.1803283691406,280.1923522949219,293.9125366210937,290.12646484375,1.0,0.3532844185829162,0.7848954200744629,0.7848954200744629,1.0,1.0,-1.435732364654541,0.6163272857666016,0.8194050788879395,0.2788471281528473,0.0,0.0,0.5819405317306519,108.6143798828125,97.0,24.027793884277344,-14392.2724609375,433.3135070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893127441406,307.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.203125,18000.0,0.0,0.0,0.3134650588035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595519483089447,0.5955257415771484,-6.213225788087584e-06,0.0,0.00031812718953,0.0,0.0,41.21134948730469,0.0,0.0,0.0,0.4035027623176574,4.0,0.0,1.0
650100,293.1455383300781,297.1499938964844,293.1499938964844,0.1120931580662727,-2526.768798828125,304.1495666503906,0.6427305936813354,0.1620272696018219,0.1491832882165908,294.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1311950683594,0.4048410952091217,0.050000000745058,0.0511068813502788,293.2144775390625,297.1499938964844,293.1499938964844,0.3190453946590423,-4498.853515625,304.1595458984375,0.8461008667945862,0.3761079609394073,0.2654287815093994,293.27032470703125,297.1499938964844,293.1499938964844,0.4680838286876678,-8222.314453125,304.1492004394531,0.9403144717216492,0.5101015567779541,0.4854648411273956,293.23828125,297.1499938964844,293.1499938964844,0.0141502125188708,-3815.957275390625,303.1651611328125,0.4048410952091217,0.050000000745058,0.2424290478229522,291.13299560546875,291.1499938964844,261.9744873046875,260.20758056640625,280.2182006835937,293.9281616210937,290.1343078613281,1.0,0.3516266644001007,0.7844610810279846,0.7844610810279846,1.0,1.0,-1.4325381517410278,0.6148104071617126,0.8177276849746704,0.2779541611671448,0.0,0.0,0.5822798609733582,107.34840393066406,97.0,23.153175354003903,-14333.083984375,428.51751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,307.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.86328125,18000.0,0.0,0.0,0.3141409158706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969750881195068,0.5969812870025635,-6.227759968169266e-06,0.0,0.0003188130795024,0.0,0.0,41.42837142944336,0.0,0.0,0.0,0.4040880799293518,4.0,0.0,1.0
650160,293.14599609375,297.1499938964844,293.1499938964844,0.1119145005941391,-2523.369384765625,304.14996337890625,0.644898533821106,0.1619940251111984,0.1490591615438461,294.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1388854980469,0.406531810760498,0.050000000745058,0.0510252118110656,293.2154235839844,297.1499938964844,293.1499938964844,0.3177092969417572,-4483.78759765625,304.1602478027344,0.8483664393424988,0.3751055300235748,0.2646701633930206,293.2697448730469,297.1499938964844,293.1499938964844,0.4662594795227051,-8195.3564453125,304.15264892578125,0.943263828754425,0.5086921453475952,0.4840169548988342,293.23992919921875,297.1499938964844,293.1499938964844,0.0140511924400925,-3802.122314453125,303.1461486816406,0.406531810760498,0.050000000745058,0.2420416474342346,291.1406555175781,291.1499938964844,262.0060119628906,260.2344970703125,280.2435913085937,293.9435119628906,290.14190673828125,1.0,0.3491347730159759,0.7841464877128601,0.7841464877128601,1.0,1.0,-1.4291772842407229,0.6132329106330872,0.8159443736076355,0.2770349085330963,0.0,0.0,0.5821377038955688,105.22126007080078,85.0,22.271240234375,-14272.7607421875,421.5577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,307.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.208984375,18000.0,0.0,0.0,0.3148234188556671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974689722061157,0.5974751710891724,-6.2352651184482966e-06,0.0,0.0003195057506673,0.0,0.0,41.51609420776367,0.0,0.0,0.0,0.4043139517307281,4.0,0.0,1.0
650220,293.1463623046875,297.1499938964844,293.1499938964844,0.1115732118487358,-2516.900634765625,304.1505432128906,0.6519132256507874,0.1620164364576339,0.1488261669874191,294.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15362548828125,0.4118165671825409,0.050000000745058,0.0507860295474529,293.21710205078125,297.1499938964844,293.1499938964844,0.3149746656417846,-4453.00146484375,304.161376953125,0.8562174439430237,0.3731101453304291,0.2631056010723114,293.2677001953125,297.1499938964844,293.1499938964844,0.4626586139202118,-8143.1025390625,304.15771484375,0.9533504247665404,0.5060703158378601,0.4812594652175903,293.242431640625,297.1499938964844,293.1499938964844,0.0138242170214653,-3769.433837890625,303.1094665527344,0.4118165671825409,0.050000000745058,0.2409070581197738,291.1553039550781,291.1499938964844,262.0678405761719,260.2872009277344,280.29315185546875,293.9728698730469,290.1565246582031,1.0,0.3422024846076965,0.7835173010826111,0.7835173010826111,1.0,1.0,-1.4220603704452517,0.609900176525116,0.8121601343154907,0.2751011252403259,0.0,0.0,0.5804434418678284,99.04016876220705,73.0,20.899642944335938,-14150.205078125,402.8606567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810546875,307.40283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8359375,18000.0,0.0,0.0,0.3160600662231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595648467540741,0.5956546664237976,-6.229679456737358e-06,0.0,0.0003207607660442,0.0,0.0,41.31243515014648,0.0,0.0,0.0,0.4037153422832489,4.0,0.0,1.0
650280,293.1463623046875,297.1499938964844,293.1499938964844,0.1115732118487358,-2516.900634765625,304.1505432128906,0.6519132256507874,0.1620164364576339,0.1488261669874191,294.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15362548828125,0.4118165671825409,0.050000000745058,0.0507860295474529,293.21710205078125,297.1499938964844,293.1499938964844,0.3149746656417846,-4453.00146484375,304.161376953125,0.8562174439430237,0.3731101453304291,0.2631056010723114,293.2677001953125,297.1499938964844,293.1499938964844,0.4626586139202118,-8143.1025390625,304.15771484375,0.9533504247665404,0.5060703158378601,0.4812594652175903,293.242431640625,297.1499938964844,293.1499938964844,0.0138242170214653,-3769.433837890625,303.1094665527344,0.4118165671825409,0.050000000745058,0.2409070581197738,291.1553039550781,291.1499938964844,262.0678405761719,260.2872009277344,280.29315185546875,293.9728698730469,290.1565246582031,1.0,0.3422024846076965,0.7835173010826111,0.7835173010826111,1.0,1.0,-1.4220603704452517,0.609900176525116,0.8121601343154907,0.2751011252403259,0.0,0.0,0.5804434418678284,99.04016876220705,73.0,20.899642944335938,-14150.205078125,402.8606567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810546875,307.40283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8359375,18000.0,0.0,0.0,0.3160600662231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595648467540741,0.5956546664237976,-6.229679456737358e-06,0.0,0.0003207607660442,0.0,0.0,41.31243515014648,0.0,0.0,0.0,0.4037153422832489,4.0,0.0,1.0
650340,293.1462707519531,297.1499938964844,293.1499938964844,0.1112552434206008,-2510.894287109375,304.15087890625,0.662344753742218,0.1621279120445251,0.1486148089170456,294.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16766357421875,0.4197121262550354,0.050000000745058,0.050477311015129,293.2185363769531,297.1499938964844,293.1499938964844,0.312180757522583,-4421.58837890625,304.1622314453125,0.8682064414024353,0.3711157441139221,0.2614927291870117,293.2650146484375,297.1499938964844,293.1499938964844,0.4591039419174194,-8092.40966796875,304.1610412597656,0.9675986170768738,0.5036330819129944,0.4786252379417419,293.2441101074219,297.1499938964844,293.1499938964844,0.0135739929974079,-3732.31005859375,303.0740966796875,0.4197121262550354,0.050000000745058,0.2394426465034485,291.1692810058594,291.1499938964844,262.1277770996094,260.3382263183594,280.3409729003906,294.0001220703125,290.17041015625,1.0,0.3333241939544678,0.7828881144523621,0.7828881144523621,1.0,1.0,-1.4145797491073608,0.6064025163650513,0.8081771731376648,0.2730805575847626,0.0,0.0,0.5769302248954773,91.0929718017578,61.0,19.59756660461425,-14025.5673828125,379.9050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337829589844,307.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.849609375,18000.0,0.0,0.0,0.3169229030609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901942849159241,0.5902004837989807,-6.197643870109459e-06,0.0,0.0003216364711988,0.0,0.0,40.62409210205078,0.0,0.0,0.0,0.4017661511898041,4.0,0.0,1.0
650400,293.1462707519531,297.1499938964844,293.1499938964844,0.1112552434206008,-2510.894287109375,304.15087890625,0.662344753742218,0.1621279120445251,0.1486148089170456,294.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16766357421875,0.4197121262550354,0.050000000745058,0.050477311015129,293.2185363769531,297.1499938964844,293.1499938964844,0.312180757522583,-4421.58837890625,304.1622314453125,0.8682064414024353,0.3711157441139221,0.2614927291870117,293.2650146484375,297.1499938964844,293.1499938964844,0.4591039419174194,-8092.40966796875,304.1610412597656,0.9675986170768738,0.5036330819129944,0.4786252379417419,293.2441101074219,297.1499938964844,293.1499938964844,0.0135739929974079,-3732.31005859375,303.0740966796875,0.4197121262550354,0.050000000745058,0.2394426465034485,291.1692810058594,291.1499938964844,262.1277770996094,260.3382263183594,280.3409729003906,294.0001220703125,290.17041015625,1.0,0.3333241939544678,0.7828881144523621,0.7828881144523621,1.0,1.0,-1.4145797491073608,0.6064025163650513,0.8081771731376648,0.2730805575847626,0.0,0.0,0.5769302248954773,91.0929718017578,61.0,19.59756660461425,-14025.5673828125,379.9050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337829589844,307.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.849609375,18000.0,0.0,0.0,0.3169229030609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901942849159241,0.5902004837989807,-6.197643870109459e-06,0.0,0.0003216364711988,0.0,0.0,40.62409210205078,0.0,0.0,0.0,0.4017661511898041,4.0,0.0,1.0
