time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458740234375,297.1499938964844,293.1499938964844,0.110967069864273,-2505.46875,304.15106201171875,0.6763933300971985,0.1623023599386215,0.1484242081642151,294.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.180419921875,0.4309369027614593,0.050000000745058,0.0501253232359886,293.2198486328125,297.1499938964844,293.1499938964844,0.3093661665916443,-4389.9697265625,304.162841796875,0.8845080137252808,0.3691126108169555,0.2598431706428528,293.2619934082031,297.1499938964844,293.1499938964844,0.4556311070919037,-8043.4677734375,304.1631164550781,0.9844194054603576,0.5013319253921509,0.4760845303535461,293.2452697753906,297.1499938964844,293.1499938964844,0.0133136119693517,-3692.79248046875,303.0395812988281,0.4309369027614593,0.050000000745058,0.2377729564905166,291.1818542480469,291.1499938964844,262.1854858398437,260.38726806640625,280.3868408203125,294.0255126953125,290.1828308105469,1.0,0.3230223655700683,0.7822956442832947,0.7822956442832947,1.0,1.0,-1.4068937301635742,0.6028172373771667,0.8040764927864075,0.2710199654102325,0.0,0.0,0.5718231201171875,82.0475082397461,49.0,17.630037307739258,-13898.98828125,354.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,307.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.658203125,18000.0,0.0,0.0,0.3172224462032318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814824104309082,0.5814885497093201,-6.141947778814938e-06,0.0,0.0003219404607079,0.0,0.0,39.51525115966797,0.0,0.0,0.0,0.3986196517944336,4.0,0.0,1.0
650520,293.1458740234375,297.1499938964844,293.1499938964844,0.110967069864273,-2505.46875,304.15106201171875,0.6763933300971985,0.1623023599386215,0.1484242081642151,294.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.180419921875,0.4309369027614593,0.050000000745058,0.0501253232359886,293.2198486328125,297.1499938964844,293.1499938964844,0.3093661665916443,-4389.9697265625,304.162841796875,0.8845080137252808,0.3691126108169555,0.2598431706428528,293.2619934082031,297.1499938964844,293.1499938964844,0.4556311070919037,-8043.4677734375,304.1631164550781,0.9844194054603576,0.5013319253921509,0.4760845303535461,293.2452697753906,297.1499938964844,293.1499938964844,0.0133136119693517,-3692.79248046875,303.0395812988281,0.4309369027614593,0.050000000745058,0.2377729564905166,291.1818542480469,291.1499938964844,262.1854858398437,260.38726806640625,280.3868408203125,294.0255126953125,290.1828308105469,1.0,0.3230223655700683,0.7822956442832947,0.7822956442832947,1.0,1.0,-1.4068937301635742,0.6028172373771667,0.8040764927864075,0.2710199654102325,0.0,0.0,0.5718231201171875,82.0475082397461,49.0,17.630037307739258,-13898.98828125,354.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,307.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.658203125,18000.0,0.0,0.0,0.3172224462032318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814824104309082,0.5814885497093201,-6.141947778814938e-06,0.0,0.0003219404607079,0.0,0.0,39.51525115966797,0.0,0.0,0.0,0.3986196517944336,4.0,0.0,1.0
650580,293.145263671875,297.1499938964844,293.1499938964844,0.110721006989479,-2500.84326171875,304.151123046875,0.6937928199768066,0.1625306010246276,0.1482677012681961,294.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1914978027344,0.4461358785629272,0.050000000745058,0.0497611463069915,293.2210388183594,297.1499938964844,293.1499938964844,0.3065614700317383,-4358.47314453125,304.1632385253906,0.90479975938797,0.3671036660671234,0.2581769526004791,293.2581481933594,297.1499938964844,293.1499938964844,0.4490562677383423,-7948.1708984375,304.1705017089844,0.9990000128746032,0.4992633759975433,0.4705320298671722,293.2460021972656,297.1499938964844,293.1499938964844,0.0130575150251388,-3653.172607421875,303.005615234375,0.4461358785629272,0.050000000745058,0.2360454499721527,291.19287109375,291.1499938964844,262.2406616210937,260.4339904785156,280.4346008300781,294.0516357421875,290.1940612792969,1.0,0.3115269839763641,0.7817031741142273,0.7817031741142273,1.0,1.0,-1.3955615758895874,0.597531259059906,0.7980303168296814,0.2681670486927032,0.0,0.0,0.5653629899024963,72.63645935058594,37.0,17.701236724853516,-13751.162109375,326.72149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,307.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.671875,18000.0,0.0,0.0,0.3168288469314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701168179512024,0.5701228976249695,-6.067449703550665e-06,0.0,0.0003215410106349,0.0,0.0,38.08683013916016,0.0,0.0,0.0,0.3945160806179046,4.0,0.0,1.0
650640,293.145263671875,297.1499938964844,293.1499938964844,0.110721006989479,-2500.84326171875,304.151123046875,0.6937928199768066,0.1625306010246276,0.1482677012681961,294.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1914978027344,0.4461358785629272,0.050000000745058,0.0497611463069915,293.2210388183594,297.1499938964844,293.1499938964844,0.3065614700317383,-4358.47314453125,304.1632385253906,0.90479975938797,0.3671036660671234,0.2581769526004791,293.2581481933594,297.1499938964844,293.1499938964844,0.4490562677383423,-7948.1708984375,304.1705017089844,0.9990000128746032,0.4992633759975433,0.4705320298671722,293.2460021972656,297.1499938964844,293.1499938964844,0.0130575150251388,-3653.172607421875,303.005615234375,0.4461358785629272,0.050000000745058,0.2360454499721527,291.19287109375,291.1499938964844,262.2406616210937,260.4339904785156,280.4346008300781,294.0516357421875,290.1940612792969,1.0,0.3115269839763641,0.7817031741142273,0.7817031741142273,1.0,1.0,-1.3955615758895874,0.597531259059906,0.7980303168296814,0.2681670486927032,0.0,0.0,0.5653629899024963,72.63645935058594,37.0,17.701236724853516,-13751.162109375,326.72149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,307.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.671875,18000.0,0.0,0.0,0.3168288469314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701168179512024,0.5701228976249695,-6.067449703550665e-06,0.0,0.0003215410106349,0.0,0.0,38.08683013916016,0.0,0.0,0.0,0.3945160806179046,4.0,0.0,1.0
650700,293.1446838378906,297.1499938964844,293.1499938964844,0.1105321198701858,-2497.083251953125,304.1512756347656,0.7015421986579895,0.16270312666893,0.1482661366462707,294.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.4533218443393707,0.050000000745058,0.0496195070445537,293.2215270996094,297.1499938964844,293.1499938964844,0.304838091135025,-4338.77294921875,304.1639709472656,0.9142249822616576,0.3661096692085266,0.2573825716972351,293.2476501464844,297.1499938964844,293.1499938964844,0.4326252937316894,-7706.6748046875,304.1966552734375,0.9990000128746032,0.4999459981918335,0.4560758471488952,293.2460021972656,297.1499938964844,293.1499938964844,0.012937257066369,-3632.865234375,302.99078369140625,0.4533218443393707,0.050000000745058,0.2353735715150833,291.2117919921875,291.1499938964844,262.2671813964844,260.4563903808594,280.48193359375,294.0904541015625,290.2177124023437,1.0,0.3049929738044739,0.7814069390296936,0.7814069390296936,1.0,1.0,-1.3762589693069458,0.5886920690536499,0.7875668406486511,0.2632489502429962,0.0,0.0,0.5594990253448486,68.72612762451172,37.0,48.59492492675781,-13593.498046875,308.8673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1760559082031,307.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18132.451171875,18000.0,0.0,0.0,0.3162451684474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562449038028717,0.5624550580978394,-6.021694389346521e-06,0.0,0.0003209486312698,0.0,0.0,37.16386032104492,0.0,0.0,0.0,0.3917409181594848,4.0,0.0,1.0
650760,293.14569091796875,297.1499938964844,293.1499938964844,0.1101696267724037,-2489.888427734375,304.1517028808594,0.7101051807403564,0.1625800728797912,0.1482323408126831,294.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2403259277344,0.4616955518722534,0.050000000745058,0.0494721792638301,293.2221069335937,297.1499938964844,293.1499938964844,0.3026881814002991,-4313.93505859375,304.16534423828125,0.9254482984542848,0.365087479352951,0.2565733790397644,293.2270812988281,297.1499938964844,293.1499938964844,0.4142061769962311,-7436.5341796875,304.2216186523437,0.9990000128746032,0.5027363300323486,0.4404850602149963,293.24542236328125,297.1499938964844,293.1499938964844,0.0128025338053703,-3608.3779296875,302.9792175292969,0.4616955518722534,0.050000000745058,0.234674721956253,291.2490539550781,291.1499938964844,262.2929382324219,260.4781188964844,280.5238647460937,294.12127685546875,290.25518798828125,1.0,0.29800945520401,0.781173825263977,0.781173825263977,1.0,1.0,-1.355517029762268,0.5792251229286194,0.7762919664382935,0.2579924166202545,0.0,0.0,0.549175500869751,64.65289306640625,25.0,71.85798645019531,-13386.0673828125,290.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,307.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18222.388671875,18000.0,0.0,0.0,0.3152224719524383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483528971672058,0.5483588576316833,-5.947068530076649e-06,0.0,0.0003199107304681,0.0,0.0,35.549617767333984,0.0,0.0,0.0,0.3868452906608581,4.0,0.0,1.0
650820,293.16357421875,297.1499938964844,293.1499938964844,0.107503205537796,-2440.212890625,304.1557006835937,0.7244376540184021,0.1590922623872757,0.1456880867481231,294.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2899780273437,0.4783504009246826,0.050000000745058,0.0491724200546741,293.2233581542969,297.1499938964844,293.1499938964844,0.2990851998329162,-4272.85791015625,304.1661682128906,0.951530694961548,0.3630073070526123,0.2549148797988891,293.1627197265625,297.1499938964844,293.1499938964844,0.3754535317420959,-6868.20947265625,304.26202392578125,0.9990000128746032,0.5137742161750793,0.4069197177886963,293.2425842285156,297.1499938964844,293.1499938964844,0.0125753255560994,-3568.34765625,302.95831298828125,0.4783504009246826,0.050000000745058,0.2332527935504913,291.294189453125,291.1499938964844,262.3420104980469,260.5193786621094,280.5639343261719,294.1011047363281,290.2969665527344,1.0,0.2827307283878326,0.7807077169418335,0.7807077169418335,1.0,1.0,-1.3081165552139282,0.5576757788658142,0.750440776348114,0.2460761815309524,0.0,0.0,0.5265529751777649,56.301856994628906,43.0,57.79336166381836,-12893.0068359375,252.33303833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5446472167969,307.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18316.75,18000.0,0.0,0.0,0.311448335647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096188187599182,0.5096245408058167,-5.720911303797038e-06,0.0,0.0003160804626531,0.0,0.0,31.235116958618164,0.0,0.0,0.0,0.373683899641037,4.0,0.0,1.0
650880,293.16357421875,297.1499938964844,293.1499938964844,0.107503205537796,-2440.212890625,304.1557006835937,0.7244376540184021,0.1590922623872757,0.1456880867481231,294.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2899780273437,0.4783504009246826,0.050000000745058,0.0491724200546741,293.2233581542969,297.1499938964844,293.1499938964844,0.2990851998329162,-4272.85791015625,304.1661682128906,0.951530694961548,0.3630073070526123,0.2549148797988891,293.1627197265625,297.1499938964844,293.1499938964844,0.3754535317420959,-6868.20947265625,304.26202392578125,0.9990000128746032,0.5137742161750793,0.4069197177886963,293.2425842285156,297.1499938964844,293.1499938964844,0.0125753255560994,-3568.34765625,302.95831298828125,0.4783504009246826,0.050000000745058,0.2332527935504913,291.294189453125,291.1499938964844,262.3420104980469,260.5193786621094,280.5639343261719,294.1011047363281,290.2969665527344,1.0,0.2827307283878326,0.7807077169418335,0.7807077169418335,1.0,1.0,-1.3081165552139282,0.5576757788658142,0.750440776348114,0.2460761815309524,0.0,0.0,0.5265529751777649,56.301856994628906,43.0,57.79336166381836,-12893.0068359375,252.33303833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5446472167969,307.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18316.75,18000.0,0.0,0.0,0.311448335647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096188187599182,0.5096245408058167,-5.720911303797038e-06,0.0,0.0003160804626531,0.0,0.0,31.235116958618164,0.0,0.0,0.0,0.373683899641037,4.0,0.0,1.0
650940,293.1771240234375,297.1499938964844,293.1499938964844,0.1043161824345588,-2381.603759765625,304.1589050292969,0.7254951596260071,0.155946597456932,0.1421622186899185,294.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3000183105469,0.4834208190441131,0.050000000745058,0.0490734949707984,293.2250061035156,297.1499938964844,293.1499938964844,0.2966557443141937,-4245.9873046875,304.16473388671875,0.9594149589538574,0.3608146011829376,0.2533442974090576,293.0989685058594,297.1499938964844,293.1499938964844,0.3606715500354767,-6663.0,304.2479248046875,0.9990000128746032,0.5264503359794617,0.3952070474624634,293.2398986816406,297.1499938964844,293.1499938964844,0.0124779110774397,-3553.93603515625,302.9340209960937,0.4834208190441131,0.050000000745058,0.2327835261821746,291.2972717285156,291.1499938964844,262.38751220703125,260.5574645996094,280.5805358886719,294.0704345703125,290.2938537597656,1.0,0.2778633534908294,0.7802415490150452,0.7802415490150452,1.0,1.0,-1.2872364521026611,0.5482383966445923,0.7389980554580688,0.2406616061925888,0.0,0.0,0.5058690309524536,53.465850830078125,61.0,-1.3396060466766355,-12548.3359375,238.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200744628906,307.5673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18291.263671875,18000.0,0.0,0.0,0.30537810921669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4712956547737121,0.4713011384010315,-5.490458079293603e-06,0.0,0.0003099199675489,0.0,0.0,27.25813865661621,0.0,0.0,0.0,0.3608486652374267,4.0,0.0,1.0
651000,293.1771240234375,297.1499938964844,293.1499938964844,0.1043161824345588,-2381.603759765625,304.1589050292969,0.7254951596260071,0.155946597456932,0.1421622186899185,294.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3000183105469,0.4834208190441131,0.050000000745058,0.0490734949707984,293.2250061035156,297.1499938964844,293.1499938964844,0.2966557443141937,-4245.9873046875,304.16473388671875,0.9594149589538574,0.3608146011829376,0.2533442974090576,293.0989685058594,297.1499938964844,293.1499938964844,0.3606715500354767,-6663.0,304.2479248046875,0.9990000128746032,0.5264503359794617,0.3952070474624634,293.2398986816406,297.1499938964844,293.1499938964844,0.0124779110774397,-3553.93603515625,302.9340209960937,0.4834208190441131,0.050000000745058,0.2327835261821746,291.2972717285156,291.1499938964844,262.38751220703125,260.5574645996094,280.5805358886719,294.0704345703125,290.2938537597656,1.0,0.2778633534908294,0.7802415490150452,0.7802415490150452,1.0,1.0,-1.2872364521026611,0.5482383966445923,0.7389980554580688,0.2406616061925888,0.0,0.0,0.5058690309524536,53.465850830078125,61.0,-1.3396060466766355,-12548.3359375,238.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200744628906,307.5673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18291.263671875,18000.0,0.0,0.0,0.30537810921669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4712956547737121,0.4713011384010315,-5.490458079293603e-06,0.0,0.0003099199675489,0.0,0.0,27.25813865661621,0.0,0.0,0.0,0.3608486652374267,4.0,0.0,1.0
651060,293.1763610839844,297.1499938964844,293.1499938964844,0.1040262281894683,-2377.395263671875,304.1563720703125,0.7204104065895081,0.1554115116596222,0.1414264738559723,294.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.254638671875,0.4804444313049316,0.050000000745058,0.0491317100822925,293.2269592285156,297.1499938964844,293.1499938964844,0.2955182492733001,-4234.5791015625,304.1617431640625,0.9513846039772034,0.358517438173294,0.2518079280853271,293.0731506347656,297.1499938964844,293.1499938964844,0.3674674034118652,-6782.279296875,304.20343017578125,0.9990000128746032,0.5330532193183899,0.4021287560462951,293.23785400390625,297.1499938964844,293.1499938964844,0.0124946255236864,-3563.55322265625,302.9037780761719,0.4804444313049316,0.050000000745058,0.233059674501419,291.2481384277344,291.1499938964844,262.4291076660156,260.59210205078125,280.5991516113281,294.0767517089844,290.24273681640625,1.0,0.2809315025806427,0.7801370024681091,0.7801370024681091,1.0,1.0,-1.2932090759277344,0.5509331822395325,0.7422758340835571,0.2420807927846908,0.0,0.0,0.495827168226242,55.03044891357422,79.0,-55.21211242675781,-12457.017578125,243.81866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2732238769531,307.6497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.345703125,18000.0,0.0,0.0,0.2980315685272217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489741623401642,0.4489795267581939,-5.339461040421156e-06,0.0,0.0003024641482625,0.0,0.0,25.0175895690918,0.0,0.0,0.0,0.3532182276248932,4.0,0.0,1.0
651120,293.1763610839844,297.1499938964844,293.1499938964844,0.1040262281894683,-2377.395263671875,304.1563720703125,0.7204104065895081,0.1554115116596222,0.1414264738559723,294.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.254638671875,0.4804444313049316,0.050000000745058,0.0491317100822925,293.2269592285156,297.1499938964844,293.1499938964844,0.2955182492733001,-4234.5791015625,304.1617431640625,0.9513846039772034,0.358517438173294,0.2518079280853271,293.0731506347656,297.1499938964844,293.1499938964844,0.3674674034118652,-6782.279296875,304.20343017578125,0.9990000128746032,0.5330532193183899,0.4021287560462951,293.23785400390625,297.1499938964844,293.1499938964844,0.0124946255236864,-3563.55322265625,302.9037780761719,0.4804444313049316,0.050000000745058,0.233059674501419,291.2481384277344,291.1499938964844,262.4291076660156,260.59210205078125,280.5991516113281,294.0767517089844,290.24273681640625,1.0,0.2809315025806427,0.7801370024681091,0.7801370024681091,1.0,1.0,-1.2932090759277344,0.5509331822395325,0.7422758340835571,0.2420807927846908,0.0,0.0,0.495827168226242,55.03044891357422,79.0,-55.21211242675781,-12457.017578125,243.81866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2732238769531,307.6497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.345703125,18000.0,0.0,0.0,0.2980315685272217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489741623401642,0.4489795267581939,-5.339461040421156e-06,0.0,0.0003024641482625,0.0,0.0,25.0175895690918,0.0,0.0,0.0,0.3532182276248932,4.0,0.0,1.0
651180,293.1748962402344,297.1499938964844,293.1499938964844,0.1043727770447731,-2385.017333984375,304.1536865234375,0.7079344987869263,0.1550378799438476,0.1412802785634994,294.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1942138671875,0.4706678688526153,0.050000000745058,0.0493180938065052,293.22918701171875,297.1499938964844,293.1499938964844,0.2947248816490173,-4227.02734375,304.1591491699219,0.930673360824585,0.3561164736747741,0.2502954602241516,293.08111572265625,297.1499938964844,293.1499938964844,0.3908575475215912,-7145.8134765625,304.146484375,0.9990000128746032,0.5334485769271851,0.4235424697399139,293.23736572265625,297.1499938964844,293.1499938964844,0.0125677837058901,-3584.297607421875,302.8685607910156,0.4706678688526153,0.050000000745058,0.2339438050985336,291.186767578125,291.1499938964844,262.46649169921875,260.6229553222656,280.6230773925781,294.1162414550781,290.1809387207031,1.0,0.2902651727199554,0.7800324559211731,0.7800324559211731,1.0,1.0,-1.3182002305984497,0.5622222423553467,0.755977988243103,0.2482591420412063,0.0,0.0,0.4949504733085632,60.14094924926758,97.0,-79.12337493896484,-12563.123046875,264.8788757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49664306640625,307.712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.869140625,18000.0,0.0,0.0,0.2908031344413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423988759517669,0.4424041509628296,-5.278023309074342e-06,0.0,0.0002951282076537,0.0,0.0,24.31063842773437,0.0,0.0,0.0,0.3507349789142608,4.0,0.0,1.0
651240,293.1748962402344,297.1499938964844,293.1499938964844,0.1043727770447731,-2385.017333984375,304.1536865234375,0.7079344987869263,0.1550378799438476,0.1412802785634994,294.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1942138671875,0.4706678688526153,0.050000000745058,0.0493180938065052,293.22918701171875,297.1499938964844,293.1499938964844,0.2947248816490173,-4227.02734375,304.1591491699219,0.930673360824585,0.3561164736747741,0.2502954602241516,293.08111572265625,297.1499938964844,293.1499938964844,0.3908575475215912,-7145.8134765625,304.146484375,0.9990000128746032,0.5334485769271851,0.4235424697399139,293.23736572265625,297.1499938964844,293.1499938964844,0.0125677837058901,-3584.297607421875,302.8685607910156,0.4706678688526153,0.050000000745058,0.2339438050985336,291.186767578125,291.1499938964844,262.46649169921875,260.6229553222656,280.6230773925781,294.1162414550781,290.1809387207031,1.0,0.2902651727199554,0.7800324559211731,0.7800324559211731,1.0,1.0,-1.3182002305984497,0.5622222423553467,0.755977988243103,0.2482591420412063,0.0,0.0,0.4949504733085632,60.14094924926758,97.0,-79.12337493896484,-12563.123046875,264.8788757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49664306640625,307.712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.869140625,18000.0,0.0,0.0,0.2908031344413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423988759517669,0.4424041509628296,-5.278023309074342e-06,0.0,0.0002951282076537,0.0,0.0,24.31063842773437,0.0,0.0,0.0,0.3507349789142608,4.0,0.0,1.0
651300,293.1742553710937,297.1499938964844,293.1499938964844,0.1045641899108886,-2389.12548828125,304.1526794433594,0.6991678476333618,0.1548483520746231,0.1412145495414734,294.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625366210937,0.4627760946750641,0.050000000745058,0.0494545847177505,293.2304382324219,297.1499938964844,293.1499938964844,0.294359415769577,-4223.52685546875,304.1581726074219,0.91709566116333,0.3548730909824371,0.2495419532060623,293.0964660644531,297.1499938964844,293.1499938964844,0.4076699316501617,-7400.11474609375,304.1165466308594,0.9990000128746032,0.5313145518302917,0.4385618567466736,293.2379455566406,297.1499938964844,293.1499938964844,0.0126183917745947,-3597.369384765625,302.8486328125,0.4627760946750641,0.050000000745058,0.2345912456512451,291.1551208496094,291.1499938964844,262.4835205078125,260.63690185546875,280.6366577148437,294.1463317871094,290.1495666503906,1.0,0.2968054413795471,0.7799801826477051,0.7799801826477051,1.0,1.0,-1.336183786392212,0.5703659653663635,0.7658177614212036,0.252730518579483,0.0,0.0,0.4977807998657226,63.88393020629883,97.0,-83.06114196777344,-12674.8271484375,280.6248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5392761230469,307.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.720703125,18000.0,0.0,0.0,0.2876330316066742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444920718669891,0.4444973468780517,-5.27644215253531e-06,0.0,0.0002919109829235,0.0,0.0,24.449268341064453,0.0,0.0,0.0,0.3512325286865234,4.0,0.0,1.0
651360,293.17022705078125,297.1499938964844,293.1499938964844,0.1050328463315963,-2398.361328125,304.1513366699219,0.6900941133499146,0.1553268283605575,0.1414631605148315,294.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1315612792969,0.4534815549850464,0.050000000745058,0.0496167875826358,293.2317199707031,297.1499938964844,293.1499938964844,0.2939786314964294,-4219.78662109375,304.1573791503906,0.9031982421875,0.353599339723587,0.2487866282463073,293.1208190917969,297.1499938964844,293.1499938964844,0.4272172749042511,-7691.263671875,304.0871276855469,0.9990000128746032,0.5272178649902344,0.4557677805423736,293.2391662597656,297.1499938964844,293.1499938964844,0.0126744480803608,-3611.520751953125,302.8268127441406,0.4534815549850464,0.050000000745058,0.2353606820106506,291.1242980957031,291.1499938964844,262.49932861328125,260.6498107910156,280.642822265625,294.1673278808594,290.1187744140625,1.0,0.3043659627437591,0.7795983552932739,0.7795983552932739,1.0,1.0,-1.357344627380371,0.5799288153648376,0.7774158120155334,0.257964015007019,0.0,0.0,0.5025826692581177,68.33423614501953,100.0,-85.20108795166016,-12822.2548828125,299.7416076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5299377441406,307.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6484375,18000.0,0.0,0.0,0.2849489748477936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498665928840637,0.4498718976974487,-5.292912192089716e-06,0.0,0.0002891870099119,0.0,0.0,24.890607833862305,0.0,0.0,0.0,0.3528003096580505,4.0,0.0,1.0
651420,293.1533508300781,297.1499938964844,293.1499938964844,0.1075366586446762,-2445.526123046875,304.14666748046875,0.6798745393753052,0.1582174450159073,0.1437613070011139,294.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758056640625,0.4404332637786865,0.050000000745058,0.0498861633241176,293.2342834472656,297.1499938964844,293.1499938964844,0.292881965637207,-4208.12451171875,304.15679931640625,0.8834481835365295,0.3510079681873321,0.2471933960914611,293.1869201660156,297.1499938964844,293.1499938964844,0.4597650468349457,-8162.43212890625,304.0546264648437,0.9990000128746032,0.5145884156227112,0.4829927384853363,293.2442626953125,297.1499938964844,293.1499938964844,0.012736776843667,-3631.157470703125,302.776123046875,0.4404332637786865,0.050000000745058,0.2366384714841842,291.0711975097656,291.1499938964844,262.5272827148437,260.6723022460937,280.640380859375,294.1770324707031,290.06842041015625,1.0,0.316134512424469,0.7788345813751221,0.7788345813751221,1.0,1.0,-1.3927350044250488,0.595915675163269,0.7968193292617798,0.2668232023715973,0.0,0.0,0.517037034034729,75.74585723876953,103.0,-67.01972961425781,-13140.798828125,332.8186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3550720214844,307.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17836.546875,18000.0,0.0,0.0,0.2814623415470123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701267778873443,0.4701321423053741,-5.381093615142163e-06,0.0,0.0002856484788935,0.0,0.0,26.705690383911133,0.0,0.0,0.0,0.3590953648090362,4.0,0.0,1.0
651480,293.1533508300781,297.1499938964844,293.1499938964844,0.1075366586446762,-2445.526123046875,304.14666748046875,0.6798745393753052,0.1582174450159073,0.1437613070011139,294.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758056640625,0.4404332637786865,0.050000000745058,0.0498861633241176,293.2342834472656,297.1499938964844,293.1499938964844,0.292881965637207,-4208.12451171875,304.15679931640625,0.8834481835365295,0.3510079681873321,0.2471933960914611,293.1869201660156,297.1499938964844,293.1499938964844,0.4597650468349457,-8162.43212890625,304.0546264648437,0.9990000128746032,0.5145884156227112,0.4829927384853363,293.2442626953125,297.1499938964844,293.1499938964844,0.012736776843667,-3631.157470703125,302.776123046875,0.4404332637786865,0.050000000745058,0.2366384714841842,291.0711975097656,291.1499938964844,262.5272827148437,260.6723022460937,280.640380859375,294.1770324707031,290.06842041015625,1.0,0.316134512424469,0.7788345813751221,0.7788345813751221,1.0,1.0,-1.3927350044250488,0.595915675163269,0.7968193292617798,0.2668232023715973,0.0,0.0,0.517037034034729,75.74585723876953,103.0,-67.01972961425781,-13140.798828125,332.8186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3550720214844,307.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17836.546875,18000.0,0.0,0.0,0.2814623415470123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701267778873443,0.4701321423053741,-5.381093615142163e-06,0.0,0.0002856484788935,0.0,0.0,26.705690383911133,0.0,0.0,0.0,0.3590953648090362,4.0,0.0,1.0
651540,293.1410522460937,297.1499938964844,293.1499938964844,0.1103210374712944,-2496.562255859375,304.143310546875,0.6692804098129272,0.1606689095497131,0.1468013674020767,294.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0653381347656,0.4272952377796173,0.050000000745058,0.0502301454544067,293.2366943359375,297.1499938964844,293.1499938964844,0.2905974686145782,-4181.85498046875,304.158447265625,0.8623539209365845,0.3483863174915313,0.2456339597702026,293.24078369140625,297.1499938964844,293.1499938964844,0.4581319689750671,-8118.87646484375,304.0908203125,0.9808411598205566,0.5026343464851379,0.4791652858257293,293.2514038085937,297.1499938964844,293.1499938964844,0.0127646028995513,-3640.90087890625,302.7230529785156,0.4272952377796173,0.050000000745058,0.2382701933383941,291.06890869140625,291.1499938964844,262.54998779296875,260.6902160644531,280.6335754394531,294.14276123046875,290.0726013183594,1.0,0.3252243995666504,0.7780708074569702,0.7780708074569702,1.0,1.0,-1.3923096656799316,0.5955448746681213,0.7967647910118103,0.2668301463127136,0.0,0.0,0.5289860963821411,84.45631408691406,106.0,0.8974654078483582,-13269.0537109375,353.2571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03057861328125,307.5929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17829.693359375,18000.0,0.0,0.0,0.2805154919624328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931977093219757,0.4932032227516174,-5.511986273631919e-06,0.0,0.0002846875577233,0.0,0.0,28.99959945678711,0.0,0.0,0.0,0.366678774356842,4.0,0.0,1.0
651600,293.1410522460937,297.1499938964844,293.1499938964844,0.1103210374712944,-2496.562255859375,304.143310546875,0.6692804098129272,0.1606689095497131,0.1468013674020767,294.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0653381347656,0.4272952377796173,0.050000000745058,0.0502301454544067,293.2366943359375,297.1499938964844,293.1499938964844,0.2905974686145782,-4181.85498046875,304.158447265625,0.8623539209365845,0.3483863174915313,0.2456339597702026,293.24078369140625,297.1499938964844,293.1499938964844,0.4581319689750671,-8118.87646484375,304.0908203125,0.9808411598205566,0.5026343464851379,0.4791652858257293,293.2514038085937,297.1499938964844,293.1499938964844,0.0127646028995513,-3640.90087890625,302.7230529785156,0.4272952377796173,0.050000000745058,0.2382701933383941,291.06890869140625,291.1499938964844,262.54998779296875,260.6902160644531,280.6335754394531,294.14276123046875,290.0726013183594,1.0,0.3252243995666504,0.7780708074569702,0.7780708074569702,1.0,1.0,-1.3923096656799316,0.5955448746681213,0.7967647910118103,0.2668301463127136,0.0,0.0,0.5289860963821411,84.45631408691406,106.0,0.8974654078483582,-13269.0537109375,353.2571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03057861328125,307.5929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17829.693359375,18000.0,0.0,0.0,0.2805154919624328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931977093219757,0.4932032227516174,-5.511986273631919e-06,0.0,0.0002846875577233,0.0,0.0,28.99959945678711,0.0,0.0,0.0,0.366678774356842,4.0,0.0,1.0
651660,293.1513366699219,297.1499938964844,293.1499938964844,0.10939771682024,-2478.67626953125,304.14715576171875,0.6561179161071777,0.1588039398193359,0.1460906565189361,294.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.4179289638996124,0.050000000745058,0.0505423843860626,293.2490539550781,297.1499938964844,293.1499938964844,0.2857749760150909,-4125.4130859375,304.1636657714844,0.844597339630127,0.3436614573001861,0.2428638488054275,293.2690124511719,297.1499938964844,293.1499938964844,0.4495451152324676,-7981.47998046875,304.12432861328125,0.9589845538139344,0.4945440292358398,0.4711793959140777,293.2701416015625,297.1499938964844,293.1499938964844,0.0126545997336506,-3627.40087890625,302.63970947265625,0.4179289638996124,0.050000000745058,0.2397513091564178,291.1061096191406,291.1499938964844,262.57000732421875,260.7056884765625,280.6763000488281,294.1824035644531,290.1090087890625,1.0,0.331905335187912,0.777164101600647,0.777164101600647,1.0,1.0,-1.3806980848312378,0.5901005864143372,0.7905975580215454,0.2638566792011261,0.0,0.0,0.532227098941803,92.16969299316406,94.0,35.318504333496094,-13168.0888671875,365.9096984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6977844238281,307.4332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.603515625,18000.0,0.0,0.0,0.2810032665729522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027294158935547,0.5027350187301636,-5.591011358774267e-06,0.0,0.0002851825847756,0.0,0.0,30.093536376953125,0.0,0.0,0.0,0.3702099323272705,4.0,0.0,1.0
651720,293.1513366699219,297.1499938964844,293.1499938964844,0.10939771682024,-2478.67626953125,304.14715576171875,0.6561179161071777,0.1588039398193359,0.1460906565189361,294.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.4179289638996124,0.050000000745058,0.0505423843860626,293.2490539550781,297.1499938964844,293.1499938964844,0.2857749760150909,-4125.4130859375,304.1636657714844,0.844597339630127,0.3436614573001861,0.2428638488054275,293.2690124511719,297.1499938964844,293.1499938964844,0.4495451152324676,-7981.47998046875,304.12432861328125,0.9589845538139344,0.4945440292358398,0.4711793959140777,293.2701416015625,297.1499938964844,293.1499938964844,0.0126545997336506,-3627.40087890625,302.63970947265625,0.4179289638996124,0.050000000745058,0.2397513091564178,291.1061096191406,291.1499938964844,262.57000732421875,260.7056884765625,280.6763000488281,294.1824035644531,290.1090087890625,1.0,0.331905335187912,0.777164101600647,0.777164101600647,1.0,1.0,-1.3806980848312378,0.5901005864143372,0.7905975580215454,0.2638566792011261,0.0,0.0,0.532227098941803,92.16969299316406,94.0,35.318504333496094,-13168.0888671875,365.9096984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6977844238281,307.4332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.603515625,18000.0,0.0,0.0,0.2810032665729522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027294158935547,0.5027350187301636,-5.591011358774267e-06,0.0,0.0002851825847756,0.0,0.0,30.093536376953125,0.0,0.0,0.0,0.3702099323272705,4.0,0.0,1.0
651780,293.158203125,297.1499938964844,293.1499938964844,0.1081192716956138,-2454.620849609375,304.15020751953125,0.6520929932594299,0.157384306192398,0.1449088454246521,294.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304016113281,0.4162375330924988,0.050000000745058,0.0506065189838409,293.2545166015625,297.1499938964844,293.1499938964844,0.2813571095466614,-4074.205810546875,304.1664123535156,0.8390050530433655,0.3400370180606842,0.2402457445859909,293.2774658203125,297.1499938964844,293.1499938964844,0.443832516670227,-7892.5556640625,304.14208984375,0.9518665671348572,0.489797294139862,0.4662059545516968,293.2826538085937,297.1499938964844,293.1499938964844,0.0124923372641205,-3603.68603515625,302.5664367675781,0.4162375330924988,0.050000000745058,0.2400555461645126,291.1327209472656,291.1499938964844,262.5899963378906,260.7211303710937,280.7225646972656,294.231201171875,290.1340637207031,1.0,0.3318368792533874,0.7762573957443237,0.7762573957443237,1.0,1.0,-1.3706085681915283,0.5853533744812012,0.7852552533149719,0.2612745463848114,0.0,0.0,0.5325812101364136,93.6278076171875,82.0,31.96340560913086,-13024.2744140625,364.4760437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327087402344,307.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.275390625,18000.0,0.0,0.0,0.2820193767547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050972104072571,0.505102813243866,-5.617700480797794e-06,0.0,0.0002862137916963,0.0,0.0,30.4012508392334,0.0,0.0,0.0,0.3712026476860046,4.0,0.0,1.0
651840,293.158203125,297.1499938964844,293.1499938964844,0.1081192716956138,-2454.620849609375,304.15020751953125,0.6520929932594299,0.157384306192398,0.1449088454246521,294.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304016113281,0.4162375330924988,0.050000000745058,0.0506065189838409,293.2545166015625,297.1499938964844,293.1499938964844,0.2813571095466614,-4074.205810546875,304.1664123535156,0.8390050530433655,0.3400370180606842,0.2402457445859909,293.2774658203125,297.1499938964844,293.1499938964844,0.443832516670227,-7892.5556640625,304.14208984375,0.9518665671348572,0.489797294139862,0.4662059545516968,293.2826538085937,297.1499938964844,293.1499938964844,0.0124923372641205,-3603.68603515625,302.5664367675781,0.4162375330924988,0.050000000745058,0.2400555461645126,291.1327209472656,291.1499938964844,262.5899963378906,260.7211303710937,280.7225646972656,294.231201171875,290.1340637207031,1.0,0.3318368792533874,0.7762573957443237,0.7762573957443237,1.0,1.0,-1.3706085681915283,0.5853533744812012,0.7852552533149719,0.2612745463848114,0.0,0.0,0.5325812101364136,93.6278076171875,82.0,31.96340560913086,-13024.2744140625,364.4760437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327087402344,307.2674865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.275390625,18000.0,0.0,0.0,0.2820193767547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050972104072571,0.505102813243866,-5.617700480797794e-06,0.0,0.0002862137916963,0.0,0.0,30.4012508392334,0.0,0.0,0.0,0.3712026476860046,4.0,0.0,1.0
651900,293.1632385253906,297.1499938964844,293.1499938964844,0.107254259288311,-2438.561279296875,304.1517333984375,0.6520647406578064,0.1562889218330383,0.1440029442310333,294.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373596191406,0.417255163192749,0.050000000745058,0.0505677163600921,293.25604248046875,297.1499938964844,293.1499938964844,0.2794648110866546,-4052.469970703125,304.1668395996094,0.8393123149871826,0.3384130001068115,0.2390529811382293,293.27850341796875,297.1499938964844,293.1499938964844,0.4417156279087066,-7860.333984375,304.1473388671875,0.9525898694992064,0.4879768490791321,0.46431764960289,293.2870178222656,297.1499938964844,293.1499938964844,0.0123978424817323,-3589.586181640625,302.5325012207031,0.417255163192749,0.050000000745058,0.239871472120285,291.1386413574219,291.1499938964844,262.6000061035156,260.7288818359375,280.7368469238281,294.2397766113281,290.1395263671875,1.0,0.3301005363464355,0.7758039832115173,0.7758039832115173,1.0,1.0,-1.3655552864074707,0.5829746127128601,0.7825806140899658,0.2599928379058838,0.0,0.0,0.5327346920967102,92.56302642822266,82.0,24.42626571655273,-12957.8916015625,359.5856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,307.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12109375,18000.0,0.0,0.0,0.2825940549373626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505364179611206,0.5053698420524597,-5.621320724458201e-06,0.0,0.0002867970324587,0.0,0.0,30.438859939575195,0.0,0.0,0.0,0.3713389933109283,4.0,0.0,1.0
651960,293.168212890625,297.1499938964844,293.1499938964844,0.1062283813953399,-2419.542724609375,304.1532897949219,0.6529714465141296,0.1551464200019836,0.1429234892129898,294.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1429748535156,0.419224351644516,0.050000000745058,0.0504952073097229,293.25714111328125,297.1499938964844,293.1499938964844,0.277614951133728,-4031.222412109375,304.1671447753906,0.8411165475845337,0.3368526995182037,0.2378931194543838,293.2784729003906,297.1499938964844,293.1499938964844,0.4397456049919128,-7830.7841796875,304.1513977050781,0.9553614854812622,0.4863539934158325,0.4626313149929046,293.29052734375,297.1499938964844,293.1499938964844,0.0122941667214035,-3573.520263671875,302.5001525878906,0.419224351644516,0.050000000745058,0.2395275235176086,291.14434814453125,291.1499938964844,262.6099853515625,260.7366027832031,280.7502746582031,294.2476501464844,290.1454467773437,1.0,0.3274790346622467,0.7755610942840576,0.7755610942840576,1.0,1.0,-1.3603429794311523,0.5805516839027405,0.7797912955284119,0.2587045729160309,0.0,0.0,0.5325447916984558,90.64263153076172,70.0,21.29203987121582,-12896.8701171875,352.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444152832031,307.14459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.2831729352474212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054716467857361,0.5054773092269897,-5.623307970381575e-06,0.0,0.0002873845223803,0.0,0.0,30.456432342529297,0.0,0.0,0.0,0.3713873326778412,4.0,0.0,1.0
652020,293.17633056640625,297.1499938964844,293.1499938964844,0.1041594296693801,-2381.18896484375,304.1556091308594,0.6579122543334961,0.1530353128910064,0.140758216381073,294.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1553039550781,0.4258951544761657,0.050000000745058,0.0502729974687099,293.2586364746094,297.1499938964844,293.1499938964844,0.2739559412002563,-3989.147216796875,304.1675109863281,0.8486294746398926,0.3338357210159302,0.2356097102165222,293.27667236328125,297.1499938964844,293.1499938964844,0.4360036849975586,-7775.6767578125,304.1571044921875,0.96570885181427,0.4834627211093902,0.4595919847488403,293.2955627441406,297.1499938964844,293.1499938964844,0.0120671140030026,-3536.861572265625,302.4391784667969,0.4258951544761657,0.050000000745058,0.2384734600782394,291.1566467285156,291.1499938964844,262.6300048828125,260.7520446777344,280.7761535644531,294.2616577148437,290.1576538085937,1.0,0.3201503455638885,0.7750753164291382,0.7750753164291382,1.0,1.0,-1.3498222827911377,0.5756649971008301,0.7741573452949524,0.2561275362968445,0.0,0.0,0.530817985534668,84.84720611572266,58.0,17.877716064453125,-12774.1162109375,334.4447937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,307.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.650390625,18000.0,0.0,0.0,0.2842223346233368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034968852996826,0.5035024881362915,-5.616236194327939e-06,0.0,0.0002884495188482,0.0,0.0,30.268722534179688,0.0,0.0,0.0,0.3707681596279144,4.0,0.0,1.0
652080,293.17633056640625,297.1499938964844,293.1499938964844,0.1041594296693801,-2381.18896484375,304.1556091308594,0.6579122543334961,0.1530353128910064,0.140758216381073,294.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1553039550781,0.4258951544761657,0.050000000745058,0.0502729974687099,293.2586364746094,297.1499938964844,293.1499938964844,0.2739559412002563,-3989.147216796875,304.1675109863281,0.8486294746398926,0.3338357210159302,0.2356097102165222,293.27667236328125,297.1499938964844,293.1499938964844,0.4360036849975586,-7775.6767578125,304.1571044921875,0.96570885181427,0.4834627211093902,0.4595919847488403,293.2955627441406,297.1499938964844,293.1499938964844,0.0120671140030026,-3536.861572265625,302.4391784667969,0.4258951544761657,0.050000000745058,0.2384734600782394,291.1566467285156,291.1499938964844,262.6300048828125,260.7520446777344,280.7761535644531,294.2616577148437,290.1576538085937,1.0,0.3201503455638885,0.7750753164291382,0.7750753164291382,1.0,1.0,-1.3498222827911377,0.5756649971008301,0.7741573452949524,0.2561275362968445,0.0,0.0,0.530817985534668,84.84720611572266,58.0,17.877716064453125,-12774.1162109375,334.4447937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,307.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.650390625,18000.0,0.0,0.0,0.2842223346233368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034968852996826,0.5035024881362915,-5.616236194327939e-06,0.0,0.0002884495188482,0.0,0.0,30.268722534179688,0.0,0.0,0.0,0.3707681596279144,4.0,0.0,1.0
652140,293.18194580078125,297.1499938964844,293.1499938964844,0.1022746935486793,-2346.242919921875,304.1568603515625,0.6671468615531921,0.15122652053833,0.1387878954410553,294.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1662902832031,0.4365610480308532,0.050000000745058,0.0499788597226142,293.2596130371094,297.1499938964844,293.1499938964844,0.2703478038311004,-3947.59423828125,304.1676940917969,0.8611060976982117,0.3308866024017334,0.2333330065011978,293.273681640625,297.1499938964844,293.1499938964844,0.432451993227005,-7724.3232421875,304.1606140136719,0.9806060194969176,0.480858713388443,0.4567963480949402,293.2987976074219,297.1499938964844,293.1499938964844,0.0118262283504009,-3496.59716796875,302.38134765625,0.4365610480308532,0.050000000745058,0.2370781898498535,291.1675109863281,291.1499938964844,262.6499938964844,260.7674865722656,280.8012390136719,294.27398681640625,290.16845703125,1.0,0.3107070326805115,0.774589478969574,0.774589478969574,1.0,1.0,-1.339340329170227,0.5707931518554688,0.7685471177101135,0.2535907924175262,0.0,0.0,0.5277444124221802,77.23322296142578,46.0,15.753251075744627,-12653.65234375,312.35064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0768127441406,307.0165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.328125,18000.0,0.0,0.0,0.2849387228488922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990133643150329,0.4990189373493194,-5.5937257457117084e-06,0.0,0.0002891765907406,0.0,0.0,29.815887451171875,0.0,0.0,0.0,0.3692978918552398,4.0,0.0,1.0
652200,293.18194580078125,297.1499938964844,293.1499938964844,0.1022746935486793,-2346.242919921875,304.1568603515625,0.6671468615531921,0.15122652053833,0.1387878954410553,294.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1662902832031,0.4365610480308532,0.050000000745058,0.0499788597226142,293.2596130371094,297.1499938964844,293.1499938964844,0.2703478038311004,-3947.59423828125,304.1676940917969,0.8611060976982117,0.3308866024017334,0.2333330065011978,293.273681640625,297.1499938964844,293.1499938964844,0.432451993227005,-7724.3232421875,304.1606140136719,0.9806060194969176,0.480858713388443,0.4567963480949402,293.2987976074219,297.1499938964844,293.1499938964844,0.0118262283504009,-3496.59716796875,302.38134765625,0.4365610480308532,0.050000000745058,0.2370781898498535,291.1675109863281,291.1499938964844,262.6499938964844,260.7674865722656,280.8012390136719,294.27398681640625,290.16845703125,1.0,0.3107070326805115,0.774589478969574,0.774589478969574,1.0,1.0,-1.339340329170227,0.5707931518554688,0.7685471177101135,0.2535907924175262,0.0,0.0,0.5277444124221802,77.23322296142578,46.0,15.753251075744627,-12653.65234375,312.35064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0768127441406,307.0165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.328125,18000.0,0.0,0.0,0.2849387228488922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990133643150329,0.4990189373493194,-5.5937257457117084e-06,0.0,0.0002891765907406,0.0,0.0,29.815887451171875,0.0,0.0,0.0,0.3692978918552398,4.0,0.0,1.0
