time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.1856689453125,297.1499938964844,293.1499938964844,0.1005674377083778,-2314.546142578125,304.15740966796875,0.6809749603271484,0.1496546119451522,0.1370072960853576,294.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.17657470703125,0.4522292613983154,0.050000000745058,0.0496404729783535,293.2602844238281,297.1499938964844,293.1499938964844,0.2667593359947204,-3906.16845703125,304.16778564453125,0.8789863586425781,0.3279702365398407,0.2310506850481033,293.2701110839844,297.1499938964844,293.1499938964844,0.4288859069347381,-7674.26806640625,304.1630249023437,0.9978975057601928,0.4784464836120605,0.4541486501693725,293.3009033203125,297.1499938964844,293.1499938964844,0.0115799726918339,-3454.218994140625,302.3255615234375,0.4522292613983154,0.050000000745058,0.2354730367660522,291.177734375,291.1499938964844,262.6700134277344,260.7829284667969,280.82586669921875,294.28521728515625,290.1785888671875,1.0,0.2996960282325744,0.7741326093673706,0.7741326093673706,1.0,1.0,-1.3288084268569946,0.5658976435661316,0.762910783290863,0.2510839700698852,0.0,0.0,0.5233536958694458,68.50045776367188,34.0,14.40177059173584,-12533.2900390625,288.0590209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843811035156,307.00018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.490234375,18000.0,0.0,0.0,0.285155713558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922503530979156,0.4922559261322021,-5.557691565627465e-06,0.0,0.0002893967903219,0.0,0.0,29.13113594055176,0.0,0.0,0.0,0.3670606315135956,4.0,0.0,1.0
652320,293.1856689453125,297.1499938964844,293.1499938964844,0.1005674377083778,-2314.546142578125,304.15740966796875,0.6809749603271484,0.1496546119451522,0.1370072960853576,294.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.17657470703125,0.4522292613983154,0.050000000745058,0.0496404729783535,293.2602844238281,297.1499938964844,293.1499938964844,0.2667593359947204,-3906.16845703125,304.16778564453125,0.8789863586425781,0.3279702365398407,0.2310506850481033,293.2701110839844,297.1499938964844,293.1499938964844,0.4288859069347381,-7674.26806640625,304.1630249023437,0.9978975057601928,0.4784464836120605,0.4541486501693725,293.3009033203125,297.1499938964844,293.1499938964844,0.0115799726918339,-3454.218994140625,302.3255615234375,0.4522292613983154,0.050000000745058,0.2354730367660522,291.177734375,291.1499938964844,262.6700134277344,260.7829284667969,280.82586669921875,294.28521728515625,290.1785888671875,1.0,0.2996960282325744,0.7741326093673706,0.7741326093673706,1.0,1.0,-1.3288084268569946,0.5658976435661316,0.762910783290863,0.2510839700698852,0.0,0.0,0.5233536958694458,68.50045776367188,34.0,14.40177059173584,-12533.2900390625,288.0590209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843811035156,307.00018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.490234375,18000.0,0.0,0.0,0.285155713558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922503530979156,0.4922559261322021,-5.557691565627465e-06,0.0,0.0002893967903219,0.0,0.0,29.13113594055176,0.0,0.0,0.0,0.3670606315135956,4.0,0.0,1.0
652380,293.1929626464844,297.1499938964844,293.1499938964844,0.0984656512737274,-2274.929443359375,304.15850830078125,0.6937547326087952,0.1473020911216735,0.1350142210721969,294.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.4681496620178222,0.050000000745058,0.0493634417653083,293.2606506347656,297.1499938964844,293.1499938964844,0.2627085149288177,-3858.73193359375,304.1686706542969,0.8963844180107117,0.325101375579834,0.2288462966680526,293.248779296875,297.1499938964844,293.1499938964844,0.4003049433231354,-7247.7822265625,304.2070617675781,0.9990000128746032,0.4796425104141235,0.4285776615142822,293.30157470703125,297.1499938964844,293.1499938964844,0.0113488985225558,-3410.95556640625,302.2765808105469,0.4681496620178222,0.050000000745058,0.234158918261528,291.2129821777344,291.1499938964844,262.69000244140625,260.7983703613281,280.86529541015625,294.2904968261719,290.21905517578125,1.0,0.2865883111953735,0.7736756801605225,0.7736756801605225,1.0,1.0,-1.2914754152297974,0.548812210559845,0.7426632642745972,0.2422162890434265,0.0,0.0,0.513383150100708,60.90998458862305,25.0,56.22432327270508,-12262.1142578125,256.0494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,307.061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.091796875,18000.0,0.0,0.0,0.2845468819141388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803429543972015,0.4803484380245209,-5.5018153943819925e-06,0.0,0.0002887789160013,0.0,0.0,27.981088638305664,0.0,0.0,0.0,0.363150954246521,4.0,0.0,1.0
652440,293.1929626464844,297.1499938964844,293.1499938964844,0.0984656512737274,-2274.929443359375,304.15850830078125,0.6937547326087952,0.1473020911216735,0.1350142210721969,294.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.4681496620178222,0.050000000745058,0.0493634417653083,293.2606506347656,297.1499938964844,293.1499938964844,0.2627085149288177,-3858.73193359375,304.1686706542969,0.8963844180107117,0.325101375579834,0.2288462966680526,293.248779296875,297.1499938964844,293.1499938964844,0.4003049433231354,-7247.7822265625,304.2070617675781,0.9990000128746032,0.4796425104141235,0.4285776615142822,293.30157470703125,297.1499938964844,293.1499938964844,0.0113488985225558,-3410.95556640625,302.2765808105469,0.4681496620178222,0.050000000745058,0.234158918261528,291.2129821777344,291.1499938964844,262.69000244140625,260.7983703613281,280.86529541015625,294.2904968261719,290.21905517578125,1.0,0.2865883111953735,0.7736756801605225,0.7736756801605225,1.0,1.0,-1.2914754152297974,0.548812210559845,0.7426632642745972,0.2422162890434265,0.0,0.0,0.513383150100708,60.90998458862305,25.0,56.22432327270508,-12262.1142578125,256.0494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,307.061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.091796875,18000.0,0.0,0.0,0.2845468819141388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803429543972015,0.4803484380245209,-5.5018153943819925e-06,0.0,0.0002887789160013,0.0,0.0,27.981088638305664,0.0,0.0,0.0,0.363150954246521,4.0,0.0,1.0
652500,293.2013244628906,297.1499938964844,293.1499938964844,0.0966601967811584,-2240.76953125,304.1602478027344,0.6991444826126099,0.1451196372509002,0.1332300901412964,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2351989746094,0.4752652943134308,0.050000000745058,0.049232292920351,293.2610168457031,297.1499938964844,293.1499938964844,0.260509192943573,-3832.815673828125,304.16925048828125,0.905808925628662,0.3236297369003296,0.2277449369430542,293.224609375,297.1499938964844,293.1499938964844,0.3830777406692505,-6993.7666015625,304.2279357910156,0.9990000128746032,0.4831327199935913,0.4138041734695434,293.301513671875,297.1499938964844,293.1499938964844,0.0112317167222499,-3387.92578125,302.2547607421875,0.4752652943134308,0.050000000745058,0.2335367947816848,291.2411499023437,291.1499938964844,262.70001220703125,260.8060607910156,280.8663330078125,294.2561950683594,290.2449951171875,1.0,0.2797174155712127,0.7734472155570984,0.7734472155570984,1.0,1.0,-1.2692220211029053,0.5386684536933899,0.7305536270141602,0.2369622141122818,0.0,0.0,0.5044203400611877,57.25376892089844,25.0,59.272735595703125,-12064.4462890625,239.6652374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,307.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18179.068359375,18000.0,0.0,0.0,0.2836559116840362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676329791545868,0.4676384031772613,-5.444685484690126e-06,0.0,0.0002878747181966,0.0,0.0,26.79385757446289,0.0,0.0,0.0,0.3591583371162414,4.0,0.0,1.0
652560,293.205810546875,297.1499938964844,293.1499938964844,0.0948424413800239,-2206.533935546875,304.16168212890625,0.7048916816711426,0.1435805112123489,0.1313377171754837,294.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25439453125,0.4819724857807159,0.050000000745058,0.0491020418703556,293.2626647949219,297.1499938964844,293.1499938964844,0.2583678066730499,-3807.688720703125,304.1696472167969,0.9166538715362548,0.3219019174575805,0.2265127450227737,293.19732666015625,297.1499938964844,293.1499938964844,0.3657364845275879,-6737.02392578125,304.2452392578125,0.9990000128746032,0.4875420928001404,0.3985897302627563,293.3013000488281,297.1499938964844,293.1499938964844,0.0111260181292891,-3367.8193359375,302.23175048828125,0.4819724857807159,0.050000000745058,0.2329189479351043,291.25811767578125,291.1499938964844,262.7099914550781,260.81378173828125,280.8665466308594,294.219482421875,290.2608337402344,1.0,0.2726311683654785,0.7733527421951294,0.7733527421951294,1.0,1.0,-1.246310830116272,0.5282639265060425,0.7180469036102295,0.23161081969738,0.0,0.0,0.4954782426357269,53.61727142333984,28.0,51.84305953979492,-11858.248046875,223.54998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,307.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.4765625,18000.0,0.0,0.0,0.2822586596012115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534516334533691,0.4534569978713989,-5.3739058785140514e-06,0.0,0.0002864566631615,0.0,0.0,25.4752197265625,0.0,0.0,0.0,0.3546797037124634,4.0,0.0,1.0
652620,293.205078125,297.1499938964844,293.1499938964844,0.0931417942047119,-2174.7744140625,304.1605224609375,0.7157466411590576,0.1423055231571197,0.1296066045761108,294.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.27459716796875,0.4916200041770935,0.050000000745058,0.0489184036850929,293.2632751464844,297.1499938964844,293.1499938964844,0.2546803951263428,-3764.7529296875,304.169189453125,0.9338638186454772,0.3189149796962738,0.2242208570241928,293.1482849121094,297.1499938964844,293.1499938964844,0.3397041857242584,-6354.30517578125,304.2561950683594,0.9990000128746032,0.4963055253028869,0.3760927319526672,293.3003234863281,297.1499938964844,293.1499938964844,0.0109608359634876,-3337.5947265625,302.1849060058594,0.4916200041770935,0.050000000745058,0.2320478409528732,291.275146484375,291.1499938964844,262.7300109863281,260.8291931152344,280.8615417480469,294.1495666503906,290.27496337890625,1.0,0.2627300322055816,0.7731637358665466,0.7731637358665466,1.0,1.0,-1.213204026222229,0.5132207870483398,0.6999831795692444,0.2240691483020782,0.0,0.0,0.4772774577140808,48.49309539794922,31.0,22.03633689880371,-11512.744140625,201.42825317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6420288085937,307.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18214.48828125,18000.0,0.0,0.0,0.2779809534549713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246967434883117,0.4247019588947296,-5.227655037742807e-06,0.0,0.0002821153320837,0.0,0.0,22.907161712646484,0.0,0.0,0.0,0.3455912470817566,4.0,0.0,1.0
652680,293.205078125,297.1499938964844,293.1499938964844,0.0931417942047119,-2174.7744140625,304.1605224609375,0.7157466411590576,0.1423055231571197,0.1296066045761108,294.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.27459716796875,0.4916200041770935,0.050000000745058,0.0489184036850929,293.2632751464844,297.1499938964844,293.1499938964844,0.2546803951263428,-3764.7529296875,304.169189453125,0.9338638186454772,0.3189149796962738,0.2242208570241928,293.1482849121094,297.1499938964844,293.1499938964844,0.3397041857242584,-6354.30517578125,304.2561950683594,0.9990000128746032,0.4963055253028869,0.3760927319526672,293.3003234863281,297.1499938964844,293.1499938964844,0.0109608359634876,-3337.5947265625,302.1849060058594,0.4916200041770935,0.050000000745058,0.2320478409528732,291.275146484375,291.1499938964844,262.7300109863281,260.8291931152344,280.8615417480469,294.1495666503906,290.27496337890625,1.0,0.2627300322055816,0.7731637358665466,0.7731637358665466,1.0,1.0,-1.213204026222229,0.5132207870483398,0.6999831795692444,0.2240691483020782,0.0,0.0,0.4772774577140808,48.49309539794922,31.0,22.03633689880371,-11512.744140625,201.42825317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6420288085937,307.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18214.48828125,18000.0,0.0,0.0,0.2779809534549713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246967434883117,0.4247019588947296,-5.227655037742807e-06,0.0,0.0002821153320837,0.0,0.0,22.907161712646484,0.0,0.0,0.0,0.3455912470817566,4.0,0.0,1.0
652740,293.2021484375,297.1499938964844,293.1499938964844,0.092362105846405,-2160.603515625,304.1583251953125,0.7237038612365723,0.1414978355169296,0.1287152171134948,294.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2694702148437,0.498548299074173,0.050000000745058,0.0487988069653511,293.26336669921875,297.1499938964844,293.1499938964844,0.2517658472061157,-3731.2119140625,304.16766357421875,0.9455302357673644,0.316028356552124,0.2221318185329437,293.1087341308594,297.1499938964844,293.1499938964844,0.3218884170055389,-6094.46044921875,304.25018310546875,0.9990000128746032,0.5043865442276001,0.3606878221035003,293.2987060546875,297.1499938964844,293.1499938964844,0.0108414310961961,-3317.90966796875,302.1365661621094,0.498548299074173,0.050000000745058,0.2314805388450622,291.26837158203125,291.1499938964844,262.75,260.8446044921875,280.8681030273437,294.1079406738281,290.2672119140625,1.0,0.2558905780315399,0.7729747891426086,0.7729747891426086,1.0,1.0,-1.1903070211410522,0.5027080178260803,0.6875990629196167,0.2192753255367279,0.0,0.0,0.4618498980998993,45.154178619384766,34.0,-3.4656078815460205,-11249.703125,187.14732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9704284667969,307.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18177.6640625,18000.0,0.0,0.0,0.2720705866813659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002799391746521,0.4002850353717804,-5.10291283717379e-06,0.0,0.0002761170617304,0.0,0.0,20.844669342041016,0.0,0.0,0.0,0.3379139602184295,4.0,0.0,1.0
652800,293.2021484375,297.1499938964844,293.1499938964844,0.092362105846405,-2160.603515625,304.1583251953125,0.7237038612365723,0.1414978355169296,0.1287152171134948,294.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2694702148437,0.498548299074173,0.050000000745058,0.0487988069653511,293.26336669921875,297.1499938964844,293.1499938964844,0.2517658472061157,-3731.2119140625,304.16766357421875,0.9455302357673644,0.316028356552124,0.2221318185329437,293.1087341308594,297.1499938964844,293.1499938964844,0.3218884170055389,-6094.46044921875,304.25018310546875,0.9990000128746032,0.5043865442276001,0.3606878221035003,293.2987060546875,297.1499938964844,293.1499938964844,0.0108414310961961,-3317.90966796875,302.1365661621094,0.498548299074173,0.050000000745058,0.2314805388450622,291.26837158203125,291.1499938964844,262.75,260.8446044921875,280.8681030273437,294.1079406738281,290.2672119140625,1.0,0.2558905780315399,0.7729747891426086,0.7729747891426086,1.0,1.0,-1.1903070211410522,0.5027080178260803,0.6875990629196167,0.2192753255367279,0.0,0.0,0.4618498980998993,45.154178619384766,34.0,-3.4656078815460205,-11249.703125,187.14732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9704284667969,307.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18177.6640625,18000.0,0.0,0.0,0.2720705866813659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002799391746521,0.4002850353717804,-5.10291283717379e-06,0.0,0.0002761170617304,0.0,0.0,20.844669342041016,0.0,0.0,0.0,0.3379139602184295,4.0,0.0,1.0
652860,293.19921875,297.1499938964844,293.1499938964844,0.091788649559021,-2150.328125,304.1565246582031,0.7285528779029846,0.1407742351293563,0.1279839873313903,294.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559509277344,0.5032025575637817,0.050000000745058,0.0487260073423385,293.2641906738281,297.1499938964844,293.1499938964844,0.2489609718322754,-3698.863037109375,304.1664428710937,0.9517226219177246,0.3129945695400238,0.2199920564889907,293.07830810546875,297.1499938964844,293.1499938964844,0.3104749917984009,-5930.4345703125,304.23565673828125,0.9990000128746032,0.5116153955459595,0.3509790003299713,293.296875,297.1499938964844,293.1499938964844,0.0107467053458094,-3303.494873046875,302.0881042480469,0.5032025575637817,0.050000000745058,0.2311352044343948,291.2540283203125,291.1499938964844,262.7699890136719,260.8599853515625,280.8849182128906,294.0888366699219,290.2520751953125,1.0,0.2514906227588653,0.772938072681427,0.772938072681427,1.0,1.0,-1.1747028827667236,0.4954001009464264,0.6793028116226196,0.2165340930223465,0.0,0.0,0.4488597512245178,43.114349365234375,52.0,-18.307598114013672,-11045.388671875,178.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2811889648437,307.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.638671875,18000.0,0.0,0.0,0.2650458812713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380414754152298,0.3804197609424591,-5.006158971809782e-06,0.0,0.0002689878747332,0.0,0.0,19.262237548828125,0.0,0.0,0.0,0.3317589163780212,4.0,0.0,1.0
652920,293.19921875,297.1499938964844,293.1499938964844,0.091788649559021,-2150.328125,304.1565246582031,0.7285528779029846,0.1407742351293563,0.1279839873313903,294.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559509277344,0.5032025575637817,0.050000000745058,0.0487260073423385,293.2641906738281,297.1499938964844,293.1499938964844,0.2489609718322754,-3698.863037109375,304.1664428710937,0.9517226219177246,0.3129945695400238,0.2199920564889907,293.07830810546875,297.1499938964844,293.1499938964844,0.3104749917984009,-5930.4345703125,304.23565673828125,0.9990000128746032,0.5116153955459595,0.3509790003299713,293.296875,297.1499938964844,293.1499938964844,0.0107467053458094,-3303.494873046875,302.0881042480469,0.5032025575637817,0.050000000745058,0.2311352044343948,291.2540283203125,291.1499938964844,262.7699890136719,260.8599853515625,280.8849182128906,294.0888366699219,290.2520751953125,1.0,0.2514906227588653,0.772938072681427,0.772938072681427,1.0,1.0,-1.1747028827667236,0.4954001009464264,0.6793028116226196,0.2165340930223465,0.0,0.0,0.4488597512245178,43.114349365234375,52.0,-18.307598114013672,-11045.388671875,178.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2811889648437,307.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.638671875,18000.0,0.0,0.0,0.2650458812713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380414754152298,0.3804197609424591,-5.006158971809782e-06,0.0,0.0002689878747332,0.0,0.0,19.262237548828125,0.0,0.0,0.0,0.3317589163780212,4.0,0.0,1.0
652980,293.1968078613281,297.1499938964844,293.1499938964844,0.0914981588721275,-2145.6376953125,304.1548156738281,0.7223312258720398,0.1400182545185089,0.1273795664310455,294.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2247314453125,0.4992796778678894,0.050000000745058,0.048787023872137,293.2655334472656,297.1499938964844,293.1499938964844,0.2466294765472412,-3672.359130859375,304.1648254394531,0.9401386976242064,0.3098300397396087,0.2178592383861541,293.065185546875,297.1499938964844,293.1499938964844,0.3183112442493438,-6065.5322265625,304.1933288574219,0.9990000128746032,0.5161482691764832,0.3591260015964508,293.2955627441406,297.1499938964844,293.1499938964844,0.0107100270688533,-3302.847900390625,302.0352783203125,0.4992796778678894,0.050000000745058,0.2314246296882629,291.2187805175781,291.1499938964844,262.7900085449219,260.8753967285156,280.89874267578125,294.0961608886719,290.2126770019531,1.0,0.2551823556423187,0.7729012966156006,0.7729012966156006,1.0,1.0,-1.1816047430038452,0.49832883477211,0.6832759380340576,0.2186107337474823,0.0,0.0,0.4415198862552643,44.76596450805664,70.0,-54.69732666015625,-10979.4755859375,183.6165313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.527099609375,307.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18085.919921875,18000.0,0.0,0.0,0.2575372159481048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668484091758728,0.3668533265590668,-4.936146979162004e-06,0.0,0.0002613675314933,0.0,0.0,18.2073974609375,0.0,0.0,0.0,0.3275932073593139,4.0,0.0,1.0
653040,293.1968078613281,297.1499938964844,293.1499938964844,0.0914981588721275,-2145.6376953125,304.1548156738281,0.7223312258720398,0.1400182545185089,0.1273795664310455,294.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2247314453125,0.4992796778678894,0.050000000745058,0.048787023872137,293.2655334472656,297.1499938964844,293.1499938964844,0.2466294765472412,-3672.359130859375,304.1648254394531,0.9401386976242064,0.3098300397396087,0.2178592383861541,293.065185546875,297.1499938964844,293.1499938964844,0.3183112442493438,-6065.5322265625,304.1933288574219,0.9990000128746032,0.5161482691764832,0.3591260015964508,293.2955627441406,297.1499938964844,293.1499938964844,0.0107100270688533,-3302.847900390625,302.0352783203125,0.4992796778678894,0.050000000745058,0.2314246296882629,291.2187805175781,291.1499938964844,262.7900085449219,260.8753967285156,280.89874267578125,294.0961608886719,290.2126770019531,1.0,0.2551823556423187,0.7729012966156006,0.7729012966156006,1.0,1.0,-1.1816047430038452,0.49832883477211,0.6832759380340576,0.2186107337474823,0.0,0.0,0.4415198862552643,44.76596450805664,70.0,-54.69732666015625,-10979.4755859375,183.6165313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.527099609375,307.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18085.919921875,18000.0,0.0,0.0,0.2575372159481048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668484091758728,0.3668533265590668,-4.936146979162004e-06,0.0,0.0002613675314933,0.0,0.0,18.2073974609375,0.0,0.0,0.0,0.3275932073593139,4.0,0.0,1.0
653100,293.1959228515625,297.1499938964844,293.1499938964844,0.0914603397250175,-2145.46630859375,304.1540222167969,0.7154569029808044,0.1395997852087021,0.1270921975374221,294.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949768066406,0.4946382939815521,0.050000000745058,0.0488648079335689,293.266357421875,297.1499938964844,293.1499938964844,0.2457242459058761,-3662.341552734375,304.16375732421875,0.9283124208450316,0.3082062304019928,0.2167962789535522,293.0694274902344,297.1499938964844,293.1499938964844,0.329110711812973,-6238.23095703125,304.1658020019531,0.9990000128746032,0.5164004564285278,0.3692561984062195,293.29541015625,297.1499938964844,293.1499938964844,0.0107143297791481,-3308.32763671875,302.0053405761719,0.4946382939815521,0.050000000745058,0.231793612241745,291.18780517578125,291.1499938964844,262.79998779296875,260.8830871582031,280.90576171875,294.11285400390625,290.181396484375,1.0,0.2594803273677826,0.7728829383850098,0.7728829383850098,1.0,1.0,-1.192676067352295,0.5032799243927002,0.68939608335495,0.2212376594543457,0.0,0.0,0.4420890212059021,46.89179229736328,70.0,-70.32891845703125,-11025.2783203125,191.43072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6031494140625,307.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5703125,18000.0,0.0,0.0,0.2539400458335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652558624744415,0.3652607798576355,-4.91863647766877e-06,0.0,0.0002577168634161,0.0,0.0,18.054912567138672,0.0,0.0,0.0,0.3269760906696319,4.0,0.0,1.0
653160,293.1953125,297.1499938964844,293.1499938964844,0.0914173945784568,-2145.176513671875,304.15338134765625,0.7063008546829224,0.1391388922929763,0.1267991513013839,294.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.163818359375,0.4887895584106445,0.050000000745058,0.048970878124237,293.2672424316406,297.1499938964844,293.1499938964844,0.244820699095726,-3652.285888671875,304.16290283203125,0.9138985872268676,0.3065548837184906,0.2157353162765503,293.080810546875,297.1499938964844,293.1499938964844,0.3435804545879364,-6465.16162109375,304.1366271972656,0.9990000128746032,0.5151923894882202,0.3826384544372558,293.2957458496094,297.1499938964844,293.1499938964844,0.0107254665344953,-3315.29638671875,301.9740295410156,0.4887895584106445,0.050000000745058,0.2322967648506164,291.1567077636719,291.1499938964844,262.8099975585937,260.8907775878906,280.9136047363281,294.136962890625,290.1506042480469,1.0,0.2651705145835876,0.7727010846138,0.7727010846138,1.0,1.0,-1.2078417539596558,0.5100916028022766,0.6977501511573792,0.2247127741575241,0.0,0.0,0.4447625577449798,49.79135513305664,88.0,-77.69915771484375,-11115.2666015625,202.32009887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6357116699219,307.3972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87109375,18000.0,0.0,0.0,0.250668317079544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669613897800445,0.3669662773609161,-4.915345471090404e-06,0.0,0.0002543964656069,0.0,0.0,18.14491844177246,0.0,0.0,0.0,0.3273155987262726,4.0,0.0,1.0
653220,293.1950378417969,297.1499938964844,293.1499938964844,0.0912658795714378,-2143.28857421875,304.15252685546875,0.6836194396018982,0.1380487233400344,0.1261516064405441,294.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1031494140625,0.4736364483833313,0.050000000745058,0.0492634549736976,293.2693176269531,297.1499938964844,293.1499938964844,0.2429793626070022,-3631.60400390625,304.16168212890625,0.8834810256958008,0.3031642138957977,0.2136125564575195,293.1231994628906,297.1499938964844,293.1499938964844,0.3819176256656647,-7051.8896484375,304.07720947265625,0.9990000128746032,0.508403480052948,0.4173334836959839,293.298095703125,297.1499938964844,293.1499938964844,0.0107638305053114,-3332.7880859375,301.9065246582031,0.4736364483833313,0.050000000745058,0.233684629201889,291.0962829589844,291.1499938964844,262.8299865722656,260.9061584472656,280.93316650390625,294.2059631347656,290.0907287597656,1.0,0.2800268530845642,0.7723373770713806,0.7723373770713806,1.0,1.0,-1.248173713684082,0.5282941460609436,0.7198795676231384,0.2339607179164886,0.0,0.0,0.4559794068336487,57.78071594238281,106.0,-81.29627227783203,-11392.2080078125,233.06265258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5527648925781,307.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.32421875,18000.0,0.0,0.0,0.2456555813550949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378700852394104,0.3787057995796203,-4.946230092173209e-06,0.0,0.0002493091742508,0.0,0.0,18.951833724975582,0.0,0.0,0.0,0.330528974533081,4.0,0.0,1.0
653280,293.1950378417969,297.1499938964844,293.1499938964844,0.0912658795714378,-2143.28857421875,304.15252685546875,0.6836194396018982,0.1380487233400344,0.1261516064405441,294.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1031494140625,0.4736364483833313,0.050000000745058,0.0492634549736976,293.2693176269531,297.1499938964844,293.1499938964844,0.2429793626070022,-3631.60400390625,304.16168212890625,0.8834810256958008,0.3031642138957977,0.2136125564575195,293.1231994628906,297.1499938964844,293.1499938964844,0.3819176256656647,-7051.8896484375,304.07720947265625,0.9990000128746032,0.508403480052948,0.4173334836959839,293.298095703125,297.1499938964844,293.1499938964844,0.0107638305053114,-3332.7880859375,301.9065246582031,0.4736364483833313,0.050000000745058,0.233684629201889,291.0962829589844,291.1499938964844,262.8299865722656,260.9061584472656,280.93316650390625,294.2059631347656,290.0907287597656,1.0,0.2800268530845642,0.7723373770713806,0.7723373770713806,1.0,1.0,-1.248173713684082,0.5282941460609436,0.7198795676231384,0.2339607179164886,0.0,0.0,0.4559794068336487,57.78071594238281,106.0,-81.29627227783203,-11392.2080078125,233.06265258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5527648925781,307.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.32421875,18000.0,0.0,0.0,0.2456555813550949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378700852394104,0.3787057995796203,-4.946230092173209e-06,0.0,0.0002493091742508,0.0,0.0,18.951833724975582,0.0,0.0,0.0,0.330528974533081,4.0,0.0,1.0
653340,293.1960144042969,297.1499938964844,293.1499938964844,0.0909412130713462,-2137.97607421875,304.1522216796875,0.6593367457389832,0.1367118656635284,0.1253761649131775,294.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0491638183594,0.4514027833938598,0.050000000745058,0.0496565289795398,293.2717590332031,297.1499938964844,293.1499938964844,0.2409622520208358,-3608.544189453125,304.16119384765625,0.8524745106697083,0.2996519804000854,0.2114797830581665,293.1867980957031,297.1499938964844,293.1499938964844,0.43016117811203,-7768.1630859375,304.021240234375,0.9990000128746032,0.4962263703346252,0.4598423838615417,293.3026428222656,297.1499938964844,293.1499938964844,0.0108163068071007,-3353.04345703125,301.8328857421875,0.4514027833938598,0.050000000745058,0.235549196600914,291.0436096191406,291.1499938964844,262.8500061035156,260.9215087890625,280.9678955078125,294.3124389648437,290.03955078125,1.0,0.2984282672405243,0.7719736099243164,0.7719736099243164,1.0,1.0,-1.2984144687652588,0.551032304763794,0.7473821640014648,0.2457770258188247,0.0,0.0,0.4738235175609588,68.49072265625,109.0,-70.99380493164062,-11764.1708984375,275.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2673034667969,307.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.62109375,18000.0,0.0,0.0,0.2434077262878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010611474514007,0.4010661840438843,-5.028025498177158e-06,0.0,0.0002470278996042,0.0,0.0,20.62222480773925,0.0,0.0,0.0,0.3370803594589233,4.0,0.0,1.0
653400,293.1960144042969,297.1499938964844,293.1499938964844,0.0909412130713462,-2137.97607421875,304.1522216796875,0.6593367457389832,0.1367118656635284,0.1253761649131775,294.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0491638183594,0.4514027833938598,0.050000000745058,0.0496565289795398,293.2717590332031,297.1499938964844,293.1499938964844,0.2409622520208358,-3608.544189453125,304.16119384765625,0.8524745106697083,0.2996519804000854,0.2114797830581665,293.1867980957031,297.1499938964844,293.1499938964844,0.43016117811203,-7768.1630859375,304.021240234375,0.9990000128746032,0.4962263703346252,0.4598423838615417,293.3026428222656,297.1499938964844,293.1499938964844,0.0108163068071007,-3353.04345703125,301.8328857421875,0.4514027833938598,0.050000000745058,0.235549196600914,291.0436096191406,291.1499938964844,262.8500061035156,260.9215087890625,280.9678955078125,294.3124389648437,290.03955078125,1.0,0.2984282672405243,0.7719736099243164,0.7719736099243164,1.0,1.0,-1.2984144687652588,0.551032304763794,0.7473821640014648,0.2457770258188247,0.0,0.0,0.4738235175609588,68.49072265625,109.0,-70.99380493164062,-11764.1708984375,275.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2673034667969,307.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.62109375,18000.0,0.0,0.0,0.2434077262878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010611474514007,0.4010661840438843,-5.028025498177158e-06,0.0,0.0002470278996042,0.0,0.0,20.62222480773925,0.0,0.0,0.0,0.3370803594589233,4.0,0.0,1.0
653460,293.1859436035156,297.1499938964844,293.1499938964844,0.0913842320442199,-2146.328857421875,304.1506652832031,0.6391425728797913,0.1375593394041061,0.1259692460298538,294.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0419311523437,0.4302891194820404,0.050000000745058,0.050144150853157,293.2739562988281,297.1499938964844,293.1499938964844,0.2378087043762207,-3570.73681640625,304.162841796875,0.823748767375946,0.2961185276508331,0.2093842476606369,293.2465515136719,297.1499938964844,293.1499938964844,0.4344033300876617,-7805.626953125,304.0602722167969,0.9740150570869446,0.4830900728702545,0.4610275328159332,293.30859375,297.1499938964844,293.1499938964844,0.0108490260317921,-3364.010986328125,301.76373291015625,0.4302891194820404,0.050000000745058,0.2378622591495514,291.0484619140625,291.1499938964844,262.8699951171875,260.9368591308594,281.0125732421875,294.36962890625,290.0553283691406,1.0,0.3121825456619262,0.7710068225860596,0.7710068225860596,1.0,1.0,-1.3014415502548218,0.5520489811897278,0.7493926286697388,0.2470619231462478,0.0,0.0,0.4886379539966583,80.90452575683594,97.0,20.967479705810547,-11923.8525390625,304.2429504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327331542969,307.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17823.919921875,18000.0,0.0,0.0,0.2441323399543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275020658969879,0.427507221698761,-5.153238362254342e-06,0.0,0.0002477632951922,0.0,0.0,22.80722999572754,0.0,0.0,0.0,0.3451474606990814,4.0,0.0,1.0
653520,293.1859436035156,297.1499938964844,293.1499938964844,0.0913842320442199,-2146.328857421875,304.1506652832031,0.6391425728797913,0.1375593394041061,0.1259692460298538,294.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0419311523437,0.4302891194820404,0.050000000745058,0.050144150853157,293.2739562988281,297.1499938964844,293.1499938964844,0.2378087043762207,-3570.73681640625,304.162841796875,0.823748767375946,0.2961185276508331,0.2093842476606369,293.2465515136719,297.1499938964844,293.1499938964844,0.4344033300876617,-7805.626953125,304.0602722167969,0.9740150570869446,0.4830900728702545,0.4610275328159332,293.30859375,297.1499938964844,293.1499938964844,0.0108490260317921,-3364.010986328125,301.76373291015625,0.4302891194820404,0.050000000745058,0.2378622591495514,291.0484619140625,291.1499938964844,262.8699951171875,260.9368591308594,281.0125732421875,294.36962890625,290.0553283691406,1.0,0.3121825456619262,0.7710068225860596,0.7710068225860596,1.0,1.0,-1.3014415502548218,0.5520489811897278,0.7493926286697388,0.2470619231462478,0.0,0.0,0.4886379539966583,80.90452575683594,97.0,20.967479705810547,-11923.8525390625,304.2429504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327331542969,307.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17823.919921875,18000.0,0.0,0.0,0.2441323399543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275020658969879,0.427507221698761,-5.153238362254342e-06,0.0,0.0002477632951922,0.0,0.0,22.80722999572754,0.0,0.0,0.0,0.3451474606990814,4.0,0.0,1.0
653580,293.18115234375,297.1499938964844,293.1499938964844,0.0917278677225112,-2152.240478515625,304.1499328613281,0.6319704055786133,0.137644961476326,0.1266918033361435,294.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.08941650390625,0.4225917756557464,0.050000000745058,0.0503791831433773,293.2764587402344,297.1499938964844,293.1499938964844,0.2337002903223037,-3520.9560546875,304.16534423828125,0.8100583553314209,0.2924695312976837,0.2070347070693969,293.26776123046875,297.1499938964844,293.1499938964844,0.4270483255386352,-7680.53857421875,304.1016540527344,0.9552757740020752,0.4762922823429107,0.4536592662334442,293.314697265625,297.1499938964844,293.1499938964844,0.0107676247134804,-3348.97216796875,301.6995849609375,0.4225917756557464,0.050000000745058,0.238977164030075,291.092041015625,291.1499938964844,262.8900146484375,260.95220947265625,281.04278564453125,294.3797607421875,290.0937805175781,1.0,0.3168892860412597,0.7700400352478027,0.7700400352478027,1.0,1.0,-1.2922468185424805,0.5474960207939148,0.7447508573532104,0.2454675137996673,0.0,0.0,0.4927311539649963,86.73302459716797,85.0,35.450592041015625,-11824.1875,313.1640014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180603027344,306.9338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.77734375,18000.0,0.0,0.0,0.2464052140712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362584948539734,0.4362637102603912,-5.220856564847054e-06,0.0,0.0002500699774827,0.0,0.0,23.661645889282227,0.0,0.0,0.0,0.3483206629753113,4.0,0.0,1.0
653640,293.18115234375,297.1499938964844,293.1499938964844,0.0917278677225112,-2152.240478515625,304.1499328613281,0.6319704055786133,0.137644961476326,0.1266918033361435,294.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.08941650390625,0.4225917756557464,0.050000000745058,0.0503791831433773,293.2764587402344,297.1499938964844,293.1499938964844,0.2337002903223037,-3520.9560546875,304.16534423828125,0.8100583553314209,0.2924695312976837,0.2070347070693969,293.26776123046875,297.1499938964844,293.1499938964844,0.4270483255386352,-7680.53857421875,304.1016540527344,0.9552757740020752,0.4762922823429107,0.4536592662334442,293.314697265625,297.1499938964844,293.1499938964844,0.0107676247134804,-3348.97216796875,301.6995849609375,0.4225917756557464,0.050000000745058,0.238977164030075,291.092041015625,291.1499938964844,262.8900146484375,260.95220947265625,281.04278564453125,294.3797607421875,290.0937805175781,1.0,0.3168892860412597,0.7700400352478027,0.7700400352478027,1.0,1.0,-1.2922468185424805,0.5474960207939148,0.7447508573532104,0.2454675137996673,0.0,0.0,0.4927311539649963,86.73302459716797,85.0,35.450592041015625,-11824.1875,313.1640014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180603027344,306.9338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.77734375,18000.0,0.0,0.0,0.2464052140712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362584948539734,0.4362637102603912,-5.220856564847054e-06,0.0,0.0002500699774827,0.0,0.0,23.661645889282227,0.0,0.0,0.0,0.3483206629753113,4.0,0.0,1.0
653700,293.1818542480469,297.1499938964844,293.1499938964844,0.0913829877972602,-2145.560791015625,304.1506042480469,0.6305750012397766,0.1371139287948608,0.1263854503631591,294.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09979248046875,0.4217719137668609,0.050000000745058,0.0504067353904247,293.277587890625,297.1499938964844,293.1499938964844,0.2317386865615844,-3497.320068359375,304.1661071777344,0.8071815371513367,0.2906487584114074,0.2057850509881973,293.27178955078125,297.1499938964844,293.1499938964844,0.4247389137744903,-7641.2880859375,304.1145935058594,0.9518435001373292,0.4740053713321686,0.4512614011764526,293.317138671875,297.1499938964844,293.1499938964844,0.0107085267081856,-3338.32568359375,301.66632080078125,0.4217719137668609,0.050000000745058,0.2391078621149063,291.10223388671875,291.1499938964844,262.8999938964844,260.9598999023437,281.0587463378906,294.38494873046875,290.1044311523437,1.0,0.3169364631175995,0.7695566415786743,0.7695566415786743,1.0,1.0,-1.2876909971237185,0.5452060103416443,0.7424849271774292,0.2447849065065384,0.0,0.0,0.4949069917201996,87.37296295166016,85.0,34.61101150512695,-11779.1279296875,312.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,306.8419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.021484375,18000.0,0.0,0.0,0.2477939575910568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4401698708534241,0.4401751160621643,-5.243009127298137e-06,0.0,0.0002514793595764,0.0,0.0,24.016990661621094,0.0,0.0,0.0,0.3496016263961792,4.0,0.0,1.0
653760,293.1834716796875,297.1499938964844,293.1499938964844,0.0907799005508422,-2133.9921875,304.1515808105469,0.6302391290664673,0.1363948136568069,0.1258044689893722,294.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.4222845137119293,0.050000000745058,0.0503894947469234,293.278564453125,297.1499938964844,293.1499938964844,0.2297087162733078,-3472.807861328125,304.1668701171875,0.8062782287597656,0.2888413965702057,0.2045096755027771,293.273681640625,297.1499938964844,293.1499938964844,0.4226481020450592,-7606.52783203125,304.1247863769531,0.9513198733329772,0.472091794013977,0.4492763578891754,293.3192138671875,297.1499938964844,293.1499938964844,0.0106353992596268,-3324.435302734375,301.6341552734375,0.4222845137119293,0.050000000745058,0.2390260696411132,291.11444091796875,291.1499938964844,262.9100036621094,260.9675598144531,281.0747375488281,294.3900146484375,290.11669921875,1.0,0.3157858550548553,0.7693261504173279,0.7693261504173279,1.0,1.0,-1.282961368560791,0.5428454279899597,0.7401159405708313,0.2441767752170562,0.0,0.0,0.4960602521896362,86.87830352783203,73.0,34.70478820800781,-11728.8271484375,309.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914001464844,306.7589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8984375,18000.0,0.0,0.0,0.249283879995346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429844319820404,0.442989706993103,-5.261169462755788e-06,0.0,0.0002529914490878,0.0,0.0,24.283483505249023,0.0,0.0,0.0,0.3505386412143707,4.0,0.0,1.0
653820,293.1874389648437,297.1499938964844,293.1499938964844,0.0892380997538566,-2104.641845703125,304.15362548828125,0.6324872970581055,0.134740874171257,0.1242409795522689,294.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1333312988281,0.4266198277473449,0.050000000745058,0.0502513386309146,293.28009033203125,297.1499938964844,293.1499938964844,0.2256583571434021,-3423.889892578125,304.1679992675781,0.8092815279960632,0.2852722406387329,0.2019129693508148,293.27392578125,297.1499938964844,293.1499938964844,0.4189387261867523,-7546.7900390625,304.1391906738281,0.9569897651672364,0.468899130821228,0.4459570646286011,293.322265625,297.1499938964844,293.1499938964844,0.0104646179825067,-3291.250732421875,301.5711975097656,0.4266198277473449,0.050000000745058,0.2383707165718078,291.1355285644531,291.1499938964844,262.92999267578125,260.98291015625,281.1087951660156,294.3997802734375,290.1373596191406,1.0,0.3106610476970672,0.7688652276992798,0.7688652276992798,1.0,1.0,-1.2730313539505005,0.5378305315971375,0.735200822353363,0.2431219071149826,0.0,0.0,0.4965242147445678,83.26427459716797,61.0,30.130704879760746,-11613.84375,297.42987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8618469238281,306.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09375,18000.0,0.0,0.0,0.2523049414157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450651109218597,0.4450703859329223,-5.279518518364057e-06,0.0,0.0002560574212111,0.0,0.0,24.501441955566406,0.0,0.0,0.0,0.3513135313987732,4.0,0.0,1.0
653880,293.1874389648437,297.1499938964844,293.1499938964844,0.0892380997538566,-2104.641845703125,304.15362548828125,0.6324872970581055,0.134740874171257,0.1242409795522689,294.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1333312988281,0.4266198277473449,0.050000000745058,0.0502513386309146,293.28009033203125,297.1499938964844,293.1499938964844,0.2256583571434021,-3423.889892578125,304.1679992675781,0.8092815279960632,0.2852722406387329,0.2019129693508148,293.27392578125,297.1499938964844,293.1499938964844,0.4189387261867523,-7546.7900390625,304.1391906738281,0.9569897651672364,0.468899130821228,0.4459570646286011,293.322265625,297.1499938964844,293.1499938964844,0.0104646179825067,-3291.250732421875,301.5711975097656,0.4266198277473449,0.050000000745058,0.2383707165718078,291.1355285644531,291.1499938964844,262.92999267578125,260.98291015625,281.1087951660156,294.3997802734375,290.1373596191406,1.0,0.3106610476970672,0.7688652276992798,0.7688652276992798,1.0,1.0,-1.2730313539505005,0.5378305315971375,0.735200822353363,0.2431219071149826,0.0,0.0,0.4965242147445678,83.26427459716797,61.0,30.130704879760746,-11613.84375,297.42987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8618469238281,306.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09375,18000.0,0.0,0.0,0.2523049414157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450651109218597,0.4450703859329223,-5.279518518364057e-06,0.0,0.0002560574212111,0.0,0.0,24.501441955566406,0.0,0.0,0.0,0.3513135313987732,4.0,0.0,1.0
653940,293.1910400390625,297.1499938964844,293.1499938964844,0.0875456482172012,-2072.582763671875,304.1552124023437,0.638438880443573,0.1330609768629074,0.1225009560585022,294.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1524353027344,0.4351557493209839,0.050000000745058,0.0500145517289638,293.2811584472656,297.1499938964844,293.1499938964844,0.2216087728738784,-3374.8857421875,304.1687316894531,0.8173254728317261,0.2817569971084595,0.1992826908826828,293.2718811035156,297.1499938964844,293.1499938964844,0.4154482185840606,-7492.75146484375,304.1485290527344,0.969257354736328,0.4661763310432434,0.4430729150772095,293.32421875,297.1499938964844,293.1499938964844,0.0102721890434622,-3252.7666015625,301.50994873046875,0.4351557493209839,0.050000000745058,0.237247496843338,291.15460205078125,291.1499938964844,262.95001220703125,260.99822998046875,281.14599609375,294.4089050292969,290.1563720703125,1.0,0.3027024567127228,0.7684042453765869,0.7684042453765869,1.0,1.0,-1.262691617012024,0.532513439655304,0.7301781177520752,0.2423360049724578,0.0,0.0,0.4946361184120178,77.15664672851562,49.0,27.60444641113281,-11493.7900390625,280.0115051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7330627441406,306.5374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.353515625,18000.0,0.0,0.0,0.2550337016582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434405863285064,0.4434458911418915,-5.277664968161844e-06,0.0,0.0002588267670944,0.0,0.0,24.38130760192871,0.0,0.0,0.0,0.3508808314800262,4.0,0.0,1.0
654000,293.1910400390625,297.1499938964844,293.1499938964844,0.0875456482172012,-2072.582763671875,304.1552124023437,0.638438880443573,0.1330609768629074,0.1225009560585022,294.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1524353027344,0.4351557493209839,0.050000000745058,0.0500145517289638,293.2811584472656,297.1499938964844,293.1499938964844,0.2216087728738784,-3374.8857421875,304.1687316894531,0.8173254728317261,0.2817569971084595,0.1992826908826828,293.2718811035156,297.1499938964844,293.1499938964844,0.4154482185840606,-7492.75146484375,304.1485290527344,0.969257354736328,0.4661763310432434,0.4430729150772095,293.32421875,297.1499938964844,293.1499938964844,0.0102721890434622,-3252.7666015625,301.50994873046875,0.4351557493209839,0.050000000745058,0.237247496843338,291.15460205078125,291.1499938964844,262.95001220703125,260.99822998046875,281.14599609375,294.4089050292969,290.1563720703125,1.0,0.3027024567127228,0.7684042453765869,0.7684042453765869,1.0,1.0,-1.262691617012024,0.532513439655304,0.7301781177520752,0.2423360049724578,0.0,0.0,0.4946361184120178,77.15664672851562,49.0,27.60444641113281,-11493.7900390625,280.0115051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7330627441406,306.5374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.353515625,18000.0,0.0,0.0,0.2550337016582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434405863285064,0.4434458911418915,-5.277664968161844e-06,0.0,0.0002588267670944,0.0,0.0,24.38130760192871,0.0,0.0,0.0,0.3508808314800262,4.0,0.0,1.0
