time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1938171386719,297.1499938964844,293.1499938964844,0.0858516469597816,-2040.615234375,304.1562805175781,0.6482999324798584,0.1314596831798553,0.1207574009895324,294.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.170654296875,0.4484786689281463,0.050000000745058,0.049714159220457,293.28192138671875,297.1499938964844,293.1499938964844,0.217570498585701,-3325.886474609375,304.1692199707031,0.8297390341758728,0.2782799303531647,0.1966346949338913,293.26873779296875,297.1499938964844,293.1499938964844,0.4120365679264068,-7441.4287109375,304.1546325683594,0.9857847690582277,0.4637220799922943,0.4404122829437256,293.325439453125,297.1499938964844,293.1499938964844,0.0100688878446817,-3211.085693359375,301.4500732421875,0.4484786689281463,0.050000000745058,0.2358225733041763,291.1726379394531,291.1499938964844,262.9700012207031,261.0135498046875,281.1858215332031,294.4174499511719,290.1742858886719,1.0,0.2926800847053528,0.7680568099021912,0.7680568099021912,1.0,1.0,-1.252156138420105,0.5270129442214966,0.7251431345939636,0.2418624609708786,0.0,0.0,0.4903929531574249,69.4450454711914,37.0,25.41942977905273,-11367.125,259.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6990661621094,306.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.837890625,18000.0,0.0,0.0,0.2571364045143127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438020259141922,0.4380255341529846,-5.2561131269612815e-06,0.0,0.0002609607763588,0.0,0.0,23.92169189453125,0.0,0.0,0.0,0.3492389321327209,4.0,0.0,1.0
654120,293.1938171386719,297.1499938964844,293.1499938964844,0.0858516469597816,-2040.615234375,304.1562805175781,0.6482999324798584,0.1314596831798553,0.1207574009895324,294.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.170654296875,0.4484786689281463,0.050000000745058,0.049714159220457,293.28192138671875,297.1499938964844,293.1499938964844,0.217570498585701,-3325.886474609375,304.1692199707031,0.8297390341758728,0.2782799303531647,0.1966346949338913,293.26873779296875,297.1499938964844,293.1499938964844,0.4120365679264068,-7441.4287109375,304.1546325683594,0.9857847690582277,0.4637220799922943,0.4404122829437256,293.325439453125,297.1499938964844,293.1499938964844,0.0100688878446817,-3211.085693359375,301.4500732421875,0.4484786689281463,0.050000000745058,0.2358225733041763,291.1726379394531,291.1499938964844,262.9700012207031,261.0135498046875,281.1858215332031,294.4174499511719,290.1742858886719,1.0,0.2926800847053528,0.7680568099021912,0.7680568099021912,1.0,1.0,-1.252156138420105,0.5270129442214966,0.7251431345939636,0.2418624609708786,0.0,0.0,0.4903929531574249,69.4450454711914,37.0,25.41942977905273,-11367.125,259.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6990661621094,306.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.837890625,18000.0,0.0,0.0,0.2571364045143127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438020259141922,0.4380255341529846,-5.2561131269612815e-06,0.0,0.0002609607763588,0.0,0.0,23.92169189453125,0.0,0.0,0.0,0.3492389321327209,4.0,0.0,1.0
654180,293.196044921875,297.1499938964844,293.1499938964844,0.0842044651508331,-2009.6278076171875,304.15692138671875,0.6616916060447693,0.1298943161964416,0.1190696582198143,294.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1878356933594,0.4662661552429199,0.050000000745058,0.0493965707719326,293.28240966796875,297.1499938964844,293.1499938964844,0.2135659605264663,-3277.13623046875,304.1694641113281,0.8458425402641296,0.2748380005359649,0.1939951330423355,293.2635498046875,297.1499938964844,293.1499938964844,0.4027448892593384,-7301.830078125,304.169921875,0.9990000128746032,0.4617502987384796,0.4321973025798797,293.3260498046875,297.1499938964844,293.1499938964844,0.0098684970289468,-3169.087646484375,301.3914489746094,0.4662661552429199,0.050000000745058,0.2343160510063171,291.1900939941406,291.1499938964844,262.989990234375,261.0288391113281,281.2365417480469,294.4254455566406,290.19256591796875,1.0,0.2809162139892578,0.7677093744277954,0.7677093744277954,1.0,1.0,-1.2349265813827517,0.5181967616081238,0.7167298793792725,0.2406862676143646,0.0,0.0,0.4839127361774444,61.221824645996094,25.0,29.782350540161133,-11202.9365234375,235.50564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500305175781,306.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.9609375,18000.0,0.0,0.0,0.2583533227443695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429243266582489,0.4292484819889068,-5.217343641561456e-06,0.0,0.0002621957974042,0.0,0.0,23.17280960083008,0.0,0.0,0.0,0.3465335071086883,4.0,0.0,1.0
654240,293.196044921875,297.1499938964844,293.1499938964844,0.0842044651508331,-2009.6278076171875,304.15692138671875,0.6616916060447693,0.1298943161964416,0.1190696582198143,294.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1878356933594,0.4662661552429199,0.050000000745058,0.0493965707719326,293.28240966796875,297.1499938964844,293.1499938964844,0.2135659605264663,-3277.13623046875,304.1694641113281,0.8458425402641296,0.2748380005359649,0.1939951330423355,293.2635498046875,297.1499938964844,293.1499938964844,0.4027448892593384,-7301.830078125,304.169921875,0.9990000128746032,0.4617502987384796,0.4321973025798797,293.3260498046875,297.1499938964844,293.1499938964844,0.0098684970289468,-3169.087646484375,301.3914489746094,0.4662661552429199,0.050000000745058,0.2343160510063171,291.1900939941406,291.1499938964844,262.989990234375,261.0288391113281,281.2365417480469,294.4254455566406,290.19256591796875,1.0,0.2809162139892578,0.7677093744277954,0.7677093744277954,1.0,1.0,-1.2349265813827517,0.5181967616081238,0.7167298793792725,0.2406862676143646,0.0,0.0,0.4839127361774444,61.221824645996094,25.0,29.782350540161133,-11202.9365234375,235.50564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500305175781,306.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.9609375,18000.0,0.0,0.0,0.2583533227443695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429243266582489,0.4292484819889068,-5.217343641561456e-06,0.0,0.0002621957974042,0.0,0.0,23.17280960083008,0.0,0.0,0.0,0.3465335071086883,4.0,0.0,1.0
654300,293.1982116699219,297.1499938964844,293.1499938964844,0.0831424966454505,-1989.4383544921875,304.1575927734375,0.6677839159965515,0.12888865172863,0.1180944144725799,294.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2082214355469,0.4735702276229858,0.050000000745058,0.0492647029459476,293.2843933105469,297.1499938964844,293.1499938964844,0.2112319320440292,-3248.29150390625,304.1701965332031,0.8534115552902222,0.2727758586406708,0.1926469802856445,293.25048828125,297.1499938964844,293.1499938964844,0.3861567676067352,-7052.8935546875,304.1964111328125,0.9990000128746032,0.4628633260726928,0.4174758195877075,293.3260498046875,297.1499938964844,293.1499938964844,0.0097697610035538,-3146.402587890625,301.3663635253906,0.4735702276229858,0.050000000745058,0.233690544962883,291.2148742675781,291.1499938964844,263.0,261.0364990234375,281.2703857421875,294.40777587890625,290.22186279296875,1.0,0.2741210162639618,0.7675356864929199,0.7675356864929199,1.0,1.0,-1.213558316230774,0.5076491236686707,0.705909252166748,0.2382431179285049,0.0,0.0,0.4772360622882843,57.63416290283203,25.0,60.06474685668945,-11050.509765625,220.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132019042969,306.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.734375,18000.0,0.0,0.0,0.2584631443023681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222266674041748,0.4222318530082702,-5.189999683352653e-06,0.0,0.000262307235971,0.0,0.0,22.597728729248047,0.0,0.0,0.0,0.3443717658519745,4.0,0.0,1.0
654360,293.1982727050781,297.1499938964844,293.1499938964844,0.0821292921900749,-1970.113525390625,304.1580505371094,0.6752496957778931,0.1282606422901153,0.1172427535057067,294.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24249267578125,0.4806928038597107,0.050000000745058,0.0491272844374179,293.2890625,297.1499938964844,293.1499938964844,0.2081395089626312,-3209.779052734375,304.1721496582031,0.8616581559181213,0.2701570987701416,0.1908213049173355,293.2299499511719,297.1499938964844,293.1499938964844,0.367874264717102,-6778.76318359375,304.22119140625,0.9990000128746032,0.4656243920326233,0.4015592634677887,293.325927734375,297.1499938964844,293.1499938964844,0.0096647972241044,-3121.38232421875,301.3440856933594,0.4806928038597107,0.050000000745058,0.2330386787652969,291.2503967285156,291.1499938964844,263.010009765625,261.0441589355469,281.3020935058594,294.37615966796875,290.257080078125,1.0,0.2667945921421051,0.7674483060836792,0.7674483060836792,1.0,1.0,-1.1902941465377808,0.4961445033550262,0.6941496133804321,0.2357501536607742,0.0,0.0,0.4669705927371979,53.89117813110352,25.0,76.10135650634766,-10845.6435546875,204.83335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91021728515625,306.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18164.232421875,18000.0,0.0,0.0,0.2580748498439789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409968614578247,0.4099737405776977,-5.145072464074474e-06,0.0,0.0002619131701067,0.0,0.0,21.622791290283203,0.0,0.0,0.0,0.3407344818115234,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0808931663632392,-1946.7855224609373,304.1573791503906,0.6889919638633728,0.127409353852272,0.1161814481019973,294.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887268066406,0.4916619658470154,0.050000000745058,0.048917781561613,293.2908935546875,297.1499938964844,293.1499938964844,0.2032077014446258,-3148.857177734375,304.1728515625,0.8760111331939697,0.2662523686885834,0.1877096742391586,293.1865234375,297.1499938964844,293.1499938964844,0.338493287563324,-6340.6533203125,304.2456970214844,0.9990000128746032,0.4724011719226837,0.3759975731372833,293.3251037597656,297.1499938964844,293.1499938964844,0.0094968052580952,-3083.1591796875,301.2948608398437,0.4916619658470154,0.050000000745058,0.2320448905229568,291.2911682128906,291.1499938964844,263.0299987792969,261.0594482421875,281.3477783203125,294.29559326171875,290.29266357421875,1.0,0.2555591762065887,0.7672735452651978,0.7672735452651978,1.0,1.0,-1.1531533002853394,0.477580189704895,0.6755730509757996,0.232437252998352,0.0,0.0,0.4447912573814392,48.189544677734375,28.0,47.53269958496094,-10433.638671875,181.5592193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,306.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18218.552734375,18000.0,0.0,0.0,0.2554815709590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788719773292541,0.3788770139217376,-5.016898285248317e-06,0.0,0.0002592813107185,0.0,0.0,19.204877853393555,0.0,0.0,0.0,0.3315212726593017,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0808931663632392,-1946.7855224609373,304.1573791503906,0.6889919638633728,0.127409353852272,0.1161814481019973,294.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887268066406,0.4916619658470154,0.050000000745058,0.048917781561613,293.2908935546875,297.1499938964844,293.1499938964844,0.2032077014446258,-3148.857177734375,304.1728515625,0.8760111331939697,0.2662523686885834,0.1877096742391586,293.1865234375,297.1499938964844,293.1499938964844,0.338493287563324,-6340.6533203125,304.2456970214844,0.9990000128746032,0.4724011719226837,0.3759975731372833,293.3251037597656,297.1499938964844,293.1499938964844,0.0094968052580952,-3083.1591796875,301.2948608398437,0.4916619658470154,0.050000000745058,0.2320448905229568,291.2911682128906,291.1499938964844,263.0299987792969,261.0594482421875,281.3477783203125,294.29559326171875,290.29266357421875,1.0,0.2555591762065887,0.7672735452651978,0.7672735452651978,1.0,1.0,-1.1531533002853394,0.477580189704895,0.6755730509757996,0.232437252998352,0.0,0.0,0.4447912573814392,48.189544677734375,28.0,47.53269958496094,-10433.638671875,181.5592193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,306.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18218.552734375,18000.0,0.0,0.0,0.2554815709590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3788719773292541,0.3788770139217376,-5.016898285248317e-06,0.0,0.0002592813107185,0.0,0.0,19.204877853393555,0.0,0.0,0.0,0.3315212726593017,4.0,0.0,1.0
654540,293.19366455078125,297.1499938964844,293.1499938964844,0.0801625847816467,-1933.3568115234373,304.1561279296875,0.6995769739151001,0.1267889738082885,0.1154306456446647,294.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2973022460937,0.4998604953289032,0.050000000745058,0.0487777516245842,293.2904968261719,297.1499938964844,293.1499938964844,0.1995609849691391,-3104.278564453125,304.1712951660156,0.886681854724884,0.262763649225235,0.185137391090393,293.14703369140625,297.1499938964844,293.1499938964844,0.3177956640720367,-6034.060546875,304.2478332519531,0.9990000128746032,0.4794933497905731,0.3578954637050628,293.32330322265625,297.1499938964844,293.1499938964844,0.0093750637024641,-3057.816162109375,301.2409362792969,0.4998604953289032,0.050000000745058,0.2313806414604187,291.2970886230469,291.1499938964844,263.04998779296875,261.0747375488281,281.3809509277344,294.2194519042969,290.29620361328125,1.0,0.2476383596658706,0.7670988440513611,0.7670988440513611,1.0,1.0,-1.1264679431915283,0.4640417993068695,0.6624261140823364,0.2306768596172332,0.0,0.0,0.424549251794815,44.37911224365234,31.0,11.411136627197266,-10107.69140625,166.16590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5982971191406,306.7259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18191.27734375,18000.0,0.0,0.0,0.2505958676338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507866561412811,0.3507915437221527,-4.895199253951432e-06,0.0,0.0002543229493312,0.0,0.0,17.133140563964844,0.0,0.0,0.0,0.3232885897159576,4.0,0.0,1.0
654600,293.19366455078125,297.1499938964844,293.1499938964844,0.0801625847816467,-1933.3568115234373,304.1561279296875,0.6995769739151001,0.1267889738082885,0.1154306456446647,294.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2973022460937,0.4998604953289032,0.050000000745058,0.0487777516245842,293.2904968261719,297.1499938964844,293.1499938964844,0.1995609849691391,-3104.278564453125,304.1712951660156,0.886681854724884,0.262763649225235,0.185137391090393,293.14703369140625,297.1499938964844,293.1499938964844,0.3177956640720367,-6034.060546875,304.2478332519531,0.9990000128746032,0.4794933497905731,0.3578954637050628,293.32330322265625,297.1499938964844,293.1499938964844,0.0093750637024641,-3057.816162109375,301.2409362792969,0.4998604953289032,0.050000000745058,0.2313806414604187,291.2970886230469,291.1499938964844,263.04998779296875,261.0747375488281,281.3809509277344,294.2194519042969,290.29620361328125,1.0,0.2476383596658706,0.7670988440513611,0.7670988440513611,1.0,1.0,-1.1264679431915283,0.4640417993068695,0.6624261140823364,0.2306768596172332,0.0,0.0,0.424549251794815,44.37911224365234,31.0,11.411136627197266,-10107.69140625,166.16590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5982971191406,306.7259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18191.27734375,18000.0,0.0,0.0,0.2505958676338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507866561412811,0.3507915437221527,-4.895199253951432e-06,0.0,0.0002543229493312,0.0,0.0,17.133140563964844,0.0,0.0,0.0,0.3232885897159576,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0799083560705185,-1929.0850830078125,304.1545104980469,0.7072070240974426,0.1265428364276886,0.1150399893522262,294.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.282470703125,0.5057558417320251,0.050000000745058,0.0486886836588382,293.2893981933594,297.1499938964844,293.1499938964844,0.1965109854936599,-3067.25,304.1692810058594,0.8930811285972595,0.259420245885849,0.1827187985181808,293.1144714355469,297.1499938964844,293.1499938964844,0.3041923344135284,-5834.822265625,304.2376708984375,0.9990000128746032,0.4861837923526764,0.3458889126777649,293.3200988769531,297.1499938964844,293.1499938964844,0.0092881945893168,-3041.999267578125,301.18621826171875,0.5057558417320251,0.050000000745058,0.2309581488370895,291.2799987792969,291.1499938964844,263.07000732421875,261.09002685546875,281.3955078125,294.1391296386719,290.2772827148437,1.0,0.2423419505357742,0.7672489881515503,0.7672489881515503,1.0,1.0,-1.1080682277679443,0.4545806348323822,0.6534876227378845,0.2299753874540329,0.0,0.0,0.4081737399101257,41.955074310302734,34.0,-19.486478805541992,-9869.33984375,156.29649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0041198730469,306.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.8046875,18000.0,0.0,0.0,0.2439268976449966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282451927661896,0.328249990940094,-4.799271664523985e-06,0.0,0.0002475547953508,0.0,0.0,15.56424045562744,0.0,0.0,0.0,0.3169306516647339,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0799083560705185,-1929.0850830078125,304.1545104980469,0.7072070240974426,0.1265428364276886,0.1150399893522262,294.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.282470703125,0.5057558417320251,0.050000000745058,0.0486886836588382,293.2893981933594,297.1499938964844,293.1499938964844,0.1965109854936599,-3067.25,304.1692810058594,0.8930811285972595,0.259420245885849,0.1827187985181808,293.1144714355469,297.1499938964844,293.1499938964844,0.3041923344135284,-5834.822265625,304.2376708984375,0.9990000128746032,0.4861837923526764,0.3458889126777649,293.3200988769531,297.1499938964844,293.1499938964844,0.0092881945893168,-3041.999267578125,301.18621826171875,0.5057558417320251,0.050000000745058,0.2309581488370895,291.2799987792969,291.1499938964844,263.07000732421875,261.09002685546875,281.3955078125,294.1391296386719,290.2772827148437,1.0,0.2423419505357742,0.7672489881515503,0.7672489881515503,1.0,1.0,-1.1080682277679443,0.4545806348323822,0.6534876227378845,0.2299753874540329,0.0,0.0,0.4081737399101257,41.955074310302734,34.0,-19.486478805541992,-9869.33984375,156.29649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0041198730469,306.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.8046875,18000.0,0.0,0.0,0.2439268976449966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282451927661896,0.328249990940094,-4.799271664523985e-06,0.0,0.0002475547953508,0.0,0.0,15.56424045562744,0.0,0.0,0.0,0.3169306516647339,4.0,0.0,1.0
654780,293.1844787597656,297.1499938964844,293.1499938964844,0.079982079565525,-1930.973876953125,304.15289306640625,0.712069571018219,0.1265479922294616,0.1149505153298378,294.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572021484375,0.5094496607780457,0.050000000745058,0.0486376285552978,293.2879638671875,297.1499938964844,293.1499938964844,0.1937551200389862,-3033.786376953125,304.1674499511719,0.8955243825912476,0.2561829686164856,0.1804111301898956,293.0894775390625,297.1499938964844,293.1499938964844,0.2961328029632568,-5719.5966796875,304.2217712402344,0.9990000128746032,0.492165058851242,0.3388147056102752,293.3159484863281,297.1499938964844,293.1499938964844,0.0092219002544879,-3031.313720703125,301.1330871582031,0.5094496607780457,0.050000000745058,0.2307159751653671,291.2541809082031,291.1499938964844,263.0899963378906,261.10528564453125,281.4068298339844,294.0770568847656,290.2510986328125,1.0,0.2391728460788726,0.7673990726470947,0.7673990726470947,1.0,1.0,-1.096346378326416,0.4483941793441772,0.6479521989822388,0.2300105839967727,0.0,0.0,0.3959674835205078,40.56689453125,37.0,-33.49171829223633,-9709.455078125,150.44606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.365966796875,306.9409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18099.865234375,18000.0,0.0,0.0,0.2361468374729156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120527565479278,0.3120574951171875,-4.732142770080827e-06,0.0,0.0002396590134594,0.0,0.0,14.489043235778809,0.0,0.0,0.0,0.3125008642673492,4.0,0.0,1.0
654840,293.1844787597656,297.1499938964844,293.1499938964844,0.079982079565525,-1930.973876953125,304.15289306640625,0.712069571018219,0.1265479922294616,0.1149505153298378,294.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572021484375,0.5094496607780457,0.050000000745058,0.0486376285552978,293.2879638671875,297.1499938964844,293.1499938964844,0.1937551200389862,-3033.786376953125,304.1674499511719,0.8955243825912476,0.2561829686164856,0.1804111301898956,293.0894775390625,297.1499938964844,293.1499938964844,0.2961328029632568,-5719.5966796875,304.2217712402344,0.9990000128746032,0.492165058851242,0.3388147056102752,293.3159484863281,297.1499938964844,293.1499938964844,0.0092219002544879,-3031.313720703125,301.1330871582031,0.5094496607780457,0.050000000745058,0.2307159751653671,291.2541809082031,291.1499938964844,263.0899963378906,261.10528564453125,281.4068298339844,294.0770568847656,290.2510986328125,1.0,0.2391728460788726,0.7673990726470947,0.7673990726470947,1.0,1.0,-1.096346378326416,0.4483941793441772,0.6479521989822388,0.2300105839967727,0.0,0.0,0.3959674835205078,40.56689453125,37.0,-33.49171829223633,-9709.455078125,150.44606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.365966796875,306.9409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18099.865234375,18000.0,0.0,0.0,0.2361468374729156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120527565479278,0.3120574951171875,-4.732142770080827e-06,0.0,0.0002396590134594,0.0,0.0,14.489043235778809,0.0,0.0,0.0,0.3125008642673492,4.0,0.0,1.0
654900,293.1820068359375,297.1499938964844,293.1499938964844,0.0800851956009864,-1933.1436767578125,304.1521911621094,0.713478147983551,0.1265960782766342,0.1149700656533241,294.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.243408203125,0.5104973316192627,0.050000000745058,0.0486237704753875,293.2872314453125,297.1499938964844,293.1499938964844,0.1924313157796859,-3017.666015625,304.16668701171875,0.8953657746315002,0.254576712846756,0.1792824566364288,293.0798645019531,297.1499938964844,293.1499938964844,0.2938660085201263,-5688.783203125,304.2128601074219,0.9990000128746032,0.4948179721832275,0.3368686735630035,293.3137512207031,297.1499938964844,293.1499938964844,0.0091936737298965,-3027.119873046875,301.10711669921875,0.5104973316192627,0.050000000745058,0.2306502312421798,291.24029541015625,291.1499938964844,263.1000061035156,261.1129150390625,281.4125671386719,294.0540771484375,290.2370910644531,1.0,0.2382628172636032,0.7674741744995117,0.7674741744995117,1.0,1.0,-1.0925830602645874,0.4463312029838562,0.6462518572807312,0.2302498370409011,0.0,0.0,0.3913391232490539,40.19074630737305,37.0,-36.78994369506836,-9651.4365234375,148.7196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51641845703125,306.9870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.634765625,18000.0,0.0,0.0,0.2320554703474044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059547245502472,0.3059594333171844,-4.707326297648251e-06,0.0,0.000235506799072,0.0,0.0,14.095194816589355,0.0,0.0,0.0,0.3108674883842468,4.0,0.0,1.0
654960,293.1796264648437,297.1499938964844,293.1499938964844,0.0802107155323028,-1935.7198486328125,304.15155029296875,0.7142692804336548,0.1266558170318603,0.1150120496749877,294.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2293701171875,0.5110453963279724,0.050000000745058,0.0486166290938854,293.2868957519531,297.1499938964844,293.1499938964844,0.1910936832427978,-3001.314453125,304.16607666015625,0.8943191170692444,0.2529038786888122,0.1781385838985443,293.07196044921875,297.1499938964844,293.1499938964844,0.2926354706287384,-5673.74267578125,304.20367431640625,0.9990000128746032,0.4972637295722961,0.3358609974384308,293.31158447265625,297.1499938964844,293.1499938964844,0.0091676963493227,-3023.4287109375,301.08135986328125,0.5110453963279724,0.050000000745058,0.230616346001625,291.2262268066406,291.1499938964844,263.1099853515625,261.1205444335937,281.4193115234375,294.0369567871094,290.2230834960937,1.0,0.2377422302961349,0.7674483060836792,0.7674483060836792,1.0,1.0,-1.090001106262207,0.4448373913764953,0.6451637148857117,0.2305995970964431,0.0,0.0,0.3876661360263824,39.99713134765625,40.0,-38.22070693969727,-9605.5625,147.6605987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6415710449219,307.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.166015625,18000.0,0.0,0.0,0.2279416769742965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010788261890411,0.3010835349559784,-4.687382443080423e-06,0.0,0.0002313318254891,0.0,0.0,13.783764839172363,0.0,0.0,0.0,0.3095701038837433,4.0,0.0,1.0
655020,293.17535400390625,297.1499938964844,293.1499938964844,0.0804815366864204,-1941.1893310546875,304.1506042480469,0.7141536474227905,0.126774713397026,0.1151240393519401,294.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023620605469,0.510776937007904,0.050000000745058,0.048620119690895,293.2872619628906,297.1499938964844,293.1499938964844,0.1882317066192627,-2966.06298828125,304.16552734375,0.8896797299385071,0.2493641376495361,0.1757167279720306,293.0608825683594,297.1499938964844,293.1499938964844,0.2929249703884125,-5685.46484375,304.1853332519531,0.9990000128746032,0.5014961957931519,0.3363536596298218,293.3075561523437,297.1499938964844,293.1499938964844,0.009119919501245,-3016.84130859375,301.0302124023437,0.510776937007904,0.050000000745058,0.2306329160928726,291.199462890625,291.1499938964844,263.1300048828125,261.13580322265625,281.4346618652344,294.0179138183594,290.196533203125,1.0,0.2377220392227172,0.7673965096473694,0.7673965096473694,1.0,1.0,-1.0878430604934692,0.4433277249336242,0.6445152759552002,0.2316047549247741,0.0,0.0,0.382884532213211,40.09186553955078,43.0,-37.36456680297852,-9543.3193359375,147.25340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8072814941406,307.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.755859375,18000.0,0.0,0.0,0.2199501991271972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945365905761719,0.2945412397384643,-4.659871137846494e-06,0.0,0.0002232214901596,0.0,0.0,13.369111061096191,0.0,0.0,0.0,0.3078300654888153,4.0,0.0,1.0
655080,293.17535400390625,297.1499938964844,293.1499938964844,0.0804815366864204,-1941.1893310546875,304.1506042480469,0.7141536474227905,0.126774713397026,0.1151240393519401,294.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023620605469,0.510776937007904,0.050000000745058,0.048620119690895,293.2872619628906,297.1499938964844,293.1499938964844,0.1882317066192627,-2966.06298828125,304.16552734375,0.8896797299385071,0.2493641376495361,0.1757167279720306,293.0608825683594,297.1499938964844,293.1499938964844,0.2929249703884125,-5685.46484375,304.1853332519531,0.9990000128746032,0.5014961957931519,0.3363536596298218,293.3075561523437,297.1499938964844,293.1499938964844,0.009119919501245,-3016.84130859375,301.0302124023437,0.510776937007904,0.050000000745058,0.2306329160928726,291.199462890625,291.1499938964844,263.1300048828125,261.13580322265625,281.4346618652344,294.0179138183594,290.196533203125,1.0,0.2377220392227172,0.7673965096473694,0.7673965096473694,1.0,1.0,-1.0878430604934692,0.4433277249336242,0.6445152759552002,0.2316047549247741,0.0,0.0,0.382884532213211,40.09186553955078,43.0,-37.36456680297852,-9543.3193359375,147.25340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8072814941406,307.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.755859375,18000.0,0.0,0.0,0.2199501991271972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945365905761719,0.2945412397384643,-4.659871137846494e-06,0.0,0.0002232214901596,0.0,0.0,13.369111061096191,0.0,0.0,0.0,0.3078300654888153,4.0,0.0,1.0
655140,293.1717834472656,297.1499938964844,293.1499938964844,0.0807405710220336,-1946.38525390625,304.14996337890625,0.7120577096939087,0.1268552094697952,0.1152299717068672,294.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.17706298828125,0.5090014338493347,0.050000000745058,0.0486436523497104,293.2882385253906,297.1499938964844,293.1499938964844,0.1852208077907562,-2928.7216796875,304.1653747558594,0.8823390603065491,0.2456934303045272,0.1731951534748077,293.0563049316406,297.1499938964844,293.1499938964844,0.2963390946388244,-5744.43408203125,304.1679077148437,0.9990000128746032,0.5046946406364441,0.3396552205085754,293.30426025390625,297.1499938964844,293.1499938964844,0.009075635112822,-3010.905517578125,300.9787292480469,0.5090014338493347,0.050000000745058,0.2307445406913757,291.17431640625,291.1499938964844,263.1499938964844,261.15106201171875,281.45001220703125,294.0127868652344,290.1716003417969,1.0,0.238849937915802,0.7673447728157043,0.7673447728157043,1.0,1.0,-1.0890676975250244,0.4434824883937835,0.6455852389335632,0.2329605519771576,0.0,0.0,0.3813367187976837,40.72974395751953,46.0,-35.309757232666016,-9513.4775390625,148.7658233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8551940917969,307.0624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.12109375,18000.0,0.0,0.0,0.2127099782228469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917406558990478,0.2917453050613403,-4.645799890568014e-06,0.0,0.0002158735878765,0.0,0.0,13.187620162963867,0.0,0.0,0.0,0.307053655385971,4.0,0.0,1.0
655200,293.1717834472656,297.1499938964844,293.1499938964844,0.0807405710220336,-1946.38525390625,304.14996337890625,0.7120577096939087,0.1268552094697952,0.1152299717068672,294.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.17706298828125,0.5090014338493347,0.050000000745058,0.0486436523497104,293.2882385253906,297.1499938964844,293.1499938964844,0.1852208077907562,-2928.7216796875,304.1653747558594,0.8823390603065491,0.2456934303045272,0.1731951534748077,293.0563049316406,297.1499938964844,293.1499938964844,0.2963390946388244,-5744.43408203125,304.1679077148437,0.9990000128746032,0.5046946406364441,0.3396552205085754,293.30426025390625,297.1499938964844,293.1499938964844,0.009075635112822,-3010.905517578125,300.9787292480469,0.5090014338493347,0.050000000745058,0.2307445406913757,291.17431640625,291.1499938964844,263.1499938964844,261.15106201171875,281.45001220703125,294.0127868652344,290.1716003417969,1.0,0.238849937915802,0.7673447728157043,0.7673447728157043,1.0,1.0,-1.0890676975250244,0.4434824883937835,0.6455852389335632,0.2329605519771576,0.0,0.0,0.3813367187976837,40.72974395751953,46.0,-35.309757232666016,-9513.4775390625,148.7658233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8551940917969,307.0624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.12109375,18000.0,0.0,0.0,0.2127099782228469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917406558990478,0.2917453050613403,-4.645799890568014e-06,0.0,0.0002158735878765,0.0,0.0,13.187620162963867,0.0,0.0,0.0,0.307053655385971,4.0,0.0,1.0
655260,293.16900634765625,297.1499938964844,293.1499938964844,0.0809554234147071,-1950.7086181640625,304.1496276855469,0.7082512378692627,0.1268702149391174,0.1152979284524917,294.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.506102979183197,0.050000000745058,0.0486837550997734,293.2893981933594,297.1499938964844,293.1499938964844,0.182125449180603,-2890.11962890625,304.1654052734375,0.8730645179748535,0.2419534921646118,0.170629933476448,293.0579528808594,297.1499938964844,293.1499938964844,0.3022999167442322,-5841.42333984375,304.15203857421875,0.9990000128746032,0.506747305393219,0.3452096581459045,293.3018798828125,297.1499938964844,293.1499938964844,0.0090327160432934,-3005.1259765625,300.9262084960937,0.506102979183197,0.050000000745058,0.2309347689151764,291.151123046875,291.1499938964844,263.1700134277344,261.1663513183594,281.4648132324219,294.0169372558594,290.148681640625,1.0,0.2409062087535858,0.7671545743942261,0.7671545743942261,1.0,1.0,-1.093013048171997,0.4449526667594909,0.6480603218078613,0.2346055507659912,0.0,0.0,0.3827616274356842,41.81683349609375,49.0,-32.286312103271484,-9511.73046875,151.86026000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7890014648437,307.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.162109375,18000.0,0.0,0.0,0.2066511362791061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923392653465271,0.2923439145088196,-4.6431950977421366e-06,0.0,0.000209724632441,0.0,0.0,13.2114896774292,0.0,0.0,0.0,0.3071255981922149,4.0,0.0,1.0
655320,293.16900634765625,297.1499938964844,293.1499938964844,0.0809554234147071,-1950.7086181640625,304.1496276855469,0.7082512378692627,0.1268702149391174,0.1152979284524917,294.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.506102979183197,0.050000000745058,0.0486837550997734,293.2893981933594,297.1499938964844,293.1499938964844,0.182125449180603,-2890.11962890625,304.1654052734375,0.8730645179748535,0.2419534921646118,0.170629933476448,293.0579528808594,297.1499938964844,293.1499938964844,0.3022999167442322,-5841.42333984375,304.15203857421875,0.9990000128746032,0.506747305393219,0.3452096581459045,293.3018798828125,297.1499938964844,293.1499938964844,0.0090327160432934,-3005.1259765625,300.9262084960937,0.506102979183197,0.050000000745058,0.2309347689151764,291.151123046875,291.1499938964844,263.1700134277344,261.1663513183594,281.4648132324219,294.0169372558594,290.148681640625,1.0,0.2409062087535858,0.7671545743942261,0.7671545743942261,1.0,1.0,-1.093013048171997,0.4449526667594909,0.6480603218078613,0.2346055507659912,0.0,0.0,0.3827616274356842,41.81683349609375,49.0,-32.286312103271484,-9511.73046875,151.86026000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7890014648437,307.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.162109375,18000.0,0.0,0.0,0.2066511362791061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923392653465271,0.2923439145088196,-4.6431950977421366e-06,0.0,0.000209724632441,0.0,0.0,13.2114896774292,0.0,0.0,0.0,0.3071255981922149,4.0,0.0,1.0
655380,293.1669311523437,297.1499938964844,293.1499938964844,0.0811048448085784,-1953.76220703125,304.1495056152344,0.703045129776001,0.1268064230680465,0.1153106018900871,294.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327209472656,0.5024256706237793,0.050000000745058,0.0487378351390361,293.2906799316406,297.1499938964844,293.1499938964844,0.1789581030607223,-2850.4072265625,304.1655578613281,0.8625088930130005,0.2381644695997238,0.168038010597229,293.06524658203125,297.1499938964844,293.1499938964844,0.3103257119655609,-5968.611328125,304.1380615234375,0.9990000128746032,0.5076103210449219,0.3525615930557251,293.3004455566406,297.1499938964844,293.1499938964844,0.0089895352721214,-2999.07666015625,300.87237548828125,0.5024256706237793,0.050000000745058,0.2311913073062896,291.1305236816406,291.1499938964844,263.19000244140625,261.1817321777344,281.4785461425781,294.0275573730469,290.12841796875,1.0,0.2437098920345306,0.7669643759727478,0.7669643759727478,1.0,1.0,-1.0991138219833374,0.4474701583385467,0.651643693447113,0.2365204393863678,0.0,0.0,0.3867632448673248,43.28230285644531,52.0,-28.629274368286133,-9533.236328125,156.28244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6208190917969,306.91571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.517578125,18000.0,0.0,0.0,0.20208640396595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959230542182922,0.2959277033805847,-4.650722075894009e-06,0.0,0.0002050920156762,0.0,0.0,13.416300773620604,0.0,0.0,0.0,0.30794757604599,4.0,0.0,1.0
655440,293.1669311523437,297.1499938964844,293.1499938964844,0.0811048448085784,-1953.76220703125,304.1495056152344,0.703045129776001,0.1268064230680465,0.1153106018900871,294.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327209472656,0.5024256706237793,0.050000000745058,0.0487378351390361,293.2906799316406,297.1499938964844,293.1499938964844,0.1789581030607223,-2850.4072265625,304.1655578613281,0.8625088930130005,0.2381644695997238,0.168038010597229,293.06524658203125,297.1499938964844,293.1499938964844,0.3103257119655609,-5968.611328125,304.1380615234375,0.9990000128746032,0.5076103210449219,0.3525615930557251,293.3004455566406,297.1499938964844,293.1499938964844,0.0089895352721214,-2999.07666015625,300.87237548828125,0.5024256706237793,0.050000000745058,0.2311913073062896,291.1305236816406,291.1499938964844,263.19000244140625,261.1817321777344,281.4785461425781,294.0275573730469,290.12841796875,1.0,0.2437098920345306,0.7669643759727478,0.7669643759727478,1.0,1.0,-1.0991138219833374,0.4474701583385467,0.651643693447113,0.2365204393863678,0.0,0.0,0.3867632448673248,43.28230285644531,52.0,-28.629274368286133,-9533.236328125,156.28244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6208190917969,306.91571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.517578125,18000.0,0.0,0.0,0.20208640396595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959230542182922,0.2959277033805847,-4.650722075894009e-06,0.0,0.0002050920156762,0.0,0.0,13.416300773620604,0.0,0.0,0.0,0.30794757604599,4.0,0.0,1.0
655500,293.1661682128906,297.1499938964844,293.1499938964844,0.0811516493558883,-1954.750244140625,304.1495056152344,0.7000517845153809,0.1267434507608413,0.1152936592698097,294.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12335205078125,0.5003870129585266,0.050000000745058,0.0487694330513477,293.29132080078125,297.1499938964844,293.1499938964844,0.1773488521575927,-2830.1494140625,304.1656494140625,0.8569316267967224,0.2362542748451233,0.166733980178833,293.07080078125,297.1499938964844,293.1499938964844,0.3149816691875458,-6041.39013671875,304.1317749023437,0.9990000128746032,0.507596492767334,0.3567870557308197,293.3000793457031,297.1499938964844,293.1499938964844,0.0089675048366189,-2995.8603515625,300.8448791503906,0.5003870129585266,0.050000000745058,0.2313411980867386,291.121337890625,291.1499938964844,263.20001220703125,261.1894836425781,281.4850769042969,294.0346984863281,290.1194152832031,1.0,0.245342344045639,0.766869306564331,0.766869306564331,1.0,1.0,-1.1028176546096802,0.4490457475185394,0.6537718772888184,0.2375645190477371,0.0,0.0,0.3896021842956543,44.13810348510742,52.0,-26.56662368774414,-9551.529296875,158.9252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5043029785156,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.341796875,18000.0,0.0,0.0,0.2004252076148986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987214028835296,0.2987260520458221,-4.657972567656543e-06,0.0,0.0002034061035374,0.0,0.0,13.580860137939451,0.0,0.0,0.0,0.3086163699626922,4.0,0.0,1.0
655560,293.1655578613281,297.1499938964844,293.1499938964844,0.0811784788966178,-1955.3531494140625,304.1495666503906,0.6968529224395752,0.1266598999500274,0.1152606755495071,294.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1147766113281,0.4982551634311676,0.050000000745058,0.0488037355244159,293.2919921875,297.1499938964844,293.1499938964844,0.1757218390703201,-2809.611572265625,304.165771484375,0.8512378334999084,0.2343345433473587,0.1654249429702758,293.07745361328125,297.1499938964844,293.1499938964844,0.3200002312660217,-6119.21875,304.1259765625,0.9990000128746032,0.5072914361953735,0.3613184094429016,293.2999267578125,297.1499938964844,293.1499938964844,0.0089450217783451,-2992.46728515625,300.8170471191406,0.4982551634311676,0.050000000745058,0.2315039187669754,291.11297607421875,291.1499938964844,263.2099914550781,261.1972351074219,281.4915771484375,294.0428466796875,290.1112365722656,1.0,0.2471043616533279,0.7667261958122253,0.7667261958122253,1.0,1.0,-1.106882095336914,0.4507902562618255,0.6560918092727661,0.2386533319950103,0.0,0.0,0.3929129838943481,45.06679153442383,55.0,-24.302040100097656,-9574.115234375,161.82398986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3699951171875,306.7882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.62890625,18000.0,0.0,0.0,0.1991924345493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021199405193329,0.3021245896816253,-4.667406301450683e-06,0.0,0.0002021549880737,0.0,0.0,13.783613204956056,0.0,0.0,0.0,0.3094435334205627,4.0,0.0,1.0
655620,293.16473388671875,297.1499938964844,293.1499938964844,0.0811702013015747,-1955.3648681640625,304.14971923828125,0.6899807453155518,0.1264318972826004,0.1151465103030204,294.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.4937940239906311,0.050000000745058,0.0488796643912792,293.2933044433594,297.1499938964844,293.1499938964844,0.1724137961864471,-2767.678466796875,304.166015625,0.8396784663200378,0.2304677516222,0.162792757153511,293.09381103515625,297.1499938964844,293.1499938964844,0.3309633731842041,-6287.3984375,304.1157531738281,0.9990000128746032,0.505822479724884,0.3711515963077545,293.30029296875,297.1499938964844,293.1499938964844,0.008898357860744,-2985.042724609375,300.76031494140625,0.4937940239906311,0.050000000745058,0.2318640947341919,291.0989990234375,291.1499938964844,263.2300109863281,261.2128295898437,281.50445556640625,294.06201171875,290.0976867675781,1.0,0.2509581446647644,0.7664400935173035,0.7664400935173035,1.0,1.0,-1.1159114837646484,0.4547130763530731,0.6611984372138977,0.2409635931253433,0.0,0.0,0.4006890952587127,47.12092208862305,58.0,-19.374061584472656,-9630.28125,168.31504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0599365234375,306.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.751953125,18000.0,0.0,0.0,0.1980218589305877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104942739009857,0.310498982667923,-4.692410129791824e-06,0.0,0.0002009670133702,0.0,0.0,14.29391098022461,0.0,0.0,0.0,0.3115323483943939,4.0,0.0,1.0
655680,293.16473388671875,297.1499938964844,293.1499938964844,0.0811702013015747,-1955.3648681640625,304.14971923828125,0.6899807453155518,0.1264318972826004,0.1151465103030204,294.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.4937940239906311,0.050000000745058,0.0488796643912792,293.2933044433594,297.1499938964844,293.1499938964844,0.1724137961864471,-2767.678466796875,304.166015625,0.8396784663200378,0.2304677516222,0.162792757153511,293.09381103515625,297.1499938964844,293.1499938964844,0.3309633731842041,-6287.3984375,304.1157531738281,0.9990000128746032,0.505822479724884,0.3711515963077545,293.30029296875,297.1499938964844,293.1499938964844,0.008898357860744,-2985.042724609375,300.76031494140625,0.4937940239906311,0.050000000745058,0.2318640947341919,291.0989990234375,291.1499938964844,263.2300109863281,261.2128295898437,281.50445556640625,294.06201171875,290.0976867675781,1.0,0.2509581446647644,0.7664400935173035,0.7664400935173035,1.0,1.0,-1.1159114837646484,0.4547130763530731,0.6611984372138977,0.2409635931253433,0.0,0.0,0.4006890952587127,47.12092208862305,58.0,-19.374061584472656,-9630.28125,168.31504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0599365234375,306.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.751953125,18000.0,0.0,0.0,0.1980218589305877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104942739009857,0.310498982667923,-4.692410129791824e-06,0.0,0.0002009670133702,0.0,0.0,14.29391098022461,0.0,0.0,0.0,0.3115323483943939,4.0,0.0,1.0
655740,293.1643981933594,297.1499938964844,293.1499938964844,0.0810800269246101,-1953.799560546875,304.14996337890625,0.682698130607605,0.1261270493268966,0.1149701401591301,294.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0897827148437,0.4891556799411773,0.050000000745058,0.0489640869200229,293.2946472167969,297.1499938964844,293.1499938964844,0.169035717844963,-2724.615966796875,304.16632080078125,0.8280537128448486,0.226566657423973,0.1601422578096389,293.113525390625,297.1499938964844,293.1499938964844,0.3429135680198669,-6468.314453125,304.1072998046875,0.9990000128746032,0.5032544136047363,0.381786972284317,293.3013916015625,297.1499938964844,293.1499938964844,0.0088491663336753,-2976.678466796875,300.7023010253906,0.4891556799411773,0.050000000745058,0.2322645485401153,291.0888061523437,291.1499938964844,263.25,261.2285461425781,281.51776123046875,294.0848693847656,290.08795166015625,1.0,0.2551606595516205,0.7661539316177368,0.7661539316177368,1.0,1.0,-1.125865817070007,0.4590804576873779,0.6667853593826294,0.2434233427047729,0.0,0.0,0.4095725417137146,49.40242767333984,61.0,-14.106733322143556,-9698.2431640625,175.6125946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71588134765625,306.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.017578125,18000.0,0.0,0.0,0.1985078454017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205797374248504,0.3205844461917877,-4.724796326627256e-06,0.0,0.000201460221433,0.0,0.0,14.926433563232422,0.0,0.0,0.0,0.3141256868839264,4.0,0.0,1.0
655800,293.1643981933594,297.1499938964844,293.1499938964844,0.0810800269246101,-1953.799560546875,304.14996337890625,0.682698130607605,0.1261270493268966,0.1149701401591301,294.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0897827148437,0.4891556799411773,0.050000000745058,0.0489640869200229,293.2946472167969,297.1499938964844,293.1499938964844,0.169035717844963,-2724.615966796875,304.16632080078125,0.8280537128448486,0.226566657423973,0.1601422578096389,293.113525390625,297.1499938964844,293.1499938964844,0.3429135680198669,-6468.314453125,304.1072998046875,0.9990000128746032,0.5032544136047363,0.381786972284317,293.3013916015625,297.1499938964844,293.1499938964844,0.0088491663336753,-2976.678466796875,300.7023010253906,0.4891556799411773,0.050000000745058,0.2322645485401153,291.0888061523437,291.1499938964844,263.25,261.2285461425781,281.51776123046875,294.0848693847656,290.08795166015625,1.0,0.2551606595516205,0.7661539316177368,0.7661539316177368,1.0,1.0,-1.125865817070007,0.4590804576873779,0.6667853593826294,0.2434233427047729,0.0,0.0,0.4095725417137146,49.40242767333984,61.0,-14.106733322143556,-9698.2431640625,175.6125946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71588134765625,306.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.017578125,18000.0,0.0,0.0,0.1985078454017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205797374248504,0.3205844461917877,-4.724796326627256e-06,0.0,0.000201460221433,0.0,0.0,14.926433563232422,0.0,0.0,0.0,0.3141256868839264,4.0,0.0,1.0
