time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1644592285156,297.1499938964844,293.1499938964844,0.080909714102745,-1950.6903076171875,304.1502685546875,0.6752353310585022,0.1257520914077758,0.1147359386086463,294.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.08319091796875,0.4843662977218628,0.050000000745058,0.0490556471049785,293.2959899902344,297.1499938964844,293.1499938964844,0.165588229894638,-2680.41455078125,304.1666259765625,0.8162940740585327,0.2226332128047943,0.1574739068746566,293.1358642578125,297.1499938964844,293.1499938964844,0.3555885553359985,-6657.8388671875,304.1004638671875,0.9990000128746032,0.4996523261070251,0.3929968476295471,293.3030700683594,297.1499938964844,293.1499938964844,0.0087971808388829,-2967.26416015625,300.6432189941406,0.4843662977218628,0.050000000745058,0.2326988726854324,291.0826416015625,291.1499938964844,263.2699890136719,261.244384765625,281.5325622558594,294.1117858886719,290.082275390625,1.0,0.2596192061901092,0.7657923698425293,0.7657923698425293,1.0,1.0,-1.1364682912826538,0.4637481868267059,0.6727200746536255,0.2459927797317505,0.0,0.0,0.4190053641796112,51.8743896484375,64.0,-8.509674072265625,-9774.5400390625,183.5931854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625793457031,306.3133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.09375,18000.0,0.0,0.0,0.2004879713058471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318427205085754,0.3318474888801574,-4.763419383380096e-06,0.0,0.0002034698118222,0.0,0.0,15.655603408813477,0.0,0.0,0.0,0.3171127736568451,4.0,0.0,1.0
655920,293.1644592285156,297.1499938964844,293.1499938964844,0.080909714102745,-1950.6903076171875,304.1502685546875,0.6752353310585022,0.1257520914077758,0.1147359386086463,294.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.08319091796875,0.4843662977218628,0.050000000745058,0.0490556471049785,293.2959899902344,297.1499938964844,293.1499938964844,0.165588229894638,-2680.41455078125,304.1666259765625,0.8162940740585327,0.2226332128047943,0.1574739068746566,293.1358642578125,297.1499938964844,293.1499938964844,0.3555885553359985,-6657.8388671875,304.1004638671875,0.9990000128746032,0.4996523261070251,0.3929968476295471,293.3030700683594,297.1499938964844,293.1499938964844,0.0087971808388829,-2967.26416015625,300.6432189941406,0.4843662977218628,0.050000000745058,0.2326988726854324,291.0826416015625,291.1499938964844,263.2699890136719,261.244384765625,281.5325622558594,294.1117858886719,290.082275390625,1.0,0.2596192061901092,0.7657923698425293,0.7657923698425293,1.0,1.0,-1.1364682912826538,0.4637481868267059,0.6727200746536255,0.2459927797317505,0.0,0.0,0.4190053641796112,51.8743896484375,64.0,-8.509674072265625,-9774.5400390625,183.5931854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625793457031,306.3133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.09375,18000.0,0.0,0.0,0.2004879713058471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318427205085754,0.3318474888801574,-4.763419383380096e-06,0.0,0.0002034698118222,0.0,0.0,15.655603408813477,0.0,0.0,0.0,0.3171127736568451,4.0,0.0,1.0
655980,293.1648254394531,297.1499938964844,293.1499938964844,0.0806641429662704,-1946.1314697265625,304.15057373046875,0.6677817106246948,0.1253149807453155,0.1144496724009513,294.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0806884765625,0.479373037815094,0.050000000745058,0.0491531714797019,293.2973022460937,297.1499938964844,293.1499938964844,0.1620757281780243,-2635.1162109375,304.1669311523437,0.8039361834526062,0.218669593334198,0.1547882556915283,293.1601257324219,297.1499938964844,293.1499938964844,0.3687698543071747,-6852.6220703125,304.09503173828125,0.9990000128746032,0.4950948059558868,0.4045949578285217,293.3052673339844,297.1499938964844,293.1499938964844,0.0087423976510763,-2956.77197265625,300.583251953125,0.479373037815094,0.050000000745058,0.2331614941358566,291.0805969238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5497741699219,294.1436767578125,290.0806579589844,1.0,0.2642569243907928,0.7654308080673218,0.7654308080673218,1.0,1.0,-1.147494554519653,0.4686170816421509,0.6788775324821472,0.2486524283885955,0.0,0.0,0.428436130285263,54.50447845458984,67.0,-2.9046692848205566,-9855.8154296875,192.14947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228271484375,306.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.759765625,18000.0,0.0,0.0,0.2037255018949508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436653912067413,0.3436702191829681,-4.806621291209012e-06,0.0,0.0002067554887617,0.0,0.0,16.44765281677246,0.0,0.0,0.0,0.3203484416007995,4.0,0.0,1.0
656040,293.1648254394531,297.1499938964844,293.1499938964844,0.0806641429662704,-1946.1314697265625,304.15057373046875,0.6677817106246948,0.1253149807453155,0.1144496724009513,294.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0806884765625,0.479373037815094,0.050000000745058,0.0491531714797019,293.2973022460937,297.1499938964844,293.1499938964844,0.1620757281780243,-2635.1162109375,304.1669311523437,0.8039361834526062,0.218669593334198,0.1547882556915283,293.1601257324219,297.1499938964844,293.1499938964844,0.3687698543071747,-6852.6220703125,304.09503173828125,0.9990000128746032,0.4950948059558868,0.4045949578285217,293.3052673339844,297.1499938964844,293.1499938964844,0.0087423976510763,-2956.77197265625,300.583251953125,0.479373037815094,0.050000000745058,0.2331614941358566,291.0805969238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5497741699219,294.1436767578125,290.0806579589844,1.0,0.2642569243907928,0.7654308080673218,0.7654308080673218,1.0,1.0,-1.147494554519653,0.4686170816421509,0.6788775324821472,0.2486524283885955,0.0,0.0,0.428436130285263,54.50447845458984,67.0,-2.9046692848205566,-9855.8154296875,192.14947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228271484375,306.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.759765625,18000.0,0.0,0.0,0.2037255018949508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436653912067413,0.3436702191829681,-4.806621291209012e-06,0.0,0.0002067554887617,0.0,0.0,16.44765281677246,0.0,0.0,0.0,0.3203484416007995,4.0,0.0,1.0
656100,293.1650695800781,297.1499938964844,293.1499938964844,0.0805151239037513,-1943.34716796875,304.1507568359375,0.6641055941581726,0.1250756978988647,0.1142890155315399,294.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0809326171875,0.47676482796669,0.050000000745058,0.0492038466036319,293.2979431152344,297.1499938964844,293.1499938964844,0.1602971404790878,-2612.07763671875,304.1670837402344,0.7975630760192871,0.216677114367485,0.1534392088651657,293.1727600097656,297.1499938964844,293.1499938964844,0.3754931688308716,-6951.1298828125,304.0928039550781,0.9990000128746032,0.4924854934215545,0.410491794347763,293.3064880371094,297.1499938964844,293.1499938964844,0.0087139951065182,-2951.125732421875,300.5530090332031,0.47676482796669,0.050000000745058,0.2334018498659134,291.0810852050781,291.1499938964844,263.29998779296875,261.26837158203125,281.5595703125,294.161865234375,290.0813293457031,1.0,0.2666230201721191,0.765250027179718,0.765250027179718,1.0,1.0,-1.1531099081039429,0.4711000919342041,0.6820098161697388,0.2500074505805969,0.0,0.0,0.4329874515533447,55.86993408203125,67.0,-0.1418914347887039,-9897.3779296875,196.6141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,306.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.67578125,18000.0,0.0,0.0,0.2057291567325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495843708515167,0.3495891988277435,-4.829291810892755e-06,0.0,0.0002087889442918,0.0,0.0,16.85487937927246,0.0,0.0,0.0,0.3220064640045166,4.0,0.0,1.0
656160,293.1653747558594,297.1499938964844,293.1499938964844,0.0803499370813369,-1940.2518310546875,304.1509094238281,0.6604840755462646,0.1248242482542991,0.1141178905963897,294.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0821533203125,0.4740571081638336,0.050000000745058,0.0492556244134902,293.298583984375,297.1499938964844,293.1499938964844,0.1585048586130142,-2588.793212890625,304.167236328125,0.7912309765815735,0.214678019285202,0.1520860940217971,293.18560791015625,297.1499938964844,293.1499938964844,0.3822771310806274,-7049.978515625,304.09088134765625,0.9990000128746032,0.4896747171878814,0.416431188583374,293.3077697753906,297.1499938964844,293.1499938964844,0.0086849676445126,-2945.222900390625,300.52264404296875,0.4740571081638336,0.050000000745058,0.2336474806070327,291.08251953125,291.1499938964844,263.3099975585937,261.27642822265625,281.5704345703125,294.1817932128906,290.0829772949219,1.0,0.2690109610557556,0.7650443911552429,0.7650443911552429,1.0,1.0,-1.158766508102417,0.4736000895500183,0.6851663589477539,0.2513709664344787,0.0,0.0,0.4373448193073272,57.264442443847656,70.0,2.5718367099761963,-9938.9794921875,201.1880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71588134765625,306.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17920.765625,18000.0,0.0,0.0,0.207935556769371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553925156593323,0.3553973734378814,-4.852246547670802e-06,0.0,0.0002110281493514,0.0,0.0,17.261722564697266,0.0,0.0,0.0,0.3236583471298218,4.0,0.0,1.0
656220,293.1661071777344,297.1499938964844,293.1499938964844,0.0799758210778236,-1933.22119140625,304.1512451171875,0.6534493565559387,0.1242890730500221,0.1137479469180107,294.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0873718261719,0.4682502150535583,0.050000000745058,0.0493620857596397,293.2998046875,297.1499938964844,293.1499938964844,0.1548848748207092,-2541.554931640625,304.1675109863281,0.778789222240448,0.2106608897447586,0.1493684500455856,293.2116394042969,297.1499938964844,293.1499938964844,0.3959629833698272,-7247.79833984375,304.0877990722656,0.9990000128746032,0.4834946095943451,0.4283840954303741,293.3105163574219,297.1499938964844,293.1499938964844,0.0086251758038997,-2932.689208984375,300.4616394042969,0.4682502150535583,0.050000000745058,0.2341524809598922,291.088134765625,291.1499938964844,263.3299865722656,261.29266357421875,281.5953674316406,294.2270812988281,290.08892822265625,1.0,0.2738296091556549,0.7646331787109375,0.7646331787109375,1.0,1.0,-1.1701416969299316,0.4786325693130493,0.6915091276168823,0.254115879535675,0.0,0.0,0.4452528655529022,60.12908172607422,58.0,7.584041118621826,-10020.900390625,210.62586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.456787109375,305.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.734375,18000.0,0.0,0.0,0.2127999663352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663265109062195,0.366331398487091,-4.897535745840287e-06,0.0,0.0002159649156965,0.0,0.0,18.04819297790528,0.0,0.0,0.0,0.3268366754055023,4.0,0.0,1.0
656280,293.1661071777344,297.1499938964844,293.1499938964844,0.0799758210778236,-1933.22119140625,304.1512451171875,0.6534493565559387,0.1242890730500221,0.1137479469180107,294.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0873718261719,0.4682502150535583,0.050000000745058,0.0493620857596397,293.2998046875,297.1499938964844,293.1499938964844,0.1548848748207092,-2541.554931640625,304.1675109863281,0.778789222240448,0.2106608897447586,0.1493684500455856,293.2116394042969,297.1499938964844,293.1499938964844,0.3959629833698272,-7247.79833984375,304.0877990722656,0.9990000128746032,0.4834946095943451,0.4283840954303741,293.3105163574219,297.1499938964844,293.1499938964844,0.0086251758038997,-2932.689208984375,300.4616394042969,0.4682502150535583,0.050000000745058,0.2341524809598922,291.088134765625,291.1499938964844,263.3299865722656,261.29266357421875,281.5953674316406,294.2270812988281,290.08892822265625,1.0,0.2738296091556549,0.7646331787109375,0.7646331787109375,1.0,1.0,-1.1701416969299316,0.4786325693130493,0.6915091276168823,0.254115879535675,0.0,0.0,0.4452528655529022,60.12908172607422,58.0,7.584041118621826,-10020.900390625,210.62586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.456787109375,305.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.734375,18000.0,0.0,0.0,0.2127999663352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663265109062195,0.366331398487091,-4.897535745840287e-06,0.0,0.0002159649156965,0.0,0.0,18.04819297790528,0.0,0.0,0.0,0.3268366754055023,4.0,0.0,1.0
656340,293.16522216796875,297.1499938964844,293.1499938964844,0.0795044526457786,-1924.16064453125,304.151611328125,0.6529566049575806,0.124051958322525,0.1134007945656776,294.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10595703125,0.4684265553951263,0.050000000745058,0.0493589602410793,293.30078125,297.1499938964844,293.1499938964844,0.1509770601987838,-2490.011474609375,304.168212890625,0.7740281820297241,0.2066721767187118,0.1465754061937332,293.2315673828125,297.1499938964844,293.1499938964844,0.3962485790252685,-7240.9765625,304.1087341308594,0.9990000128746032,0.4778664112091064,0.428038477897644,293.3130187988281,297.1499938964844,293.1499938964844,0.0085339900106191,-2910.3623046875,300.4050598144531,0.4684265553951263,0.050000000745058,0.2341376543045044,291.1099548339844,291.1499938964844,263.3500061035156,261.3090515136719,281.6321716308594,294.2579345703125,290.1142578125,1.0,0.2727115452289581,0.7642219662666321,0.7642219662666321,1.0,1.0,-1.165945529937744,0.4764592051506042,0.6894862651824951,0.2537226378917694,0.0,0.0,0.4495763778686523,60.005496978759766,46.0,35.513065338134766,-10025.5126953125,208.97499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2643127441406,305.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.857421875,18000.0,0.0,0.0,0.2179115116596222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745290040969848,0.3745339512825012,-4.937573521601735e-06,0.0,0.0002211524843005,0.0,0.0,18.67091560363769,0.0,0.0,0.0,0.3293047845363617,4.0,0.0,1.0
656400,293.16522216796875,297.1499938964844,293.1499938964844,0.0795044526457786,-1924.16064453125,304.151611328125,0.6529566049575806,0.124051958322525,0.1134007945656776,294.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10595703125,0.4684265553951263,0.050000000745058,0.0493589602410793,293.30078125,297.1499938964844,293.1499938964844,0.1509770601987838,-2490.011474609375,304.168212890625,0.7740281820297241,0.2066721767187118,0.1465754061937332,293.2315673828125,297.1499938964844,293.1499938964844,0.3962485790252685,-7240.9765625,304.1087341308594,0.9990000128746032,0.4778664112091064,0.428038477897644,293.3130187988281,297.1499938964844,293.1499938964844,0.0085339900106191,-2910.3623046875,300.4050598144531,0.4684265553951263,0.050000000745058,0.2341376543045044,291.1099548339844,291.1499938964844,263.3500061035156,261.3090515136719,281.6321716308594,294.2579345703125,290.1142578125,1.0,0.2727115452289581,0.7642219662666321,0.7642219662666321,1.0,1.0,-1.165945529937744,0.4764592051506042,0.6894862651824951,0.2537226378917694,0.0,0.0,0.4495763778686523,60.005496978759766,46.0,35.513065338134766,-10025.5126953125,208.97499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2643127441406,305.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.857421875,18000.0,0.0,0.0,0.2179115116596222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745290040969848,0.3745339512825012,-4.937573521601735e-06,0.0,0.0002211524843005,0.0,0.0,18.67091560363769,0.0,0.0,0.0,0.3293047845363617,4.0,0.0,1.0
656460,293.1650085449219,297.1499938964844,293.1499938964844,0.0790026485919952,-1914.2958984375,304.15191650390625,0.6582888960838318,0.1237164959311485,0.1131546571850776,294.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14727783203125,0.4738134145736694,0.050000000745058,0.0492602512240409,293.3015441894531,297.1499938964844,293.1499938964844,0.1468269675970077,-2434.7373046875,304.1690673828125,0.7757912874221802,0.2026981860399246,0.1437426060438156,293.2336120605469,297.1499938964844,293.1499938964844,0.3840749561786651,-7049.64404296875,304.1429443359375,0.9990000128746032,0.4753426611423492,0.4169557094573974,293.3146667480469,297.1499938964844,293.1499938964844,0.0084152398630976,-2878.990478515625,300.3560791015625,0.4738134145736694,0.050000000745058,0.2336694300174713,291.1518859863281,291.1499938964844,263.3699951171875,261.3255615234375,281.6560363769531,294.2389221191406,290.15625,1.0,0.2671278715133667,0.7638470530509949,0.7638470530509949,1.0,1.0,-1.1482714414596558,0.4681994915008545,0.6800719499588013,0.2502260506153106,0.0,0.0,0.4465162754058838,57.26760482788086,34.0,52.50915145874024,-9909.8515625,197.79165649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.180419921875,305.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.326171875,18000.0,0.0,0.0,0.2225023657083511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732410669326782,0.3732460141181946,-4.946698481944623e-06,0.0,0.0002258116146549,0.0,0.0,18.6245231628418,0.0,0.0,0.0,0.329131007194519,4.0,0.0,1.0
656520,293.1650085449219,297.1499938964844,293.1499938964844,0.0790026485919952,-1914.2958984375,304.15191650390625,0.6582888960838318,0.1237164959311485,0.1131546571850776,294.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14727783203125,0.4738134145736694,0.050000000745058,0.0492602512240409,293.3015441894531,297.1499938964844,293.1499938964844,0.1468269675970077,-2434.7373046875,304.1690673828125,0.7757912874221802,0.2026981860399246,0.1437426060438156,293.2336120605469,297.1499938964844,293.1499938964844,0.3840749561786651,-7049.64404296875,304.1429443359375,0.9990000128746032,0.4753426611423492,0.4169557094573974,293.3146667480469,297.1499938964844,293.1499938964844,0.0084152398630976,-2878.990478515625,300.3560791015625,0.4738134145736694,0.050000000745058,0.2336694300174713,291.1518859863281,291.1499938964844,263.3699951171875,261.3255615234375,281.6560363769531,294.2389221191406,290.15625,1.0,0.2671278715133667,0.7638470530509949,0.7638470530509949,1.0,1.0,-1.1482714414596558,0.4681994915008545,0.6800719499588013,0.2502260506153106,0.0,0.0,0.4465162754058838,57.26760482788086,34.0,52.50915145874024,-9909.8515625,197.79165649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.180419921875,305.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.326171875,18000.0,0.0,0.0,0.2225023657083511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732410669326782,0.3732460141181946,-4.946698481944623e-06,0.0,0.0002258116146549,0.0,0.0,18.6245231628418,0.0,0.0,0.0,0.329131007194519,4.0,0.0,1.0
656580,293.1647033691406,297.1499938964844,293.1499938964844,0.078212521970272,-1899.096923828125,304.152587890625,0.6679651737213135,0.1233953908085823,0.1125990077853202,294.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1900329589844,0.4823386967182159,0.050000000745058,0.0490952543914318,293.3036499023437,297.1499938964844,293.1499938964844,0.1423918157815933,-2375.291748046875,304.17010498046875,0.7825501561164856,0.198423832654953,0.1406563222408294,293.21630859375,297.1499938964844,293.1499938964844,0.3626476526260376,-6722.33642578125,304.1810607910156,0.9990000128746032,0.4766972661018371,0.3977396786212921,293.3150634765625,297.1499938964844,293.1499938964844,0.0082873068749904,-2844.595703125,300.31072998046875,0.4823386967182159,0.050000000745058,0.2328867465257644,291.1949157714844,291.1499938964844,263.3900146484375,261.3422241210937,281.6648864746094,294.1776428222656,290.1996154785156,1.0,0.2579418122768402,0.7634720802307129,0.7634720802307129,1.0,1.0,-1.1197000741958618,0.4551793038845062,0.6645207405090332,0.2438754141330719,0.0,0.0,0.437690258026123,52.692413330078125,37.0,59.333763122558594,-9711.1591796875,180.03599548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2320556640625,305.8578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.2265625,18000.0,0.0,0.0,0.2258075177669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639440238475799,0.3639489412307739,-4.920630090055056e-06,0.0,0.0002291659329785,0.0,0.0,17.983997344970703,0.0,0.0,0.0,0.3265850245952606,4.0,0.0,1.0
656640,293.1647033691406,297.1499938964844,293.1499938964844,0.078212521970272,-1899.096923828125,304.152587890625,0.6679651737213135,0.1233953908085823,0.1125990077853202,294.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1900329589844,0.4823386967182159,0.050000000745058,0.0490952543914318,293.3036499023437,297.1499938964844,293.1499938964844,0.1423918157815933,-2375.291748046875,304.17010498046875,0.7825501561164856,0.198423832654953,0.1406563222408294,293.21630859375,297.1499938964844,293.1499938964844,0.3626476526260376,-6722.33642578125,304.1810607910156,0.9990000128746032,0.4766972661018371,0.3977396786212921,293.3150634765625,297.1499938964844,293.1499938964844,0.0082873068749904,-2844.595703125,300.31072998046875,0.4823386967182159,0.050000000745058,0.2328867465257644,291.1949157714844,291.1499938964844,263.3900146484375,261.3422241210937,281.6648864746094,294.1776428222656,290.1996154785156,1.0,0.2579418122768402,0.7634720802307129,0.7634720802307129,1.0,1.0,-1.1197000741958618,0.4551793038845062,0.6645207405090332,0.2438754141330719,0.0,0.0,0.437690258026123,52.692413330078125,37.0,59.333763122558594,-9711.1591796875,180.03599548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2320556640625,305.8578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.2265625,18000.0,0.0,0.0,0.2258075177669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639440238475799,0.3639489412307739,-4.920630090055056e-06,0.0,0.0002291659329785,0.0,0.0,17.983997344970703,0.0,0.0,0.0,0.3265850245952606,4.0,0.0,1.0
656700,293.163818359375,297.1499938964844,293.1499938964844,0.0779904574155807,-1894.7652587890625,304.1524963378906,0.6723700761795044,0.123383343219757,0.1124981641769409,294.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2106628417969,0.4856422841548919,0.050000000745058,0.0490310564637184,293.303955078125,297.1499938964844,293.1499938964844,0.140307679772377,-2347.289306640625,304.17022705078125,0.7850025296211243,0.1964161992073059,0.1391888260841369,293.20379638671875,297.1499938964844,293.1499938964844,0.3536818027496338,-6587.265625,304.1915588378906,0.9990000128746032,0.4783183336257934,0.3900050818920135,293.31475830078125,297.1499938964844,293.1499938964844,0.0082302708178758,-2829.234619140625,300.2889404296875,0.4856422841548919,0.050000000745058,0.2325822114944458,291.2147827148437,291.1499938964844,263.3999938964844,261.3506164550781,281.65997314453125,294.1380920410156,290.218017578125,1.0,0.2546032965183258,0.7632846236228943,0.7632846236228943,1.0,1.0,-1.1080864667892456,0.4499651789665222,0.6581212878227234,0.241105169057846,0.0,0.0,0.4313528835773468,50.90299224853516,37.0,51.93840026855469,-9608.6044921875,173.1688995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.308837890625,305.8733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18094.5546875,18000.0,0.0,0.0,0.2268035858869552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564628362655639,0.3564677238464355,-4.89582407681155e-06,0.0,0.0002301768108736,0.0,0.0,17.464380264282227,0.0,0.0,0.0,0.3245176672935486,4.0,0.0,1.0
656760,293.16278076171875,297.1499938964844,293.1499938964844,0.0778941214084625,-1892.9141845703125,304.1522216796875,0.6758964657783508,0.1234070435166359,0.1124582514166832,294.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2225952148437,0.4881505668163299,0.050000000745058,0.0489831417798996,293.3040771484375,297.1499938964844,293.1499938964844,0.1384090334177017,-2321.859619140625,304.16998291015625,0.7863213419914246,0.1944450587034225,0.137766033411026,293.1918334960937,297.1499938964844,293.1499938964844,0.3469093143939972,-6486.259765625,304.1962585449219,0.9990000128746032,0.479982316493988,0.3841307759284973,293.314208984375,297.1499938964844,293.1499938964844,0.0081823905929923,-2817.120361328125,300.2648010253906,0.4881505668163299,0.050000000745058,0.232354924082756,291.2242736816406,291.1499938964844,263.4100036621094,261.35906982421875,281.6545104980469,294.1046447753906,290.2251281738281,1.0,0.2518942356109619,0.7632892727851868,0.7632892727851868,1.0,1.0,-1.0989481210708618,0.4458978772163391,0.6530501842498779,0.2389152944087982,0.0,0.0,0.4253935217857361,49.56124114990234,40.0,33.96748352050781,-9516.2275390625,167.97451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41339111328125,305.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.275390625,18000.0,0.0,0.0,0.2273390740156173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484381735324859,0.3484430313110351,-4.866113158641383e-06,0.0,0.0002307202666997,0.0,0.0,16.905786514282227,0.0,0.0,0.0,0.3223011493682861,4.0,0.0,1.0
656820,293.16070556640625,297.1499938964844,293.1499938964844,0.0778823569416999,-1892.7430419921875,304.1514892578125,0.6809403300285339,0.1235048025846481,0.1124728098511695,294.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270202636719,0.4915695488452911,0.050000000745058,0.0489197000861167,293.303955078125,297.1499938964844,293.1499938964844,0.1348912417888641,-2274.742431640625,304.169189453125,0.7864713072776794,0.1905667185783386,0.135000854730606,293.17169189453125,297.1499938964844,293.1499938964844,0.3376970887184143,-6351.21875,304.1959228515625,0.9990000128746032,0.483018010854721,0.3762111663818359,293.3126525878906,297.1499938964844,293.1499938964844,0.008103490807116,-2798.30419921875,300.2133178710937,0.4915695488452911,0.050000000745058,0.2320539951324463,291.2270812988281,291.1499938964844,263.42999267578125,261.3760681152344,281.648681640625,294.0577392578125,290.2270202636719,1.0,0.2481547892093658,0.7632985711097717,0.7632985711097717,1.0,1.0,-1.0857008695602417,0.4400493204593658,0.6456515789031982,0.2356508374214172,0.0,0.0,0.4148416519165039,47.76807403564453,43.0,9.836264610290527,-9384.49609375,160.85475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6779479980469,305.9818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.623046875,18000.0,0.0,0.0,0.227125346660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345226049423218,0.3345274329185486,-4.8103092922247015e-06,0.0,0.0002305033558513,0.0,0.0,15.945919036865234,0.0,0.0,0.0,0.3184152245521545,4.0,0.0,1.0
656880,293.16070556640625,297.1499938964844,293.1499938964844,0.0778823569416999,-1892.7430419921875,304.1514892578125,0.6809403300285339,0.1235048025846481,0.1124728098511695,294.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270202636719,0.4915695488452911,0.050000000745058,0.0489197000861167,293.303955078125,297.1499938964844,293.1499938964844,0.1348912417888641,-2274.742431640625,304.169189453125,0.7864713072776794,0.1905667185783386,0.135000854730606,293.17169189453125,297.1499938964844,293.1499938964844,0.3376970887184143,-6351.21875,304.1959228515625,0.9990000128746032,0.483018010854721,0.3762111663818359,293.3126525878906,297.1499938964844,293.1499938964844,0.008103490807116,-2798.30419921875,300.2133178710937,0.4915695488452911,0.050000000745058,0.2320539951324463,291.2270812988281,291.1499938964844,263.42999267578125,261.3760681152344,281.648681640625,294.0577392578125,290.2270202636719,1.0,0.2481547892093658,0.7632985711097717,0.7632985711097717,1.0,1.0,-1.0857008695602417,0.4400493204593658,0.6456515789031982,0.2356508374214172,0.0,0.0,0.4148416519165039,47.76807403564453,43.0,9.836264610290527,-9384.49609375,160.85475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6779479980469,305.9818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.623046875,18000.0,0.0,0.0,0.227125346660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345226049423218,0.3345274329185486,-4.8103092922247015e-06,0.0,0.0002305033558513,0.0,0.0,15.945919036865234,0.0,0.0,0.0,0.3184152245521545,4.0,0.0,1.0
656940,293.1588134765625,297.1499938964844,293.1499938964844,0.0779714807868003,-1894.50830078125,304.1508483886719,0.6834617853164673,0.1236191838979721,0.1125476285815239,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.223876953125,0.4931668043136596,0.050000000745058,0.0488909967243671,293.3037109375,297.1499938964844,293.1499938964844,0.1315388530492782,-2229.665283203125,304.1683959960937,0.7836376428604126,0.1867131292819976,0.1322918832302093,293.1578369140625,297.1499938964844,293.1499938964844,0.3331838250160217,-6288.099609375,304.18798828125,0.9990000128746032,0.4852897226810455,0.3725703656673431,293.3109130859375,297.1499938964844,293.1499938964844,0.0080368313938379,-2783.0927734375,300.1607971191406,0.4931668043136596,0.050000000745058,0.2319178283214569,291.22314453125,291.1499938964844,263.45001220703125,261.39324951171875,281.6490173339844,294.0328369140625,290.2221984863281,1.0,0.24627286195755,0.7633078694343567,0.7633078694343567,1.0,1.0,-1.0779691934585571,0.4366831481456756,0.6412860155105591,0.2336340099573135,0.0,0.0,0.4052691757678985,46.93036651611328,46.0,-4.555220603942871,-9293.1591796875,157.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,306.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.517578125,18000.0,0.0,0.0,0.2254669219255447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222888708114624,0.322293609380722,-4.762860044138506e-06,0.0,0.0002288202667841,0.0,0.0,15.130075454711914,0.0,0.0,0.0,0.315082848072052,4.0,0.0,1.0
657000,293.1588134765625,297.1499938964844,293.1499938964844,0.0779714807868003,-1894.50830078125,304.1508483886719,0.6834617853164673,0.1236191838979721,0.1125476285815239,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.223876953125,0.4931668043136596,0.050000000745058,0.0488909967243671,293.3037109375,297.1499938964844,293.1499938964844,0.1315388530492782,-2229.665283203125,304.1683959960937,0.7836376428604126,0.1867131292819976,0.1322918832302093,293.1578369140625,297.1499938964844,293.1499938964844,0.3331838250160217,-6288.099609375,304.18798828125,0.9990000128746032,0.4852897226810455,0.3725703656673431,293.3109130859375,297.1499938964844,293.1499938964844,0.0080368313938379,-2783.0927734375,300.1607971191406,0.4931668043136596,0.050000000745058,0.2319178283214569,291.22314453125,291.1499938964844,263.45001220703125,261.39324951171875,281.6490173339844,294.0328369140625,290.2221984863281,1.0,0.24627286195755,0.7633078694343567,0.7633078694343567,1.0,1.0,-1.0779691934585571,0.4366831481456756,0.6412860155105591,0.2336340099573135,0.0,0.0,0.4052691757678985,46.93036651611328,46.0,-4.555220603942871,-9293.1591796875,157.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,306.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.517578125,18000.0,0.0,0.0,0.2254669219255447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222888708114624,0.322293609380722,-4.762860044138506e-06,0.0,0.0002288202667841,0.0,0.0,15.130075454711914,0.0,0.0,0.0,0.315082848072052,4.0,0.0,1.0
657060,293.1572570800781,297.1499938964844,293.1499938964844,0.0781171396374702,-1897.3817138671875,304.1503295898437,0.6837579011917114,0.1237136125564575,0.112637922167778,294.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21417236328125,0.4932351112365722,0.050000000745058,0.0488898083567619,293.303955078125,297.1499938964844,293.1499938964844,0.1282470971345901,-2185.19970703125,304.1677551269531,0.7781944274902344,0.1827746629714965,0.1295622587203979,293.1503601074219,297.1499938964844,293.1499938964844,0.3326182961463928,-6284.875,304.1762084960937,0.9990000128746032,0.4866187274456024,0.3724158406257629,293.30938720703125,297.1499938964844,293.1499938964844,0.0079789273440837,-2770.603515625,300.1062927246094,0.4932351112365722,0.050000000745058,0.2319121956825256,291.2129211425781,291.1499938964844,263.4700012207031,261.4105834960937,281.6548156738281,294.0253601074219,290.2115478515625,1.0,0.245886892080307,0.7632376551628113,0.7632376551628113,1.0,1.0,-1.0746060609817505,0.4352572560310364,0.6393488645553589,0.2326205819845199,0.0,0.0,0.3975266516208648,46.84925842285156,49.0,-13.32571029663086,-9236.49609375,156.07012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,306.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.833984375,18000.0,0.0,0.0,0.222697377204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123853206634521,0.3123900294303894,-4.724457539850846e-06,0.0,0.000226009520702,0.0,0.0,14.485078811645508,0.0,0.0,0.0,0.3124304115772247,4.0,0.0,1.0
657120,293.1572570800781,297.1499938964844,293.1499938964844,0.0781171396374702,-1897.3817138671875,304.1503295898437,0.6837579011917114,0.1237136125564575,0.112637922167778,294.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21417236328125,0.4932351112365722,0.050000000745058,0.0488898083567619,293.303955078125,297.1499938964844,293.1499938964844,0.1282470971345901,-2185.19970703125,304.1677551269531,0.7781944274902344,0.1827746629714965,0.1295622587203979,293.1503601074219,297.1499938964844,293.1499938964844,0.3326182961463928,-6284.875,304.1762084960937,0.9990000128746032,0.4866187274456024,0.3724158406257629,293.30938720703125,297.1499938964844,293.1499938964844,0.0079789273440837,-2770.603515625,300.1062927246094,0.4932351112365722,0.050000000745058,0.2319121956825256,291.2129211425781,291.1499938964844,263.4700012207031,261.4105834960937,281.6548156738281,294.0253601074219,290.2115478515625,1.0,0.245886892080307,0.7632376551628113,0.7632376551628113,1.0,1.0,-1.0746060609817505,0.4352572560310364,0.6393488645553589,0.2326205819845199,0.0,0.0,0.3975266516208648,46.84925842285156,49.0,-13.32571029663086,-9236.49609375,156.07012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,306.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.833984375,18000.0,0.0,0.0,0.222697377204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123853206634521,0.3123900294303894,-4.724457539850846e-06,0.0,0.000226009520702,0.0,0.0,14.485078811645508,0.0,0.0,0.0,0.3124304115772247,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0782703310251236,-1900.4124755859373,304.14996337890625,0.6821984052658081,0.1237646117806434,0.1127149164676666,294.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20147705078125,0.492068737745285,0.050000000745058,0.0489107370376586,293.3044738769531,297.1499938964844,293.1499938964844,0.1249518394470214,-2140.43115234375,304.1673278808594,0.7706712484359741,0.1787697672843933,0.1267928183078766,293.1490173339844,297.1499938964844,293.1499938964844,0.3352534770965576,-6329.61962890625,304.1630859375,0.9990000128746032,0.4868952631950378,0.3750690519809723,293.3083190917969,297.1499938964844,293.1499938964844,0.0079261250793933,-2759.62109375,300.0501403808594,0.492068737745285,0.050000000745058,0.232011467218399,291.1999816894531,291.1499938964844,263.489990234375,261.4281005859375,281.6643371582031,294.0305480957031,290.1983642578125,1.0,0.2467006295919418,0.7631674408912659,0.7631674408912659,1.0,1.0,-1.0747021436691284,0.4353637099266052,0.6393383741378784,0.2324322611093521,0.0,0.0,0.3917065560817718,47.37562942504883,52.0,-17.9034423828125,-9207.4130859375,157.0592803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514404296875,306.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.681640625,18000.0,0.0,0.0,0.2192077189683914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049336671829223,0.3049383759498596,-4.6955487960076425e-06,0.0,0.0002224679628852,0.0,0.0,14.00869369506836,0.0,0.0,0.0,0.3104594051837921,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0782703310251236,-1900.4124755859373,304.14996337890625,0.6821984052658081,0.1237646117806434,0.1127149164676666,294.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20147705078125,0.492068737745285,0.050000000745058,0.0489107370376586,293.3044738769531,297.1499938964844,293.1499938964844,0.1249518394470214,-2140.43115234375,304.1673278808594,0.7706712484359741,0.1787697672843933,0.1267928183078766,293.1490173339844,297.1499938964844,293.1499938964844,0.3352534770965576,-6329.61962890625,304.1630859375,0.9990000128746032,0.4868952631950378,0.3750690519809723,293.3083190917969,297.1499938964844,293.1499938964844,0.0079261250793933,-2759.62109375,300.0501403808594,0.492068737745285,0.050000000745058,0.232011467218399,291.1999816894531,291.1499938964844,263.489990234375,261.4281005859375,281.6643371582031,294.0305480957031,290.1983642578125,1.0,0.2467006295919418,0.7631674408912659,0.7631674408912659,1.0,1.0,-1.0747021436691284,0.4353637099266052,0.6393383741378784,0.2324322611093521,0.0,0.0,0.3917065560817718,47.37562942504883,52.0,-17.9034423828125,-9207.4130859375,157.0592803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514404296875,306.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.681640625,18000.0,0.0,0.0,0.2192077189683914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049336671829223,0.3049383759498596,-4.6955487960076425e-06,0.0,0.0002224679628852,0.0,0.0,14.00869369506836,0.0,0.0,0.0,0.3104594051837921,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0783418118953704,-1901.836669921875,304.1498413085937,0.6808386445045471,0.1237688362598419,0.1127421706914901,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19439697265625,0.4911085963249206,0.050000000745058,0.0489282049238681,293.30474853515625,297.1499938964844,293.1499938964844,0.1233094558119773,-2118.021240234375,304.16717529296875,0.7663239240646362,0.1767543703317642,0.1254021525382995,293.1505126953125,297.1499938964844,293.1499938964844,0.3375878632068634,-6367.0419921875,304.1564636230469,0.9990000128746032,0.4866154789924621,0.3772705793380737,293.3080139160156,297.1499938964844,293.1499938964844,0.0079010082408785,-2754.509765625,300.0213623046875,0.4911085963249206,0.050000000745058,0.2320943474769592,291.1928405761719,291.1499938964844,263.5,261.4369506835937,281.6701354980469,294.0367431640625,290.191162109375,1.0,0.2474827617406845,0.7631323337554932,0.7631323337554932,1.0,1.0,-1.075827956199646,0.4358922243118286,0.6399357914924622,0.2326012104749679,0.0,0.0,0.3895690143108368,47.83111953735352,52.0,-19.275375366210938,-9201.576171875,158.20541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619873046875,306.3470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.849609375,18000.0,0.0,0.0,0.2173150330781936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021305799484253,0.3021352887153625,-4.684452505898662e-06,0.0,0.0002205471391789,0.0,0.0,13.830854415893556,0.0,0.0,0.0,0.3097202777862549,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.07840596139431,-1903.124755859375,304.1497497558594,0.6791566610336304,0.123757317662239,0.1127595752477645,294.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.18707275390625,0.4899413287639618,0.050000000745058,0.0489497259259223,293.3050537109375,297.1499938964844,293.1499938964844,0.1216707080602645,-2095.593505859375,304.1670227050781,0.7616865038871765,0.1747340410947799,0.1240100041031837,293.1533203125,297.1499938964844,293.1499938964844,0.3405028581619262,-6412.94677734375,304.1499938964844,0.9990000128746032,0.4860557615756988,0.3799655735492706,293.3078308105469,297.1499938964844,293.1499938964844,0.0078764511272311,-2749.552490234375,299.9921569824219,0.4899413287639618,0.050000000745058,0.2321964353322982,291.1854858398437,291.1499938964844,263.510009765625,261.4458312988281,281.6766662597656,294.0449523925781,290.1838073730469,1.0,0.2484773099422454,0.7630385160446167,0.7630385160446167,1.0,1.0,-1.0775606632232666,0.4366808235645294,0.6408798098564148,0.2329130470752716,0.0,0.0,0.3879406452178955,48.39767456054688,55.0,-20.072040557861328,-9200.7421875,159.7270965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70928955078125,306.3827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.251953125,18000.0,0.0,0.0,0.215389221906662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999309003353119,0.2999355792999267,-4.675483523897128e-06,0.0,0.0002185926859965,0.0,0.0,13.691344261169434,0.0,0.0,0.0,0.3091379404067993,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0785037577152252,-1905.12841796875,304.1496887207031,0.6749892830848694,0.1236835792660713,0.1127601414918899,294.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723937988281,0.4870833456516266,0.050000000745058,0.0490035824477672,293.3056640625,297.1499938964844,293.1499938964844,0.1184036657214164,-2050.6708984375,304.16680908203125,0.7517924904823303,0.1706850528717041,0.1212261021137237,293.1626281738281,297.1499938964844,293.1499938964844,0.3478490710258484,-6526.5712890625,304.1377868652344,0.9990000128746032,0.4840956926345825,0.3866278529167175,293.3079833984375,297.1499938964844,293.1499938964844,0.0078282887116074,-2739.8603515625,299.93243408203125,0.4870833456516266,0.050000000745058,0.2324519008398056,291.1707763671875,291.1499938964844,263.5299987792969,261.4637451171875,281.6914367675781,294.0666809082031,290.1691589355469,1.0,0.2510163784027099,0.7628507614135742,0.7628507614135742,1.0,1.0,-1.0825870037078855,0.4389457106590271,0.6436412930488586,0.2339194416999817,0.0,0.0,0.3861559331417084,49.826393127441406,58.0,-20.406417846679688,-9211.9169921875,163.77081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8353881835937,306.4316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.16015625,18000.0,0.0,0.0,0.2116164565086364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972523868083954,0.2972570359706878,-4.663545951189008e-06,0.0,0.0002147638151654,0.0,0.0,13.51963710784912,0.0,0.0,0.0,0.3084144592285156,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0785037577152252,-1905.12841796875,304.1496887207031,0.6749892830848694,0.1236835792660713,0.1127601414918899,294.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723937988281,0.4870833456516266,0.050000000745058,0.0490035824477672,293.3056640625,297.1499938964844,293.1499938964844,0.1184036657214164,-2050.6708984375,304.16680908203125,0.7517924904823303,0.1706850528717041,0.1212261021137237,293.1626281738281,297.1499938964844,293.1499938964844,0.3478490710258484,-6526.5712890625,304.1377868652344,0.9990000128746032,0.4840956926345825,0.3866278529167175,293.3079833984375,297.1499938964844,293.1499938964844,0.0078282887116074,-2739.8603515625,299.93243408203125,0.4870833456516266,0.050000000745058,0.2324519008398056,291.1707763671875,291.1499938964844,263.5299987792969,261.4637451171875,281.6914367675781,294.0666809082031,290.1691589355469,1.0,0.2510163784027099,0.7628507614135742,0.7628507614135742,1.0,1.0,-1.0825870037078855,0.4389457106590271,0.6436412930488586,0.2339194416999817,0.0,0.0,0.3861559331417084,49.826393127441406,58.0,-20.406417846679688,-9211.9169921875,163.77081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8353881835937,306.4316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.16015625,18000.0,0.0,0.0,0.2116164565086364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972523868083954,0.2972570359706878,-4.663545951189008e-06,0.0,0.0002147638151654,0.0,0.0,13.51963710784912,0.0,0.0,0.0,0.3084144592285156,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0785527154803276,-1906.2127685546875,304.14971923828125,0.6700118184089661,0.1235403269529342,0.1127104312181472,294.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.158203125,0.483654111623764,0.050000000745058,0.0490698181092739,293.3061828613281,297.1499938964844,293.1499938964844,0.1151511594653129,-2005.6593017578125,304.1666259765625,0.7414233684539795,0.1666332930326461,0.1184474527835846,293.1761169433594,297.1499938964844,293.1499938964844,0.3568748235702514,-6663.818359375,304.1268615722656,0.9990000128746032,0.4810464382171631,0.3946678936481476,293.3086853027344,297.1499938964844,293.1499938964844,0.0077806049957871,-2730.208251953125,299.87109375,0.483654111623764,0.050000000745058,0.2327660769224167,291.1566772460937,291.1499938964844,263.54998779296875,261.4818725585937,281.7083435058594,294.0949401855469,290.1551818847656,1.0,0.2541548609733581,0.7626630663871765,0.7626630663871765,1.0,1.0,-1.0892986059188845,0.4419572949409485,0.647341251373291,0.2353355437517166,0.0,0.0,0.386221170425415,51.59233093261719,61.0,-19.54551696777344,-9237.169921875,168.9600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890991210937,306.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.2082087248563766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967056035995483,0.2967102527618408,-4.658892521547386e-06,0.0,0.0002113053778884,0.0,0.0,13.478752136230469,0.0,0.0,0.0,0.3082303702831268,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0785527154803276,-1906.2127685546875,304.14971923828125,0.6700118184089661,0.1235403269529342,0.1127104312181472,294.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.158203125,0.483654111623764,0.050000000745058,0.0490698181092739,293.3061828613281,297.1499938964844,293.1499938964844,0.1151511594653129,-2005.6593017578125,304.1666259765625,0.7414233684539795,0.1666332930326461,0.1184474527835846,293.1761169433594,297.1499938964844,293.1499938964844,0.3568748235702514,-6663.818359375,304.1268615722656,0.9990000128746032,0.4810464382171631,0.3946678936481476,293.3086853027344,297.1499938964844,293.1499938964844,0.0077806049957871,-2730.208251953125,299.87109375,0.483654111623764,0.050000000745058,0.2327660769224167,291.1566772460937,291.1499938964844,263.54998779296875,261.4818725585937,281.7083435058594,294.0949401855469,290.1551818847656,1.0,0.2541548609733581,0.7626630663871765,0.7626630663871765,1.0,1.0,-1.0892986059188845,0.4419572949409485,0.647341251373291,0.2353355437517166,0.0,0.0,0.386221170425415,51.59233093261719,61.0,-19.54551696777344,-9237.169921875,168.9600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890991210937,306.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.2082087248563766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967056035995483,0.2967102527618408,-4.658892521547386e-06,0.0,0.0002113053778884,0.0,0.0,13.478752136230469,0.0,0.0,0.0,0.3082303702831268,4.0,0.0,1.0
