time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0785446912050247,-1906.21826171875,304.1498107910156,0.6644971966743469,0.1233284696936607,0.1126084998250007,294.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1453552246094,0.4797349572181701,0.050000000745058,0.0491464287042617,293.30694580078125,297.1499938964844,293.1499938964844,0.1118843704462051,-1960.1346435546875,304.1665344238281,0.7307814359664917,0.1625236272811889,0.115655668079853,293.1927795410156,297.1499938964844,293.1499938964844,0.367222398519516,-6819.0029296875,304.11737060546875,0.9990000128746032,0.4770113229751587,0.403768241405487,293.3099365234375,297.1499938964844,293.1499938964844,0.0077326316386461,-2720.306640625,299.8084411621094,0.4797349572181701,0.050000000745058,0.2331294864416122,291.14404296875,291.1499938964844,263.57000732421875,261.50018310546875,281.728515625,294.13043212890625,290.14276123046875,1.0,0.2577561736106872,0.762389600276947,0.762389600276947,1.0,1.0,-1.0972760915756226,0.4455222189426422,0.651753842830658,0.2370473742485046,0.0,0.0,0.387885183095932,53.63922500610352,64.0,-17.421571731567383,-9272.703125,175.10504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8735656738281,306.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.20541912317276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980430424213409,0.2980476915836334,-4.660726517613512e-06,0.0,0.0002084742882288,0.0,0.0,13.55307674407959,0.0,0.0,0.0,0.3085223734378814,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0785446912050247,-1906.21826171875,304.1498107910156,0.6644971966743469,0.1233284696936607,0.1126084998250007,294.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1453552246094,0.4797349572181701,0.050000000745058,0.0491464287042617,293.30694580078125,297.1499938964844,293.1499938964844,0.1118843704462051,-1960.1346435546875,304.1665344238281,0.7307814359664917,0.1625236272811889,0.115655668079853,293.1927795410156,297.1499938964844,293.1499938964844,0.367222398519516,-6819.0029296875,304.11737060546875,0.9990000128746032,0.4770113229751587,0.403768241405487,293.3099365234375,297.1499938964844,293.1499938964844,0.0077326316386461,-2720.306640625,299.8084411621094,0.4797349572181701,0.050000000745058,0.2331294864416122,291.14404296875,291.1499938964844,263.57000732421875,261.50018310546875,281.728515625,294.13043212890625,290.14276123046875,1.0,0.2577561736106872,0.762389600276947,0.762389600276947,1.0,1.0,-1.0972760915756226,0.4455222189426422,0.651753842830658,0.2370473742485046,0.0,0.0,0.387885183095932,53.63922500610352,64.0,-17.421571731567383,-9272.703125,175.10504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8735656738281,306.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.20541912317276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980430424213409,0.2980476915836334,-4.660726517613512e-06,0.0,0.0002084742882288,0.0,0.0,13.55307674407959,0.0,0.0,0.0,0.3085223734378814,4.0,0.0,1.0
657780,293.1562194824219,297.1499938964844,293.1499938964844,0.0784750059247016,-1905.049560546875,304.1499938964844,0.6586657166481018,0.1230520233511924,0.1124557629227638,294.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.134765625,0.4753218293190002,0.050000000745058,0.0492319054901599,293.30828857421875,297.1499938964844,293.1499938964844,0.1085081025958061,-1912.7176513671875,304.1666564941406,0.719635546207428,0.158277541399002,0.1127744615077972,293.2114562988281,297.1499938964844,293.1499938964844,0.3786052167415619,-6987.609375,304.1093444824219,0.9990000128746032,0.4721450507640838,0.4136856496334076,293.3116149902344,297.1499938964844,293.1499938964844,0.0076838419772684,-2709.930908203125,299.74481201171875,0.4753218293190002,0.050000000745058,0.233534961938858,291.1336975097656,291.1499938964844,263.5899963378906,261.5187072753906,281.7526550292969,294.17413330078125,290.1327209472656,1.0,0.261706531047821,0.7621161937713623,0.7621161937713623,1.0,1.0,-1.106127142906189,0.4494799077510834,0.656647264957428,0.2389663904905319,0.0,0.0,0.3907814025878906,55.92353439331055,52.0,-14.363909721374512,-9314.138671875,182.0407867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7974548339844,306.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3203125,18000.0,0.0,0.0,0.2034234702587127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009028434753418,0.3009075224399566,-4.66806659460417e-06,0.0,0.0002064489672193,0.0,0.0,13.721864700317385,0.0,0.0,0.0,0.3092062771320343,4.0,0.0,1.0
657840,293.1562194824219,297.1499938964844,293.1499938964844,0.0784750059247016,-1905.049560546875,304.1499938964844,0.6586657166481018,0.1230520233511924,0.1124557629227638,294.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.134765625,0.4753218293190002,0.050000000745058,0.0492319054901599,293.30828857421875,297.1499938964844,293.1499938964844,0.1085081025958061,-1912.7176513671875,304.1666564941406,0.719635546207428,0.158277541399002,0.1127744615077972,293.2114562988281,297.1499938964844,293.1499938964844,0.3786052167415619,-6987.609375,304.1093444824219,0.9990000128746032,0.4721450507640838,0.4136856496334076,293.3116149902344,297.1499938964844,293.1499938964844,0.0076838419772684,-2709.930908203125,299.74481201171875,0.4753218293190002,0.050000000745058,0.233534961938858,291.1336975097656,291.1499938964844,263.5899963378906,261.5187072753906,281.7526550292969,294.17413330078125,290.1327209472656,1.0,0.261706531047821,0.7621161937713623,0.7621161937713623,1.0,1.0,-1.106127142906189,0.4494799077510834,0.656647264957428,0.2389663904905319,0.0,0.0,0.3907814025878906,55.92353439331055,52.0,-14.363909721374512,-9314.138671875,182.0407867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7974548339844,306.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3203125,18000.0,0.0,0.0,0.2034234702587127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009028434753418,0.3009075224399566,-4.66806659460417e-06,0.0,0.0002064489672193,0.0,0.0,13.721864700317385,0.0,0.0,0.0,0.3092062771320343,4.0,0.0,1.0
657900,293.15655517578125,297.1499938964844,293.1499938964844,0.078376866877079,-1903.248046875,304.1501770019531,0.6580439209938049,0.1229097694158554,0.1123304888606071,294.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312561035156,0.475008487701416,0.050000000745058,0.0492378883063793,293.3089294433594,297.1499938964844,293.1499938964844,0.1067498326301574,-1887.84619140625,304.16680908203125,0.716214656829834,0.1561463177204132,0.1112893894314765,293.2198181152344,297.1499938964844,293.1499938964844,0.3798692524433136,-7003.13232421875,304.11456298828125,0.9990000128746032,0.4697183668613434,0.4143710732460022,293.3125,297.1499938964844,293.1499938964844,0.0076514682732522,-2702.206787109375,299.7134704589844,0.475008487701416,0.050000000745058,0.2335633337497711,291.1309509277344,291.1499938964844,263.6000061035156,261.5280456542969,281.7691650390625,294.1950378417969,290.13140869140625,1.0,0.261407196521759,0.7619794607162476,0.7619794607162476,1.0,1.0,-1.1050643920898438,0.4490150809288025,0.6560493111610413,0.2386216521263122,0.0,0.0,0.392359972000122,56.05866622924805,52.0,-5.223152160644531,-9314.908203125,181.9716033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74188232421875,306.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.28515625,18000.0,0.0,0.0,0.2027387022972107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302734911441803,0.3027395904064178,-4.673436706070788e-06,0.0,0.0002057540114037,0.0,0.0,13.832308769226074,0.0,0.0,0.0,0.3096539080142975,4.0,0.0,1.0
657960,293.1567687988281,297.1499938964844,293.1499938964844,0.0781950801610946,-1899.75537109375,304.1504821777344,0.659130334854126,0.1227832287549972,0.1121886149048805,294.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13629150390625,0.4761543869972229,0.050000000745058,0.0492159500718116,293.3094787597656,297.1499938964844,293.1499938964844,0.1048920378088951,-1861.335205078125,304.1671447753906,0.7144742608070374,0.1540258228778839,0.1097892075777053,293.2243957519531,297.1499938964844,293.1499938964844,0.3773866891860962,-6961.9541015625,304.1255798339844,0.9990000128746032,0.4679346084594726,0.4118516445159912,293.3133239746094,297.1499938964844,293.1499938964844,0.0076103960163891,-2691.09814453125,299.6855773925781,0.4761543869972229,0.050000000745058,0.2334592789411544,291.1382751464844,291.1499938964844,263.6099853515625,261.5374450683594,281.783447265625,294.2053527832031,290.140869140625,1.0,0.2598967254161834,0.7618247866630554,0.7618247866630554,1.0,1.0,-1.099920630455017,0.4467600286006927,0.6531606316566467,0.2372252792119979,0.0,0.0,0.3924611210823059,55.42789840698242,40.0,12.35611057281494,-9290.6865234375,179.23582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817321777344,306.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.287109375,18000.0,0.0,0.0,0.2022170126438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038395941257477,0.3038442730903625,-4.678691766457632e-06,0.0,0.0002052245545201,0.0,0.0,13.904651641845703,0.0,0.0,0.0,0.3099384009838104,4.0,0.0,1.0
658020,293.1567687988281,297.1499938964844,293.1499938964844,0.0777704417705535,-1891.53857421875,304.1510314941406,0.6654607653617859,0.1226094290614128,0.1119066402316093,294.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.481548935174942,0.050000000745058,0.0491110049188137,293.3101806640625,297.1499938964844,293.1499938964844,0.1011098772287368,-1806.963134765625,304.167724609375,0.7150393128395081,0.1498411744832992,0.1067755222320556,293.2211303710937,297.1499938964844,293.1499938964844,0.3641978502273559,-6756.69140625,304.1558837890625,0.9990000128746032,0.4666748046875,0.3995797336101532,293.31451416015625,297.1499938964844,293.1499938964844,0.007513818796724,-2663.853515625,299.6346435546875,0.481548935174942,0.050000000745058,0.2329614758491516,291.16412353515625,291.1499938964844,263.6300048828125,261.5564270019531,281.7991638183594,294.1901550292969,290.1669006347656,1.0,0.2537195384502411,0.7615154981613159,0.7615154981613159,1.0,1.0,-1.080515742301941,0.4382607042789459,0.6422550678253174,0.2321291118860244,0.0,0.0,0.3888546824455261,52.4920654296875,28.0,29.93324089050293,-9152.9033203125,168.08168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5760192871094,306.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.63671875,18000.0,0.0,0.0,0.2013709992170334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013007938861847,0.3013054728507995,-4.677365268435096e-06,0.0,0.0002043659769697,0.0,0.0,13.76803207397461,0.0,0.0,0.0,0.3094081878662109,4.0,0.0,1.0
658080,293.1567687988281,297.1499938964844,293.1499938964844,0.0777704417705535,-1891.53857421875,304.1510314941406,0.6654607653617859,0.1226094290614128,0.1119066402316093,294.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.481548935174942,0.050000000745058,0.0491110049188137,293.3101806640625,297.1499938964844,293.1499938964844,0.1011098772287368,-1806.963134765625,304.167724609375,0.7150393128395081,0.1498411744832992,0.1067755222320556,293.2211303710937,297.1499938964844,293.1499938964844,0.3641978502273559,-6756.69140625,304.1558837890625,0.9990000128746032,0.4666748046875,0.3995797336101532,293.31451416015625,297.1499938964844,293.1499938964844,0.007513818796724,-2663.853515625,299.6346435546875,0.481548935174942,0.050000000745058,0.2329614758491516,291.16412353515625,291.1499938964844,263.6300048828125,261.5564270019531,281.7991638183594,294.1901550292969,290.1669006347656,1.0,0.2537195384502411,0.7615154981613159,0.7615154981613159,1.0,1.0,-1.080515742301941,0.4382607042789459,0.6422550678253174,0.2321291118860244,0.0,0.0,0.3888546824455261,52.4920654296875,28.0,29.93324089050293,-9152.9033203125,168.08168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5760192871094,306.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.63671875,18000.0,0.0,0.0,0.2013709992170334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013007938861847,0.3013054728507995,-4.677365268435096e-06,0.0,0.0002043659769697,0.0,0.0,13.76803207397461,0.0,0.0,0.0,0.3094081878662109,4.0,0.0,1.0
658140,293.1560363769531,297.1499938964844,293.1499938964844,0.0773968547582626,-1884.2886962890625,304.1513061523437,0.6774235963821411,0.1225855946540832,0.1116882339119911,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1875305175781,0.4903260767459869,0.050000000745058,0.0489427521824836,293.3101806640625,297.1499938964844,293.1499938964844,0.0973965749144554,-1753.191162109375,304.1679992675781,0.7206308245658875,0.1457850933074951,0.103793479502201,293.20147705078125,297.1499938964844,293.1499938964844,0.3418312072753906,-6414.04638671875,304.1912841796875,0.9990000128746032,0.4688231647014618,0.3790766298770904,293.314697265625,297.1499938964844,293.1499938964844,0.0074092205613851,-2633.900634765625,299.58648681640625,0.4903260767459869,0.050000000745058,0.2321633398532867,291.1905212402344,291.1499938964844,263.6499938964844,261.5756530761719,281.7984924316406,294.1332092285156,290.1937255859375,1.0,0.2439934015274047,0.7612061500549316,0.7612061500549316,1.0,1.0,-1.0509077310562134,0.4253632724285126,0.625544548034668,0.2244160026311874,0.0,0.0,0.3817207515239715,47.81584548950195,31.0,36.99030685424805,-8942.126953125,151.35153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232238769531,306.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.001953125,18000.0,0.0,0.0,0.2003213167190551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945865094661712,0.2945911586284637,-4.660992090066429e-06,0.0,0.0002033006749115,0.0,0.0,13.374685287475586,0.0,0.0,0.0,0.3078207373619079,4.0,0.0,1.0
658200,293.1560363769531,297.1499938964844,293.1499938964844,0.0773968547582626,-1884.2886962890625,304.1513061523437,0.6774235963821411,0.1225855946540832,0.1116882339119911,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1875305175781,0.4903260767459869,0.050000000745058,0.0489427521824836,293.3101806640625,297.1499938964844,293.1499938964844,0.0973965749144554,-1753.191162109375,304.1679992675781,0.7206308245658875,0.1457850933074951,0.103793479502201,293.20147705078125,297.1499938964844,293.1499938964844,0.3418312072753906,-6414.04638671875,304.1912841796875,0.9990000128746032,0.4688231647014618,0.3790766298770904,293.314697265625,297.1499938964844,293.1499938964844,0.0074092205613851,-2633.900634765625,299.58648681640625,0.4903260767459869,0.050000000745058,0.2321633398532867,291.1905212402344,291.1499938964844,263.6499938964844,261.5756530761719,281.7984924316406,294.1332092285156,290.1937255859375,1.0,0.2439934015274047,0.7612061500549316,0.7612061500549316,1.0,1.0,-1.0509077310562134,0.4253632724285126,0.625544548034668,0.2244160026311874,0.0,0.0,0.3817207515239715,47.81584548950195,31.0,36.99030685424805,-8942.126953125,151.35153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232238769531,306.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.001953125,18000.0,0.0,0.0,0.2003213167190551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945865094661712,0.2945911586284637,-4.660992090066429e-06,0.0,0.0002033006749115,0.0,0.0,13.374685287475586,0.0,0.0,0.0,0.3078207373619079,4.0,0.0,1.0
658260,293.1548156738281,297.1499938964844,293.1499938964844,0.0772505328059196,-1881.4212646484373,304.1510925292969,0.6869596838951111,0.1226821541786193,0.1116437762975692,294.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20709228515625,0.4968732297420501,0.050000000745058,0.0488271676003932,293.3095397949219,297.1499938964844,293.1499938964844,0.0939477533102035,-1703.136962890625,304.167724609375,0.7233119010925293,0.141854703426361,0.1009439527988433,293.173583984375,297.1499938964844,293.1499938964844,0.3252154886722564,-6163.103515625,304.2045593261719,0.9990000128746032,0.4731800556182861,0.3643195331096649,293.3138427734375,297.1499938964844,293.1499938964844,0.0073217879980802,-2609.453125,299.5379638671875,0.4968732297420501,0.050000000745058,0.2316150516271591,291.2075500488281,291.1499938964844,263.6700134277344,261.5950927734375,281.78326416015625,294.0665283203125,290.2072448730469,1.0,0.2374452650547027,0.7612483501434326,0.7612483501434326,1.0,1.0,-1.0289185047149658,0.41594198346138,0.6129764914512634,0.218518853187561,0.0,0.0,0.3725289702415466,44.58161926269531,34.0,16.037023544311523,-8735.837890625,139.85401916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,306.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.0390625,18000.0,0.0,0.0,0.1986946314573288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846549451351166,0.2846595644950866,-4.63277820017538e-06,0.0,0.0002016498037846,0.0,0.0,12.79149341583252,0.0,0.0,0.0,0.3054642975330353,4.0,0.0,1.0
658320,293.1548156738281,297.1499938964844,293.1499938964844,0.0772505328059196,-1881.4212646484373,304.1510925292969,0.6869596838951111,0.1226821541786193,0.1116437762975692,294.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20709228515625,0.4968732297420501,0.050000000745058,0.0488271676003932,293.3095397949219,297.1499938964844,293.1499938964844,0.0939477533102035,-1703.136962890625,304.167724609375,0.7233119010925293,0.141854703426361,0.1009439527988433,293.173583984375,297.1499938964844,293.1499938964844,0.3252154886722564,-6163.103515625,304.2045593261719,0.9990000128746032,0.4731800556182861,0.3643195331096649,293.3138427734375,297.1499938964844,293.1499938964844,0.0073217879980802,-2609.453125,299.5379638671875,0.4968732297420501,0.050000000745058,0.2316150516271591,291.2075500488281,291.1499938964844,263.6700134277344,261.5950927734375,281.78326416015625,294.0665283203125,290.2072448730469,1.0,0.2374452650547027,0.7612483501434326,0.7612483501434326,1.0,1.0,-1.0289185047149658,0.41594198346138,0.6129764914512634,0.218518853187561,0.0,0.0,0.3725289702415466,44.58161926269531,34.0,16.037023544311523,-8735.837890625,139.85401916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,306.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.0390625,18000.0,0.0,0.0,0.1986946314573288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846549451351166,0.2846595644950866,-4.63277820017538e-06,0.0,0.0002016498037846,0.0,0.0,12.79149341583252,0.0,0.0,0.0,0.3054642975330353,4.0,0.0,1.0
658380,293.1534118652344,297.1499938964844,293.1499938964844,0.0773531123995781,-1883.4541015625,304.1505432128906,0.6932229995727539,0.1228431090712547,0.1117123514413833,294.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2017517089844,0.5010647177696228,0.050000000745058,0.0487593486905097,293.3084411621094,297.1499938964844,293.1499938964844,0.0908089205622673,-1657.7364501953125,304.16705322265625,0.7227227091789246,0.1380355060100555,0.098208412528038,293.1500244140625,297.1499938964844,293.1499938964844,0.3151542246341705,-6013.99560546875,304.202880859375,0.9990000128746032,0.4773657619953155,0.3553746938705444,293.3122863769531,297.1499938964844,293.1499938964844,0.0072547039017081,-2592.430908203125,299.4832763671875,0.5010647177696228,0.050000000745058,0.2312933504581451,291.2008972167969,291.1499938964844,263.69000244140625,261.6147766113281,281.7742919921875,294.0230712890625,290.1999206542969,1.0,0.2332624047994613,0.7612906098365784,0.7612906098365784,1.0,1.0,-1.0145111083984375,0.4098381400108337,0.6046729683876038,0.214543342590332,0.0,0.0,0.3661306500434875,42.6634635925293,37.0,-3.724022388458252,-8596.7470703125,132.89076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5896911621094,306.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.83203125,18000.0,0.0,0.0,0.1965129822492599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771236896514892,0.2771283090114593,-4.606529728334863e-06,0.0,0.0001994356862269,0.0,0.0,12.344537734985352,0.0,0.0,0.0,0.3036139607429504,4.0,0.0,1.0
658440,293.1534118652344,297.1499938964844,293.1499938964844,0.0773531123995781,-1883.4541015625,304.1505432128906,0.6932229995727539,0.1228431090712547,0.1117123514413833,294.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2017517089844,0.5010647177696228,0.050000000745058,0.0487593486905097,293.3084411621094,297.1499938964844,293.1499938964844,0.0908089205622673,-1657.7364501953125,304.16705322265625,0.7227227091789246,0.1380355060100555,0.098208412528038,293.1500244140625,297.1499938964844,293.1499938964844,0.3151542246341705,-6013.99560546875,304.202880859375,0.9990000128746032,0.4773657619953155,0.3553746938705444,293.3122863769531,297.1499938964844,293.1499938964844,0.0072547039017081,-2592.430908203125,299.4832763671875,0.5010647177696228,0.050000000745058,0.2312933504581451,291.2008972167969,291.1499938964844,263.69000244140625,261.6147766113281,281.7742919921875,294.0230712890625,290.1999206542969,1.0,0.2332624047994613,0.7612906098365784,0.7612906098365784,1.0,1.0,-1.0145111083984375,0.4098381400108337,0.6046729683876038,0.214543342590332,0.0,0.0,0.3661306500434875,42.6634635925293,37.0,-3.724022388458252,-8596.7470703125,132.89076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5896911621094,306.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.83203125,18000.0,0.0,0.0,0.1965129822492599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771236896514892,0.2771283090114593,-4.606529728334863e-06,0.0,0.0001994356862269,0.0,0.0,12.344537734985352,0.0,0.0,0.0,0.3036139607429504,4.0,0.0,1.0
658500,293.1527404785156,297.1499938964844,293.1499938964844,0.077433705329895,-1885.01806640625,304.1502990722656,0.6952794790267944,0.1229332014918327,0.1117720380425453,294.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.19757080078125,0.5024005770683289,0.050000000745058,0.0487387850880622,293.3077697753906,297.1499938964844,293.1499938964844,0.089285671710968,-1635.70361328125,304.1667175292969,0.721394956111908,0.1361569315195083,0.0968750864267349,293.1407470703125,297.1499938964844,293.1499938964844,0.31194669008255,-5967.54833984375,304.1990661621094,0.9990000128746032,0.4791899919509887,0.3526172935962677,293.3114013671875,297.1499938964844,293.1499938964844,0.0072247511707246,-2584.9521484375,299.4560852050781,0.5024005770683289,0.050000000745058,0.2311958223581314,291.1966247558594,291.1499938964844,263.70001220703125,261.62469482421875,281.7724609375,294.0092468261719,290.1954345703125,1.0,0.2319206893444061,0.7613117098808289,0.7613117098808289,1.0,1.0,-1.0095301866531372,0.4077537655830383,0.6017763614654541,0.2131139934062957,0.0,0.0,0.3634463250637054,42.07268142700195,37.0,-8.759228706359863,-8545.271484375,130.64633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62078857421875,306.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3125,18000.0,0.0,0.0,0.1952912211418151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274106502532959,0.2741110920906067,-4.596235157805495e-06,0.0,0.000198195761186,0.0,0.0,12.167997360229492,0.0,0.0,0.0,0.3028785288333893,4.0,0.0,1.0
658560,293.152099609375,297.1499938964844,293.1499938964844,0.0775302946567535,-1886.8900146484373,304.15008544921875,0.6966659426689148,0.1230226531624794,0.1118405610322952,294.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19244384765625,0.5032627582550049,0.050000000745058,0.0487257838249206,293.3070983886719,297.1499938964844,293.1499938964844,0.08778877556324,-1614.0721435546875,304.1664123535156,0.7194216251373291,0.134291410446167,0.0955582931637764,293.1332702636719,297.1499938964844,293.1499938964844,0.3098379373550415,-5938.00390625,304.1940002441406,0.9990000128746032,0.4807778894901275,0.35086190700531,293.3105163574219,297.1499938964844,293.1499938964844,0.0071967188268899,-2578.091552734375,299.4285583496094,0.5032627582550049,0.050000000745058,0.23113414645195,291.1912536621094,291.1499938964844,263.7099914550781,261.6347045898437,281.77215576171875,293.9999084472656,290.18975830078125,1.0,0.2310143560171127,0.7613387107849121,0.7613387107849121,1.0,1.0,-1.0058343410491943,0.40622678399086,0.5996075868606567,0.2120095640420913,0.0,0.0,0.361232191324234,41.69060516357422,40.0,-12.916625022888184,-8503.45703125,129.0893096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507873535156,306.16961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.904296875,18000.0,0.0,0.0,0.1940186321735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271526426076889,0.2715310156345367,-4.587358489516191e-06,0.0,0.0001969042496057,0.0,0.0,12.01773166656494,0.0,0.0,0.0,0.3022537529468536,4.0,0.0,1.0
658620,293.15106201171875,297.1499938964844,293.1499938964844,0.0777441039681434,-1891.031005859375,304.1496887207031,0.6976224184036255,0.1231828108429908,0.1119847893714904,294.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.5037094354629517,0.050000000745058,0.048719149082899,293.3057861328125,297.1499938964844,293.1499938964844,0.0848399102687835,-1571.5322265625,304.1658630371094,0.7136324048042297,0.1305785179138183,0.092957004904747,293.1236572265625,297.1499938964844,293.1499938964844,0.3084952235221863,-5922.9404296875,304.1815185546875,0.9990000128746032,0.4831636250019073,0.3499601483345032,293.3089599609375,297.1499938964844,293.1499938964844,0.007144974078983,-2565.70166015625,299.3726501464844,0.5037094354629517,0.050000000745058,0.2311026602983474,291.1783752441406,291.1499938964844,263.7300109863281,261.6548767089844,281.7752990722656,293.9923400878906,290.1767272949219,1.0,0.2303301393985748,0.7613925933837891,0.7613925933837891,1.0,1.0,-1.001755714416504,0.4046033918857574,0.5971522927284241,0.2106384187936782,0.0,0.0,0.358300119638443,41.46098709106445,43.0,-17.35378074645996,-8448.748046875,127.70934295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69830322265625,306.1641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.228515625,18000.0,0.0,0.0,0.1914382427930832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679325938224792,0.2679371535778045,-4.574181275529554e-06,0.0,0.0001942854723893,0.0,0.0,11.8077974319458,0.0,0.0,0.0,0.3013734221458435,4.0,0.0,1.0
658680,293.15106201171875,297.1499938964844,293.1499938964844,0.0777441039681434,-1891.031005859375,304.1496887207031,0.6976224184036255,0.1231828108429908,0.1119847893714904,294.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.5037094354629517,0.050000000745058,0.048719149082899,293.3057861328125,297.1499938964844,293.1499938964844,0.0848399102687835,-1571.5322265625,304.1658630371094,0.7136324048042297,0.1305785179138183,0.092957004904747,293.1236572265625,297.1499938964844,293.1499938964844,0.3084952235221863,-5922.9404296875,304.1815185546875,0.9990000128746032,0.4831636250019073,0.3499601483345032,293.3089599609375,297.1499938964844,293.1499938964844,0.007144974078983,-2565.70166015625,299.3726501464844,0.5037094354629517,0.050000000745058,0.2311026602983474,291.1783752441406,291.1499938964844,263.7300109863281,261.6548767089844,281.7752990722656,293.9923400878906,290.1767272949219,1.0,0.2303301393985748,0.7613925933837891,0.7613925933837891,1.0,1.0,-1.001755714416504,0.4046033918857574,0.5971522927284241,0.2106384187936782,0.0,0.0,0.358300119638443,41.46098709106445,43.0,-17.35378074645996,-8448.748046875,127.70934295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69830322265625,306.1641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.228515625,18000.0,0.0,0.0,0.1914382427930832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679325938224792,0.2679371535778045,-4.574181275529554e-06,0.0,0.0001942854723893,0.0,0.0,11.8077974319458,0.0,0.0,0.0,0.3013734221458435,4.0,0.0,1.0
658740,293.1503601074219,297.1499938964844,293.1499938964844,0.0779460594058036,-1894.9407958984373,304.14947509765625,0.6964539885520935,0.1232963949441909,0.1121136099100112,294.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1667175292969,0.5026931762695312,0.050000000745058,0.0487344115972518,293.3046569824219,297.1499938964844,293.1499938964844,0.0819016396999359,-1529.269775390625,304.1654663085937,0.7053287625312805,0.1268630623817443,0.0903754234313964,293.12078857421875,297.1499938964844,293.1499938964844,0.3104172646999359,-5957.50390625,304.1678161621094,0.9990000128746032,0.4844231605529785,0.3520197570323944,293.3078918457031,297.1499938964844,293.1499938964844,0.0070965276099741,-2554.19921875,299.3157653808594,0.5026931762695312,0.050000000745058,0.2311750650405883,291.16534423828125,291.1499938964844,263.75,261.6753234863281,281.7826232910156,293.9969787597656,290.1637878417969,1.0,0.2309216111898422,0.761446475982666,0.761446475982666,1.0,1.0,-1.0013878345489502,0.4045789539813995,0.5968087911605835,0.2102060467004776,0.0,0.0,0.3571287393569946,41.83487319946289,46.0,-18.08976173400879,-8425.1962890625,128.25770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174987792969,306.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.830078125,18000.0,0.0,0.0,0.1890044659376144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662288844585418,0.2662334442138672,-4.566884854284581e-06,0.0,0.000191815503058,0.0,0.0,11.706306457519531,0.0,0.0,0.0,0.3009389638900757,4.0,0.0,1.0
658800,293.1503601074219,297.1499938964844,293.1499938964844,0.0779460594058036,-1894.9407958984373,304.14947509765625,0.6964539885520935,0.1232963949441909,0.1121136099100112,294.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1667175292969,0.5026931762695312,0.050000000745058,0.0487344115972518,293.3046569824219,297.1499938964844,293.1499938964844,0.0819016396999359,-1529.269775390625,304.1654663085937,0.7053287625312805,0.1268630623817443,0.0903754234313964,293.12078857421875,297.1499938964844,293.1499938964844,0.3104172646999359,-5957.50390625,304.1678161621094,0.9990000128746032,0.4844231605529785,0.3520197570323944,293.3078918457031,297.1499938964844,293.1499938964844,0.0070965276099741,-2554.19921875,299.3157653808594,0.5026931762695312,0.050000000745058,0.2311750650405883,291.16534423828125,291.1499938964844,263.75,261.6753234863281,281.7826232910156,293.9969787597656,290.1637878417969,1.0,0.2309216111898422,0.761446475982666,0.761446475982666,1.0,1.0,-1.0013878345489502,0.4045789539813995,0.5968087911605835,0.2102060467004776,0.0,0.0,0.3571287393569946,41.83487319946289,46.0,-18.08976173400879,-8425.1962890625,128.25770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174987792969,306.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.830078125,18000.0,0.0,0.0,0.1890044659376144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662288844585418,0.2662334442138672,-4.566884854284581e-06,0.0,0.000191815503058,0.0,0.0,11.706306457519531,0.0,0.0,0.0,0.3009389638900757,4.0,0.0,1.0
658860,293.15008544921875,297.1499938964844,293.1499938964844,0.0781103521585464,-1898.134521484375,304.1493835449219,0.6935427784919739,0.1233445852994918,0.1122047007083892,294.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543273925781,0.5005362629890442,0.050000000745058,0.0487677305936813,293.30377197265625,297.1499938964844,293.1499938964844,0.0789400935173034,-1486.8580322265625,304.1652526855469,0.6950189471244812,0.1231237277388572,0.0877932980656623,293.1239318847656,297.1499938964844,293.1499938964844,0.315026044845581,-6032.4091796875,304.1542053222656,0.9990000128746032,0.4845357239246368,0.3564788699150085,293.30743408203125,297.1499938964844,293.1499938964844,0.007049832958728,-2543.091796875,299.2577209472656,0.5005362629890442,0.050000000745058,0.2313331216573715,291.1530456542969,291.1499938964844,263.7690124511719,261.69512939453125,281.7937927246094,294.0113525390625,290.1516418457031,1.0,0.2325454801321029,0.7613683938980103,0.7613683938980103,1.0,1.0,-1.0039787292480469,0.4058005809783935,0.5981782078742981,0.2105409801006317,0.0,0.0,0.3575545251369476,42.70577239990234,49.0,-17.12078094482422,-8425.560546875,130.3732147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70098876953125,306.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.186922088265419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266190767288208,0.2661953270435333,-4.56469388154801e-06,0.0,0.0001897021575132,0.0,0.0,11.69914722442627,0.0,0.0,0.0,0.3008943200111389,4.0,0.0,1.0
658920,293.15008544921875,297.1499938964844,293.1499938964844,0.0781103521585464,-1898.134521484375,304.1493835449219,0.6935427784919739,0.1233445852994918,0.1122047007083892,294.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1543273925781,0.5005362629890442,0.050000000745058,0.0487677305936813,293.30377197265625,297.1499938964844,293.1499938964844,0.0789400935173034,-1486.8580322265625,304.1652526855469,0.6950189471244812,0.1231237277388572,0.0877932980656623,293.1239318847656,297.1499938964844,293.1499938964844,0.315026044845581,-6032.4091796875,304.1542053222656,0.9990000128746032,0.4845357239246368,0.3564788699150085,293.30743408203125,297.1499938964844,293.1499938964844,0.007049832958728,-2543.091796875,299.2577209472656,0.5005362629890442,0.050000000745058,0.2313331216573715,291.1530456542969,291.1499938964844,263.7690124511719,261.69512939453125,281.7937927246094,294.0113525390625,290.1516418457031,1.0,0.2325454801321029,0.7613683938980103,0.7613683938980103,1.0,1.0,-1.0039787292480469,0.4058005809783935,0.5981782078742981,0.2105409801006317,0.0,0.0,0.3575545251369476,42.70577239990234,49.0,-17.12078094482422,-8425.560546875,130.3732147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70098876953125,306.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.186922088265419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266190767288208,0.2661953270435333,-4.56469388154801e-06,0.0,0.0001897021575132,0.0,0.0,11.69914722442627,0.0,0.0,0.0,0.3008943200111389,4.0,0.0,1.0
658980,293.1502380371094,297.1499938964844,293.1499938964844,0.0782176256179809,-1900.2481689453125,304.1494140625,0.6892441511154175,0.1233130469918251,0.1122416406869888,294.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1431884765625,0.4975374042987823,0.050000000745058,0.0488162450492382,293.3031616210937,297.1499938964844,293.1499938964844,0.0759343355894088,-1444.065673828125,304.1651916503906,0.6832948923110962,0.1193513795733451,0.0852004736661911,293.1322937011719,297.1499938964844,293.1499938964844,0.3218416273593902,-6139.8642578125,304.1414794921875,0.9990000128746032,0.4835133254528045,0.3628743588924408,293.30767822265625,297.1499938964844,293.1499938964844,0.0070036784745752,-2531.98974609375,299.1983337402344,0.4975374042987823,0.050000000745058,0.2315632402896881,291.14208984375,291.1499938964844,263.7861022949219,261.71337890625,281.8079833984375,294.03424072265625,290.140869140625,1.0,0.2350039035081863,0.7612903118133545,0.7612903118133545,1.0,1.0,-1.0089209079742432,0.4080159068107605,0.6009050607681274,0.2115234732627868,0.0,0.0,0.3593609035015106,43.99365234375,52.0,-15.284307479858398,-8444.6572265625,133.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6470947265625,306.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.61328125,18000.0,0.0,0.0,0.1853548735380172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676170766353607,0.267621636390686,-4.567018095258391e-06,0.0,0.0001881116331787,0.0,0.0,11.774872779846191,0.0,0.0,0.0,0.3011926412582397,4.0,0.0,1.0
659040,293.1502380371094,297.1499938964844,293.1499938964844,0.0782176256179809,-1900.2481689453125,304.1494140625,0.6892441511154175,0.1233130469918251,0.1122416406869888,294.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1431884765625,0.4975374042987823,0.050000000745058,0.0488162450492382,293.3031616210937,297.1499938964844,293.1499938964844,0.0759343355894088,-1444.065673828125,304.1651916503906,0.6832948923110962,0.1193513795733451,0.0852004736661911,293.1322937011719,297.1499938964844,293.1499938964844,0.3218416273593902,-6139.8642578125,304.1414794921875,0.9990000128746032,0.4835133254528045,0.3628743588924408,293.30767822265625,297.1499938964844,293.1499938964844,0.0070036784745752,-2531.98974609375,299.1983337402344,0.4975374042987823,0.050000000745058,0.2315632402896881,291.14208984375,291.1499938964844,263.7861022949219,261.71337890625,281.8079833984375,294.03424072265625,290.140869140625,1.0,0.2350039035081863,0.7612903118133545,0.7612903118133545,1.0,1.0,-1.0089209079742432,0.4080159068107605,0.6009050607681274,0.2115234732627868,0.0,0.0,0.3593609035015106,43.99365234375,52.0,-15.284307479858398,-8444.6572265625,133.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6470947265625,306.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.61328125,18000.0,0.0,0.0,0.1853548735380172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676170766353607,0.267621636390686,-4.567018095258391e-06,0.0,0.0001881116331787,0.0,0.0,11.774872779846191,0.0,0.0,0.0,0.3011926412582397,4.0,0.0,1.0
659100,293.15045166015625,297.1499938964844,293.1499938964844,0.0782456174492836,-1900.8211669921875,304.14947509765625,0.6866777539253235,0.1232640445232391,0.1122357547283172,294.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.13818359375,0.4958027303218841,0.050000000745058,0.0488454662263393,293.302978515625,297.1499938964844,293.1499938964844,0.0744104608893394,-1422.4879150390625,304.1651916503906,0.6770567297935486,0.1174506545066833,0.0838979929685592,293.1381530761719,297.1499938964844,293.1499938964844,0.3259488940238952,-6203.70849609375,304.1355895996094,0.9990000128746032,0.4825865626335144,0.366673469543457,293.3080444335937,297.1499938964844,293.1499938964844,0.0069805784150958,-2526.3701171875,299.1680908203125,0.4958027303218841,0.050000000745058,0.2317018657922744,291.1371459960937,291.1499938964844,263.7939147949219,261.7219543457031,281.81610107421875,294.04864501953125,290.13604736328125,1.0,0.23649263381958,0.7612512707710266,0.7612512707710266,1.0,1.0,-1.0121115446090698,0.4094306528568268,0.6026809215545654,0.2122075110673904,0.0,0.0,0.3607158362865448,44.77325439453125,52.0,-14.207226753234863,-8459.9052734375,135.93101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6069030761719,306.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.998046875,18000.0,0.0,0.0,0.1848029345273971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268816590309143,0.2688211500644684,-4.569696557155112e-06,0.0,0.0001875514863058,0.0,0.0,11.840460777282717,0.0,0.0,0.0,0.3014567494392395,4.0,0.0,1.0
659160,293.1507873535156,297.1499938964844,293.1499938964844,0.0782550424337387,-1901.0439453125,304.1495361328125,0.6838909983634949,0.1231924146413803,0.1122124642133712,294.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13360595703125,0.493949681520462,0.050000000745058,0.0488776043057441,293.3028259277344,297.1499938964844,293.1499938964844,0.0728703513741493,-1400.7705078125,304.16522216796875,0.6706591248512268,0.1155398488044738,0.0825905501842498,293.1449890136719,297.1499938964844,293.1499938964844,0.3304512798786163,-6273.15234375,304.1300354003906,0.9990000128746032,0.4813960492610931,0.3708063662052154,293.30859375,297.1499938964844,293.1499938964844,0.0069573484361171,-2520.6669921875,299.137451171875,0.493949681520462,0.050000000745058,0.2318543046712875,291.1326599121094,291.1499938964844,263.8013000488281,261.7301330566406,281.8249816894531,294.0649108886719,290.13165283203125,1.0,0.2381257265806198,0.76116544008255,0.76116544008255,1.0,1.0,-1.0156961679458618,0.411010205745697,0.6046859622001648,0.2129877209663391,0.0,0.0,0.3623242080211639,45.63198471069336,55.0,-13.00883674621582,-8478.2431640625,138.31527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55889892578125,306.0590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.650390625,18000.0,0.0,0.0,0.1844165176153183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702997028827667,0.270304262638092,-4.573284968500957e-06,0.0,0.0001871593267424,0.0,0.0,11.922429084777832,0.0,0.0,0.0,0.3017888069152832,4.0,0.0,1.0
659220,293.1517639160156,297.1499938964844,293.1499938964844,0.078214593231678,-1900.3720703125,304.1497802734375,0.6777902841567993,0.1229795217514038,0.1121111810207367,294.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.4899573624134063,0.050000000745058,0.048949833959341,293.302734375,297.1499938964844,293.1499938964844,0.0697366222739219,-1356.8895263671875,304.1653747558594,0.6576327681541443,0.111687034368515,0.0799597948789596,293.1611633300781,297.1499938964844,293.1499938964844,0.3404909074306488,-6426.37353515625,304.1199951171875,0.9990000128746032,0.4782449007034302,0.3799315094947815,293.3101501464844,297.1499938964844,293.1499938964844,0.0069102998822927,-2508.933837890625,299.0751342773437,0.4899573624134063,0.050000000745058,0.2321969270706176,291.1251220703125,291.1499938964844,263.814697265625,261.7454833984375,281.8446655273437,294.10302734375,290.1243591308594,1.0,0.2417643517255783,0.7609938383102417,0.7609938383102417,1.0,1.0,-1.0238670110702517,0.4146084189414978,0.6092585921287537,0.2147898226976394,0.0,0.0,0.3661660254001617,47.56445693969727,58.0,-10.39273738861084,-8522.630859375,143.76235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44305419921875,306.0048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.888671875,18000.0,0.0,0.0,0.1841659247875213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740000188350677,0.2740046083927154,-4.582931524055312e-06,0.0,0.0001869050029199,0.0,0.0,12.129647254943848,0.0,0.0,0.0,0.3026332259178161,4.0,0.0,1.0
659280,293.1517639160156,297.1499938964844,293.1499938964844,0.078214593231678,-1900.3720703125,304.1497802734375,0.6777902841567993,0.1229795217514038,0.1121111810207367,294.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.4899573624134063,0.050000000745058,0.048949833959341,293.302734375,297.1499938964844,293.1499938964844,0.0697366222739219,-1356.8895263671875,304.1653747558594,0.6576327681541443,0.111687034368515,0.0799597948789596,293.1611633300781,297.1499938964844,293.1499938964844,0.3404909074306488,-6426.37353515625,304.1199951171875,0.9990000128746032,0.4782449007034302,0.3799315094947815,293.3101501464844,297.1499938964844,293.1499938964844,0.0069102998822927,-2508.933837890625,299.0751342773437,0.4899573624134063,0.050000000745058,0.2321969270706176,291.1251220703125,291.1499938964844,263.814697265625,261.7454833984375,281.8446655273437,294.10302734375,290.1243591308594,1.0,0.2417643517255783,0.7609938383102417,0.7609938383102417,1.0,1.0,-1.0238670110702517,0.4146084189414978,0.6092585921287537,0.2147898226976394,0.0,0.0,0.3661660254001617,47.56445693969727,58.0,-10.39273738861084,-8522.630859375,143.76235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44305419921875,306.0048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.888671875,18000.0,0.0,0.0,0.1841659247875213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740000188350677,0.2740046083927154,-4.582931524055312e-06,0.0,0.0001869050029199,0.0,0.0,12.129647254943848,0.0,0.0,0.0,0.3026332259178161,4.0,0.0,1.0
659340,293.15301513671875,297.1499938964844,293.1499938964844,0.078096255660057,-1898.2359619140625,304.1500549316406,0.671214759349823,0.1226801797747612,0.1119381263852119,294.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1200256347656,0.4856610000133514,0.050000000745058,0.0490312837064266,293.3025817871094,297.1499938964844,293.1499938964844,0.0665503963828086,-1312.7484130859375,304.1655578613281,0.6447250247001648,0.1078494563698768,0.0773267224431037,293.1800537109375,297.1499938964844,293.1499938964844,0.3516618907451629,-6594.71923828125,304.1114196777344,0.9990000128746032,0.474135547876358,0.3899656534194946,293.3122863769531,297.1499938964844,293.1499938964844,0.0068622333928942,-2496.697021484375,299.0113830566406,0.4856610000133514,0.050000000745058,0.2325832992792129,291.1194763183594,291.1499938964844,263.8263854980469,261.7594299316406,281.86590576171875,294.1473693847656,290.1189270019531,1.0,0.2458014786243438,0.7608222365379333,0.7608222365379333,1.0,1.0,-1.033103585243225,0.4186905026435852,0.6144130825996399,0.2168140858411789,0.0,0.0,0.3706347644329071,49.74439239501953,61.0,-7.882707118988037,-8575.275390625,150.00462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,305.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.310546875,18000.0,0.0,0.0,0.1846119612455368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784788608551025,0.2784834504127502,-4.595356585923582e-06,0.0,0.0001873576693469,0.0,0.0,12.384315490722656,0.0,0.0,0.0,0.3036761283874511,4.0,0.0,1.0
659400,293.15301513671875,297.1499938964844,293.1499938964844,0.078096255660057,-1898.2359619140625,304.1500549316406,0.671214759349823,0.1226801797747612,0.1119381263852119,294.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1200256347656,0.4856610000133514,0.050000000745058,0.0490312837064266,293.3025817871094,297.1499938964844,293.1499938964844,0.0665503963828086,-1312.7484130859375,304.1655578613281,0.6447250247001648,0.1078494563698768,0.0773267224431037,293.1800537109375,297.1499938964844,293.1499938964844,0.3516618907451629,-6594.71923828125,304.1114196777344,0.9990000128746032,0.474135547876358,0.3899656534194946,293.3122863769531,297.1499938964844,293.1499938964844,0.0068622333928942,-2496.697021484375,299.0113830566406,0.4856610000133514,0.050000000745058,0.2325832992792129,291.1194763183594,291.1499938964844,263.8263854980469,261.7594299316406,281.86590576171875,294.1473693847656,290.1189270019531,1.0,0.2458014786243438,0.7608222365379333,0.7608222365379333,1.0,1.0,-1.033103585243225,0.4186905026435852,0.6144130825996399,0.2168140858411789,0.0,0.0,0.3706347644329071,49.74439239501953,61.0,-7.882707118988037,-8575.275390625,150.00462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,305.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.310546875,18000.0,0.0,0.0,0.1846119612455368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784788608551025,0.2784834504127502,-4.595356585923582e-06,0.0,0.0001873576693469,0.0,0.0,12.384315490722656,0.0,0.0,0.0,0.3036761283874511,4.0,0.0,1.0
