time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1544494628906,297.1499938964844,293.1499938964844,0.0779160559177398,-1894.9442138671875,304.1503295898437,0.6644293665885925,0.1223108693957328,0.1117072775959968,294.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.11553955078125,0.4810864627361297,0.050000000745058,0.0491203851997852,293.302001953125,297.1499938964844,293.1499938964844,0.0633996576070785,-1269.6251220703125,304.1656188964844,0.6323617696762085,0.1040990725159645,0.0747632011771202,293.2008056640625,297.1499938964844,293.1499938964844,0.3637067675590515,-6774.11767578125,304.104248046875,0.9990000128746032,0.469169020652771,0.4006547927856445,293.3148498535156,297.1499938964844,293.1499938964844,0.0068133249878883,-2484.041748046875,298.9461669921875,0.4810864627361297,0.050000000745058,0.2330059558153152,291.1151428222656,291.1499938964844,263.8363952636719,261.7720642089844,281.8869323730469,294.1961669921875,290.11474609375,1.0,0.2501375377178192,0.7605821490287781,0.7605821490287781,1.0,1.0,-1.0431934595108032,0.4232028722763061,0.6199905276298523,0.2188744395971298,0.0,0.0,0.3755869269371032,52.12667846679688,49.0,-5.931302070617676,-8635.6044921875,156.9379119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,305.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.41015625,18000.0,0.0,0.0,0.1857202649116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835766971111297,0.2835812866687774,-4.6100753934297245e-06,0.0,0.0001884824596345,0.0,0.0,12.67837142944336,0.0,0.0,0.0,0.3048837780952453,4.0,0.0,1.0
659520,293.1544494628906,297.1499938964844,293.1499938964844,0.0779160559177398,-1894.9442138671875,304.1503295898437,0.6644293665885925,0.1223108693957328,0.1117072775959968,294.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.11553955078125,0.4810864627361297,0.050000000745058,0.0491203851997852,293.302001953125,297.1499938964844,293.1499938964844,0.0633996576070785,-1269.6251220703125,304.1656188964844,0.6323617696762085,0.1040990725159645,0.0747632011771202,293.2008056640625,297.1499938964844,293.1499938964844,0.3637067675590515,-6774.11767578125,304.104248046875,0.9990000128746032,0.469169020652771,0.4006547927856445,293.3148498535156,297.1499938964844,293.1499938964844,0.0068133249878883,-2484.041748046875,298.9461669921875,0.4810864627361297,0.050000000745058,0.2330059558153152,291.1151428222656,291.1499938964844,263.8363952636719,261.7720642089844,281.8869323730469,294.1961669921875,290.11474609375,1.0,0.2501375377178192,0.7605821490287781,0.7605821490287781,1.0,1.0,-1.0431934595108032,0.4232028722763061,0.6199905276298523,0.2188744395971298,0.0,0.0,0.3755869269371032,52.12667846679688,49.0,-5.931302070617676,-8635.6044921875,156.9379119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,305.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.41015625,18000.0,0.0,0.0,0.1857202649116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835766971111297,0.2835812866687774,-4.6100753934297245e-06,0.0,0.0001884824596345,0.0,0.0,12.67837142944336,0.0,0.0,0.0,0.3048837780952453,4.0,0.0,1.0
659580,293.1557922363281,297.1499938964844,293.1499938964844,0.077518805861473,-1887.4254150390625,304.15087890625,0.6643703579902649,0.1219252347946167,0.1113475039601326,294.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1220703125,0.4815986752510071,0.050000000745058,0.0491103716194629,293.3013000488281,297.1499938964844,293.1499938964844,0.0600632168352603,-1224.3870849609375,304.1659851074219,0.6259532570838928,0.1003908291459083,0.0721543058753013,293.2156066894531,297.1499938964844,293.1499938964844,0.3631038665771484,-6757.14794921875,304.1211853027344,0.9990000128746032,0.4648518562316894,0.3994668126106262,293.31744384765625,297.1499938964844,293.1499938964844,0.0067442529834806,-2463.85009765625,298.88543701171875,0.4815986752510071,0.050000000745058,0.2329584509134292,291.1245422363281,291.1499938964844,263.8448181152344,261.783447265625,281.91259765625,294.23388671875,290.12799072265625,1.0,0.2486452460289001,0.7603420615196228,0.7603420615196228,1.0,1.0,-1.0381433963775637,0.4211133122444153,0.6170300841331482,0.217205137014389,0.0,0.0,0.3787722289562225,51.79693222045898,37.0,20.534076690673828,-8636.1904296875,154.97547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237121582031,305.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.162109375,18000.0,0.0,0.0,0.1873476058244705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881726622581482,0.2881772816181183,-4.625925612344872e-06,0.0,0.0001901340001495,0.0,0.0,12.95276165008545,0.0,0.0,0.0,0.3060016632080078,4.0,0.0,1.0
659640,293.1557922363281,297.1499938964844,293.1499938964844,0.077518805861473,-1887.4254150390625,304.15087890625,0.6643703579902649,0.1219252347946167,0.1113475039601326,294.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1220703125,0.4815986752510071,0.050000000745058,0.0491103716194629,293.3013000488281,297.1499938964844,293.1499938964844,0.0600632168352603,-1224.3870849609375,304.1659851074219,0.6259532570838928,0.1003908291459083,0.0721543058753013,293.2156066894531,297.1499938964844,293.1499938964844,0.3631038665771484,-6757.14794921875,304.1211853027344,0.9990000128746032,0.4648518562316894,0.3994668126106262,293.31744384765625,297.1499938964844,293.1499938964844,0.0067442529834806,-2463.85009765625,298.88543701171875,0.4815986752510071,0.050000000745058,0.2329584509134292,291.1245422363281,291.1499938964844,263.8448181152344,261.783447265625,281.91259765625,294.23388671875,290.12799072265625,1.0,0.2486452460289001,0.7603420615196228,0.7603420615196228,1.0,1.0,-1.0381433963775637,0.4211133122444153,0.6170300841331482,0.217205137014389,0.0,0.0,0.3787722289562225,51.79693222045898,37.0,20.534076690673828,-8636.1904296875,154.97547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237121582031,305.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.162109375,18000.0,0.0,0.0,0.1873476058244705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881726622581482,0.2881772816181183,-4.625925612344872e-06,0.0,0.0001901340001495,0.0,0.0,12.95276165008545,0.0,0.0,0.0,0.3060016632080078,4.0,0.0,1.0
659700,293.15631103515625,297.1499938964844,293.1499938964844,0.0772303417325019,-1881.868408203125,304.1512451171875,0.6667330265045166,0.1217537671327591,0.1111472249031066,294.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371765136719,0.483644038438797,0.050000000745058,0.0490704327821731,293.30084228515625,297.1499938964844,293.1499938964844,0.0583083257079124,-1200.740478515625,304.166259765625,0.624710738658905,0.098567321896553,0.0708423852920532,293.21685791015625,297.1499938964844,293.1499938964844,0.3579792976379394,-6675.5908203125,304.1357421875,0.9990000128746032,0.4637739360332489,0.3946950733661651,293.318603515625,297.1499938964844,293.1499938964844,0.0067009506747126,-2450.132568359375,298.8598022460937,0.483644038438797,0.050000000745058,0.2327690124511718,291.1407165527344,291.1499938964844,263.84844970703125,261.7886657714844,281.919677734375,294.23492431640625,290.1446838378906,1.0,0.2461636513471603,0.7602220177650452,0.7602220177650452,1.0,1.0,-1.0303279161453247,0.4177565276622772,0.6125713586807251,0.2150943279266357,0.0,0.0,0.3777831792831421,50.67774963378906,37.0,33.43586730957031,-8592.5009765625,150.9015350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691162109375,305.83941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.623046875,18000.0,0.0,0.0,0.1882034987211227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881700396537781,0.2881746888160705,-4.629865998140303e-06,0.0,0.0001910026330733,0.0,0.0,12.962921142578123,0.0,0.0,0.0,0.3060576021671295,4.0,0.0,1.0
659760,293.1566162109375,297.1499938964844,293.1499938964844,0.0769418403506279,-1876.3201904296875,304.15155029296875,0.6705496907234192,0.121609129011631,0.110949121415615,294.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15386962890625,0.4866645038127899,0.050000000745058,0.0490120388567447,293.3002319335937,297.1499938964844,293.1499938964844,0.0565490312874317,-1177.2113037109375,304.16650390625,0.6246101260185242,0.0967758446931839,0.0695355907082557,293.2138366699219,297.1499938964844,293.1499938964844,0.3503068089485168,-6555.79443359375,304.1523132324219,0.9990000128746032,0.4635122120380401,0.3876128792762756,293.319580078125,297.1499938964844,293.1499938964844,0.0066551091149449,-2435.555908203125,298.8348083496094,0.4866645038127899,0.050000000745058,0.2324920147657394,291.15740966796875,291.1499938964844,263.8516845703125,261.7935791015625,281.9218444824219,294.2232360839844,290.1612548828125,1.0,0.2426759302616119,0.7601442337036133,0.7601442337036133,1.0,1.0,-1.0196202993392944,0.4131377339363098,0.6064826250076294,0.2123224735260009,0.0,0.0,0.3756113052368164,49.05484390258789,40.0,39.89556884765625,-8523.966796875,145.24795532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324951171875,305.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.970703125,18000.0,0.0,0.0,0.1889716386795044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865937054157257,0.2865983247756958,-4.62884872831637e-06,0.0,0.000191782193724,0.0,0.0,12.87993621826172,0.0,0.0,0.0,0.3057417273521423,4.0,0.0,1.0
659820,293.156982421875,297.1499938964844,293.1499938964844,0.0765440985560417,-1868.747802734375,304.15167236328125,0.6746699810028076,0.1213660016655922,0.1106601580977439,294.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1781311035156,0.4899558126926422,0.050000000745058,0.0489499680697917,293.2987365722656,297.1499938964844,293.1499938964844,0.0531985461711883,-1133.0166015625,304.16656494140625,0.6212973594665527,0.0932691767811775,0.0670215114951133,293.20294189453125,297.1499938964844,293.1499938964844,0.3416184782981872,-6422.4599609375,304.1654357910156,0.9990000128746032,0.4641077518463135,0.3799360692501068,293.3210144042969,297.1499938964844,293.1499938964844,0.0065764645114541,-2411.3125,298.7811279296875,0.4899558126926422,0.050000000745058,0.2321975827217102,291.1791687011719,291.1499938964844,263.8570861816406,261.80255126953125,281.9095764160156,294.1876525878906,290.1795349121094,1.0,0.2391768842935562,0.7599887251853943,0.7599887251853943,1.0,1.0,-1.0066086053848269,0.4076753556728363,0.598933219909668,0.2085570245981216,0.0,0.0,0.3699122667312622,47.30038833618164,43.0,22.200485229492188,-8401.1611328125,138.8848114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181823730469,305.7706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.74609375,18000.0,0.0,0.0,0.1900373995304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807937264442444,0.2807983458042145,-4.61539275420364e-06,0.0,0.0001928638084791,0.0,0.0,12.55146312713623,0.0,0.0,0.0,0.3044398128986358,4.0,0.0,1.0
659880,293.156982421875,297.1499938964844,293.1499938964844,0.0765440985560417,-1868.747802734375,304.15167236328125,0.6746699810028076,0.1213660016655922,0.1106601580977439,294.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1781311035156,0.4899558126926422,0.050000000745058,0.0489499680697917,293.2987365722656,297.1499938964844,293.1499938964844,0.0531985461711883,-1133.0166015625,304.16656494140625,0.6212973594665527,0.0932691767811775,0.0670215114951133,293.20294189453125,297.1499938964844,293.1499938964844,0.3416184782981872,-6422.4599609375,304.1654357910156,0.9990000128746032,0.4641077518463135,0.3799360692501068,293.3210144042969,297.1499938964844,293.1499938964844,0.0065764645114541,-2411.3125,298.7811279296875,0.4899558126926422,0.050000000745058,0.2321975827217102,291.1791687011719,291.1499938964844,263.8570861816406,261.80255126953125,281.9095764160156,294.1876525878906,290.1795349121094,1.0,0.2391768842935562,0.7599887251853943,0.7599887251853943,1.0,1.0,-1.0066086053848269,0.4076753556728363,0.598933219909668,0.2085570245981216,0.0,0.0,0.3699122667312622,47.30038833618164,43.0,22.200485229492188,-8401.1611328125,138.8848114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181823730469,305.7706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.74609375,18000.0,0.0,0.0,0.1900373995304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807937264442444,0.2807983458042145,-4.61539275420364e-06,0.0,0.0001928638084791,0.0,0.0,12.55146312713623,0.0,0.0,0.0,0.3044398128986358,4.0,0.0,1.0
659940,293.1572570800781,297.1499938964844,293.1499938964844,0.0763438120484352,-1865.124755859375,304.1514587402344,0.6761631965637207,0.1211388036608696,0.1104325130581855,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.17803955078125,0.4913191199302673,0.050000000745058,0.0489249154925346,293.2969665527344,297.1499938964844,293.1499938964844,0.0500527769327163,-1092.296875,304.1662902832031,0.6155921816825867,0.089862011373043,0.0646054521203041,293.1950378417969,297.1499938964844,293.1499938964844,0.3380894362926483,-6370.3134765625,304.1659851074219,0.9990000128746032,0.4643777906894684,0.3767909705638885,293.3219299316406,297.1499938964844,293.1499938964844,0.006511871702969,-2392.951904296875,298.71881103515625,0.4913191199302673,0.050000000745058,0.232078731060028,291.177734375,291.1499938964844,263.8611145019531,261.8104248046875,281.8987121582031,294.1698608398437,290.17730712890625,1.0,0.2374784499406814,0.7598331570625305,0.7598331570625305,1.0,1.0,-0.9994859099388124,0.4048751890659332,0.5946106910705566,0.2059672027826309,0.0,0.0,0.3662466406822204,46.55546188354492,46.0,3.045717000961304,-8331.8544921875,135.82545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,305.759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.88671875,18000.0,0.0,0.0,0.1904637962579727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764151990413666,0.2764197885990143,-4.600337888405193e-06,0.0,0.0001932965533342,0.0,0.0,12.293524742126465,0.0,0.0,0.0,0.3033749163150787,4.0,0.0,1.0
660000,293.1572570800781,297.1499938964844,293.1499938964844,0.0763438120484352,-1865.124755859375,304.1514587402344,0.6761631965637207,0.1211388036608696,0.1104325130581855,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.17803955078125,0.4913191199302673,0.050000000745058,0.0489249154925346,293.2969665527344,297.1499938964844,293.1499938964844,0.0500527769327163,-1092.296875,304.1662902832031,0.6155921816825867,0.089862011373043,0.0646054521203041,293.1950378417969,297.1499938964844,293.1499938964844,0.3380894362926483,-6370.3134765625,304.1659851074219,0.9990000128746032,0.4643777906894684,0.3767909705638885,293.3219299316406,297.1499938964844,293.1499938964844,0.006511871702969,-2392.951904296875,298.71881103515625,0.4913191199302673,0.050000000745058,0.232078731060028,291.177734375,291.1499938964844,263.8611145019531,261.8104248046875,281.8987121582031,294.1698608398437,290.17730712890625,1.0,0.2374784499406814,0.7598331570625305,0.7598331570625305,1.0,1.0,-0.9994859099388124,0.4048751890659332,0.5946106910705566,0.2059672027826309,0.0,0.0,0.3662466406822204,46.55546188354492,46.0,3.045717000961304,-8331.8544921875,135.82545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,305.759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.88671875,18000.0,0.0,0.0,0.1904637962579727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764151990413666,0.2764197885990143,-4.600337888405193e-06,0.0,0.0001932965533342,0.0,0.0,12.293524742126465,0.0,0.0,0.0,0.3033749163150787,4.0,0.0,1.0
660060,293.1576538085937,297.1499938964844,293.1499938964844,0.0761686787009239,-1862.00390625,304.1512756347656,0.6755424737930298,0.1208730041980743,0.110208012163639,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734313964844,0.4912271797657013,0.050000000745058,0.0489266291260719,293.29510498046875,297.1499938964844,293.1499938964844,0.0469782315194606,-1053.012451171875,304.1659851074219,0.6076080799102783,0.0865157023072242,0.0622600354254245,293.19207763671875,297.1499938964844,293.1499938964844,0.3381513655185699,-6373.70458984375,304.1604309082031,0.9990000128746032,0.4638454616069793,0.3770024478435516,293.3227844238281,297.1499938964844,293.1499938964844,0.0064528542570769,-2376.4384765625,298.6548156738281,0.4912271797657013,0.050000000745058,0.2320868521928787,291.1727600097656,291.1499938964844,263.8638000488281,261.8172302246094,281.8908996582031,294.1727294921875,290.1718444824219,1.0,0.2372428029775619,0.7598468065261841,0.7598468065261841,1.0,1.0,-0.9966654181480408,0.4041052162647247,0.5925601720809937,0.2040576487779617,0.0,0.0,0.3635028898715973,46.53581237792969,49.0,-6.238818645477295,-8299.1650390625,135.09080505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296630859375,305.773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.484375,18000.0,0.0,0.0,0.190399020910263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732470333576202,0.2732516229152679,-4.589419404510409e-06,0.0,0.0001932307932293,0.0,0.0,12.10829257965088,0.0,0.0,0.0,0.3026028573513031,4.0,0.0,1.0
660120,293.1576538085937,297.1499938964844,293.1499938964844,0.0761686787009239,-1862.00390625,304.1512756347656,0.6755424737930298,0.1208730041980743,0.110208012163639,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734313964844,0.4912271797657013,0.050000000745058,0.0489266291260719,293.29510498046875,297.1499938964844,293.1499938964844,0.0469782315194606,-1053.012451171875,304.1659851074219,0.6076080799102783,0.0865157023072242,0.0622600354254245,293.19207763671875,297.1499938964844,293.1499938964844,0.3381513655185699,-6373.70458984375,304.1604309082031,0.9990000128746032,0.4638454616069793,0.3770024478435516,293.3227844238281,297.1499938964844,293.1499938964844,0.0064528542570769,-2376.4384765625,298.6548156738281,0.4912271797657013,0.050000000745058,0.2320868521928787,291.1727600097656,291.1499938964844,263.8638000488281,261.8172302246094,281.8908996582031,294.1727294921875,290.1718444824219,1.0,0.2372428029775619,0.7598468065261841,0.7598468065261841,1.0,1.0,-0.9966654181480408,0.4041052162647247,0.5925601720809937,0.2040576487779617,0.0,0.0,0.3635028898715973,46.53581237792969,49.0,-6.238818645477295,-8299.1650390625,135.09080505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296630859375,305.773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.484375,18000.0,0.0,0.0,0.190399020910263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732470333576202,0.2732516229152679,-4.589419404510409e-06,0.0,0.0001932307932293,0.0,0.0,12.10829257965088,0.0,0.0,0.0,0.3026028573513031,4.0,0.0,1.0
660180,293.158447265625,297.1499938964844,293.1499938964844,0.0759731456637382,-1858.542236328125,304.15118408203125,0.6730984449386597,0.120521567761898,0.1099374443292617,294.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1653747558594,0.4899467527866363,0.050000000745058,0.0489502437412738,293.2934265136719,297.1499938964844,293.1499938964844,0.0439316220581531,-1014.4954833984376,304.1657409667969,0.5975145101547241,0.0831813067197799,0.0599475987255573,293.1943359375,297.1499938964844,293.1499938964844,0.3412661552429199,-6423.52294921875,304.1517333984375,0.9990000128746032,0.4623330533504486,0.3799578249454498,293.323974609375,297.1499938964844,293.1499938964844,0.0063973134383559,-2361.154296875,298.5881652832031,0.4899467527866363,0.050000000745058,0.232198879122734,291.1644592285156,291.1499938964844,263.8652038574219,261.82305908203125,281.8861083984375,294.19512939453125,290.16339111328125,1.0,0.2381900995969772,0.7598604559898376,0.7598604559898376,1.0,1.0,-0.9972738027572632,0.4049873650074005,0.5922864079475403,0.202529028058052,0.0,0.0,0.362118124961853,47.10503768920898,52.0,-10.95017910003662,-8296.3310546875,136.20803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,305.7997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.765625,18000.0,0.0,0.0,0.1899932920932769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713983654975891,0.2714029550552368,-4.582199835567735e-06,0.0,0.000192819032236,0.0,0.0,11.998687744140623,0.0,0.0,0.0,0.3021413683891296,4.0,0.0,1.0
660240,293.158447265625,297.1499938964844,293.1499938964844,0.0759731456637382,-1858.542236328125,304.15118408203125,0.6730984449386597,0.120521567761898,0.1099374443292617,294.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1653747558594,0.4899467527866363,0.050000000745058,0.0489502437412738,293.2934265136719,297.1499938964844,293.1499938964844,0.0439316220581531,-1014.4954833984376,304.1657409667969,0.5975145101547241,0.0831813067197799,0.0599475987255573,293.1943359375,297.1499938964844,293.1499938964844,0.3412661552429199,-6423.52294921875,304.1517333984375,0.9990000128746032,0.4623330533504486,0.3799578249454498,293.323974609375,297.1499938964844,293.1499938964844,0.0063973134383559,-2361.154296875,298.5881652832031,0.4899467527866363,0.050000000745058,0.232198879122734,291.1644592285156,291.1499938964844,263.8652038574219,261.82305908203125,281.8861083984375,294.19512939453125,290.16339111328125,1.0,0.2381900995969772,0.7598604559898376,0.7598604559898376,1.0,1.0,-0.9972738027572632,0.4049873650074005,0.5922864079475403,0.202529028058052,0.0,0.0,0.362118124961853,47.10503768920898,52.0,-10.95017910003662,-8296.3310546875,136.20803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,305.7997131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.765625,18000.0,0.0,0.0,0.1899932920932769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713983654975891,0.2714029550552368,-4.582199835567735e-06,0.0,0.000192819032236,0.0,0.0,11.998687744140623,0.0,0.0,0.0,0.3021413683891296,4.0,0.0,1.0
660300,293.15899658203125,297.1499938964844,293.1499938964844,0.0758495405316352,-1856.3350830078125,304.15118408203125,0.6712891459465027,0.1203019469976425,0.1097724512219429,294.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610107421875,0.4889381825923919,0.050000000745058,0.0489690862596035,293.2926940917969,297.1499938964844,293.1499938964844,0.0424022711813449,-995.2620849609376,304.1656494140625,0.5917415618896484,0.0815050154924392,0.0587930381298065,293.1972961425781,297.1499938964844,293.1499938964844,0.343790203332901,-6462.88037109375,304.1468200683594,0.9990000128746032,0.4611897468566894,0.3823003470897674,293.32476806640625,297.1499938964844,293.1499938964844,0.0063699930906295,-2353.634521484375,298.55401611328125,0.4889381825923919,0.050000000745058,0.2322882562875747,291.1600952148437,291.1499938964844,263.8654479980469,261.8255920410156,281.8847961425781,294.21319580078125,290.1590270996094,1.0,0.2390334755182266,0.759867250919342,0.759867250919342,1.0,1.0,-0.9986308217048644,0.4059480428695678,0.5926827788352966,0.2018453627824783,0.0,0.0,0.3618852496147156,47.577423095703125,52.0,-11.7063570022583,-8304.1953125,137.34959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368103027344,305.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.080078125,18000.0,0.0,0.0,0.1897176057100296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709791660308838,0.2709837257862091,-4.580130280373851e-06,0.0,0.0001925392425619,0.0,0.0,11.972832679748535,0.0,0.0,0.0,0.3020289540290832,4.0,0.0,1.0
660360,293.15972900390625,297.1499938964844,293.1499938964844,0.0757026374340057,-1853.697021484375,304.1512451171875,0.6691466569900513,0.1200486123561859,0.1095825061202049,294.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1567077636719,0.4877243340015411,0.050000000745058,0.0489920191466808,293.2921142578125,297.1499938964844,293.1499938964844,0.040863312780857,-975.9440307617188,304.1656188964844,0.58551424741745,0.0798166170716285,0.0576344393193721,293.20135498046875,297.1499938964844,293.1499938964844,0.3468700051307678,-6510.41796875,304.1418151855469,0.9990000128746032,0.4597914218902588,0.3851329088211059,293.32574462890625,297.1499938964844,293.1499938964844,0.0063428482972085,-2346.140625,298.5193176269531,0.4877243340015411,0.050000000745058,0.232397049665451,291.15582275390625,291.1499938964844,263.86541748046875,261.8279113769531,281.8844299316406,294.2356262207031,290.1548156738281,1.0,0.2400849908590316,0.7598057389259338,0.7598057389259338,1.0,1.0,-1.000569462776184,0.4071938395500183,0.5933756828308105,0.2011812329292297,0.0,0.0,0.3619255721569061,48.158424377441406,55.0,-11.88525104522705,-8316.6474609375,138.82550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,305.8285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.1894236356019973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708503007888794,0.2708548605442047,-4.578981133818161e-06,0.0,0.0001922409137478,0.0,0.0,11.963630676269531,0.0,0.0,0.0,0.3019856214523315,4.0,0.0,1.0
660420,293.1615600585937,297.1499938964844,293.1499938964844,0.0753257498145103,-1846.8868408203125,304.1514587402344,0.6640082597732544,0.1194298639893531,0.1091157048940658,294.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14862060546875,0.4847620725631714,0.050000000745058,0.0490489527583122,293.291259765625,297.1499938964844,293.1499938964844,0.0377487614750862,-936.8334350585938,304.16558837890625,0.5717980861663818,0.0763879865407943,0.0552931502461433,293.2124938964844,297.1499938964844,293.1499938964844,0.3545056879520416,-6626.87109375,304.1318359375,0.9990000128746032,0.4562391936779022,0.3920767903327942,293.32818603515625,297.1499938964844,293.1499938964844,0.0062883328646421,-2330.983642578125,298.4481201171875,0.4847620725631714,0.050000000745058,0.2326671034097671,291.1477966308594,291.1499938964844,263.864501953125,261.83184814453125,281.8863525390625,294.2928771972656,290.1469116210937,1.0,0.242728516459465,0.7596827745437622,0.7596827745437622,1.0,1.0,-1.0059248208999634,0.4104380011558532,0.5954868197441101,0.1998940259218216,0.0,0.0,0.3627634942531585,49.612640380859375,43.0,-11.21036148071289,-8352.7353515625,142.67098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,305.8518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.533203125,18000.0,0.0,0.0,0.1888597011566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714032530784607,0.271407812833786,-4.57922169516678e-06,0.0,0.0001916685869218,0.0,0.0,11.991602897644045,0.0,0.0,0.0,0.3020909428596496,4.0,0.0,1.0
660480,293.1615600585937,297.1499938964844,293.1499938964844,0.0753257498145103,-1846.8868408203125,304.1514587402344,0.6640082597732544,0.1194298639893531,0.1091157048940658,294.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14862060546875,0.4847620725631714,0.050000000745058,0.0490489527583122,293.291259765625,297.1499938964844,293.1499938964844,0.0377487614750862,-936.8334350585938,304.16558837890625,0.5717980861663818,0.0763879865407943,0.0552931502461433,293.2124938964844,297.1499938964844,293.1499938964844,0.3545056879520416,-6626.87109375,304.1318359375,0.9990000128746032,0.4562391936779022,0.3920767903327942,293.32818603515625,297.1499938964844,293.1499938964844,0.0062883328646421,-2330.983642578125,298.4481201171875,0.4847620725631714,0.050000000745058,0.2326671034097671,291.1477966308594,291.1499938964844,263.864501953125,261.83184814453125,281.8863525390625,294.2928771972656,290.1469116210937,1.0,0.242728516459465,0.7596827745437622,0.7596827745437622,1.0,1.0,-1.0059248208999634,0.4104380011558532,0.5954868197441101,0.1998940259218216,0.0,0.0,0.3627634942531585,49.612640380859375,43.0,-11.21036148071289,-8352.7353515625,142.67098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,305.8518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.533203125,18000.0,0.0,0.0,0.1888597011566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714032530784607,0.271407812833786,-4.57922169516678e-06,0.0,0.0001916685869218,0.0,0.0,11.991602897644045,0.0,0.0,0.0,0.3020909428596496,4.0,0.0,1.0
660540,293.16357421875,297.1499938964844,293.1499938964844,0.0746788382530212,-1834.91162109375,304.1520690917969,0.6650810837745667,0.1187275871634483,0.1084605306386947,294.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1512756347656,0.4865378141403198,0.050000000745058,0.0490147285163402,293.2906188964844,297.1499938964844,293.1499938964844,0.0344610288739204,-895.0620727539062,304.1658935546875,0.5637984275817871,0.0729390382766723,0.0528544187545776,293.21978759765625,297.1499938964844,293.1499938964844,0.3503603339195251,-6559.708984375,304.1454772949219,0.9990000128746032,0.4531485438346863,0.387911856174469,293.3310852050781,297.1499938964844,293.1499938964844,0.006216428708285,-2308.928955078125,298.3807678222656,0.4865378141403198,0.050000000745058,0.2325047701597213,291.1533508300781,291.1499938964844,263.86248779296875,261.8349609375,281.90057373046875,294.3392639160156,290.1566162109375,1.0,0.2398794442415237,0.7595598101615906,0.7595598101615906,1.0,1.0,-0.9969838261604308,0.4071231186389923,0.5898606777191162,0.1961594521999359,0.0,0.0,0.3623766899108886,48.59919738769531,31.0,16.141618728637695,-8332.0478515625,138.67007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294006347656,305.90582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.1883603483438491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719703316688537,0.2719748914241791,-4.581745088216849e-06,0.0,0.0001911618019221,0.0,0.0,12.025922775268556,0.0,0.0,0.0,0.3022161424160003,4.0,0.0,1.0
660600,293.16357421875,297.1499938964844,293.1499938964844,0.0746788382530212,-1834.91162109375,304.1520690917969,0.6650810837745667,0.1187275871634483,0.1084605306386947,294.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1512756347656,0.4865378141403198,0.050000000745058,0.0490147285163402,293.2906188964844,297.1499938964844,293.1499938964844,0.0344610288739204,-895.0620727539062,304.1658935546875,0.5637984275817871,0.0729390382766723,0.0528544187545776,293.21978759765625,297.1499938964844,293.1499938964844,0.3503603339195251,-6559.708984375,304.1454772949219,0.9990000128746032,0.4531485438346863,0.387911856174469,293.3310852050781,297.1499938964844,293.1499938964844,0.006216428708285,-2308.928955078125,298.3807678222656,0.4865378141403198,0.050000000745058,0.2325047701597213,291.1533508300781,291.1499938964844,263.86248779296875,261.8349609375,281.90057373046875,294.3392639160156,290.1566162109375,1.0,0.2398794442415237,0.7595598101615906,0.7595598101615906,1.0,1.0,-0.9969838261604308,0.4071231186389923,0.5898606777191162,0.1961594521999359,0.0,0.0,0.3623766899108886,48.59919738769531,31.0,16.141618728637695,-8332.0478515625,138.67007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294006347656,305.90582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.1883603483438491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719703316688537,0.2719748914241791,-4.581745088216849e-06,0.0,0.0001911618019221,0.0,0.0,12.025922775268556,0.0,0.0,0.0,0.3022161424160003,4.0,0.0,1.0
660660,293.1650085449219,297.1499938964844,293.1499938964844,0.073834128677845,-1819.046142578125,304.1527709960937,0.672385573387146,0.1180930361151695,0.1077565625309944,294.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.180908203125,0.4927411675453186,0.050000000745058,0.0488994121551513,293.28961181640625,297.1499938964844,293.1499938964844,0.0311264060437679,-851.5965576171875,304.1661376953125,0.5615172386169434,0.0695795938372612,0.0503987148404121,293.2123718261719,297.1499938964844,293.1499938964844,0.3346190750598907,-6315.40380859375,304.1734313964844,0.9990000128746032,0.4528560638427734,0.3735426068305969,293.333740234375,297.1499938964844,293.1499938964844,0.006126853171736,-2279.19140625,298.3244934082031,0.4927411675453186,0.050000000745058,0.2319577634334564,291.18414306640625,291.1499938964844,263.8594970703125,261.8372802734375,281.9020080566406,294.3269348144531,290.1878967285156,1.0,0.2327816784381866,0.7594176530838013,0.7594176530838013,1.0,1.0,-0.9751537442207336,0.397836834192276,0.57731693983078,0.1904700547456741,0.0,0.0,0.3557991683483124,45.397403717041016,34.0,36.64200210571289,-8196.2373046875,127.93956756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.44140625,18000.0,0.0,0.0,0.1875993609428405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669277489185333,0.266932338476181,-4.573796559270704e-06,0.0,0.0001903895026771,0.0,0.0,11.757372856140137,0.0,0.0,0.0,0.3011541068553924,4.0,0.0,1.0
660720,293.1650085449219,297.1499938964844,293.1499938964844,0.073834128677845,-1819.046142578125,304.1527709960937,0.672385573387146,0.1180930361151695,0.1077565625309944,294.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.180908203125,0.4927411675453186,0.050000000745058,0.0488994121551513,293.28961181640625,297.1499938964844,293.1499938964844,0.0311264060437679,-851.5965576171875,304.1661376953125,0.5615172386169434,0.0695795938372612,0.0503987148404121,293.2123718261719,297.1499938964844,293.1499938964844,0.3346190750598907,-6315.40380859375,304.1734313964844,0.9990000128746032,0.4528560638427734,0.3735426068305969,293.333740234375,297.1499938964844,293.1499938964844,0.006126853171736,-2279.19140625,298.3244934082031,0.4927411675453186,0.050000000745058,0.2319577634334564,291.18414306640625,291.1499938964844,263.8594970703125,261.8372802734375,281.9020080566406,294.3269348144531,290.1878967285156,1.0,0.2327816784381866,0.7594176530838013,0.7594176530838013,1.0,1.0,-0.9751537442207336,0.397836834192276,0.57731693983078,0.1904700547456741,0.0,0.0,0.3557991683483124,45.397403717041016,34.0,36.64200210571289,-8196.2373046875,127.93956756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.44140625,18000.0,0.0,0.0,0.1875993609428405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669277489185333,0.266932338476181,-4.573796559270704e-06,0.0,0.0001903895026771,0.0,0.0,11.757372856140137,0.0,0.0,0.0,0.3011541068553924,4.0,0.0,1.0
660780,293.1657409667969,297.1499938964844,293.1499938964844,0.0732018128037452,-1807.3319091796875,304.15289306640625,0.6774740815162659,0.1175629571080207,0.1071897000074386,294.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2020874023437,0.4971445798873901,0.050000000745058,0.048823207616806,293.2880249023437,297.1499938964844,293.1499938964844,0.0281220655888319,-811.2322387695312,304.1657409667969,0.556721031665802,0.0663603991270065,0.0480686910450458,293.1968994140625,297.1499938964844,293.1499938964844,0.3235138654708862,-6146.41650390625,304.1835632324219,0.9990000128746032,0.4544157981872558,0.3637318015098572,293.3356628417969,297.1499938964844,293.1499938964844,0.0060471533797681,-2253.5341796875,298.2640991210937,0.4971445798873901,0.050000000745058,0.2315962761640548,291.2026062011719,291.1499938964844,263.8555908203125,261.8388366699219,281.8791198730469,294.2856140136719,290.2022705078125,1.0,0.2283305078744888,0.7592755556106567,0.7592755556106567,1.0,1.0,-0.9593706130981444,0.3913442194461822,0.5680264234542847,0.1858208924531936,0.0,0.0,0.3471576571464538,43.25570297241211,37.0,16.108842849731445,-8048.21044921875,120.7122039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480834960937,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.58984375,18000.0,0.0,0.0,0.1861737817525863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583792805671692,0.2583838403224945,-4.552603513729991e-06,0.0,0.0001889427221613,0.0,0.0,11.289055824279783,0.0,0.0,0.0,0.2992796003818512,4.0,0.0,1.0
660840,293.1657409667969,297.1499938964844,293.1499938964844,0.0732018128037452,-1807.3319091796875,304.15289306640625,0.6774740815162659,0.1175629571080207,0.1071897000074386,294.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2020874023437,0.4971445798873901,0.050000000745058,0.048823207616806,293.2880249023437,297.1499938964844,293.1499938964844,0.0281220655888319,-811.2322387695312,304.1657409667969,0.556721031665802,0.0663603991270065,0.0480686910450458,293.1968994140625,297.1499938964844,293.1499938964844,0.3235138654708862,-6146.41650390625,304.1835632324219,0.9990000128746032,0.4544157981872558,0.3637318015098572,293.3356628417969,297.1499938964844,293.1499938964844,0.0060471533797681,-2253.5341796875,298.2640991210937,0.4971445798873901,0.050000000745058,0.2315962761640548,291.2026062011719,291.1499938964844,263.8555908203125,261.8388366699219,281.8791198730469,294.2856140136719,290.2022705078125,1.0,0.2283305078744888,0.7592755556106567,0.7592755556106567,1.0,1.0,-0.9593706130981444,0.3913442194461822,0.5680264234542847,0.1858208924531936,0.0,0.0,0.3471576571464538,43.25570297241211,37.0,16.108842849731445,-8048.21044921875,120.7122039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480834960937,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.58984375,18000.0,0.0,0.0,0.1861737817525863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583792805671692,0.2583838403224945,-4.552603513729991e-06,0.0,0.0001889427221613,0.0,0.0,11.289055824279783,0.0,0.0,0.0,0.2992796003818512,4.0,0.0,1.0
660900,293.166015625,297.1499938964844,293.1499938964844,0.0729922279715538,-1803.5921630859373,304.1527404785156,0.6788743138313293,0.1173111945390701,0.1069402322173118,294.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001647949219,0.4985102117061615,0.050000000745058,0.0488006733357906,293.287109375,297.1499938964844,293.1499938964844,0.0267657339572906,-792.5219116210938,304.16534423828125,0.5531661510467529,0.0647965148091316,0.0469485223293304,293.1903686523437,297.1499938964844,293.1499938964844,0.3202558755874634,-6098.0166015625,304.183349609375,0.9990000128746032,0.4551021456718445,0.3607786297798157,293.3363647460937,297.1499938964844,293.1499938964844,0.0060130539350211,-2243.403076171875,298.2286682128906,0.4985102117061615,0.050000000745058,0.2314893752336502,291.1993713378906,291.1499938964844,263.8533020019531,261.83935546875,281.8675537109375,294.2726745605469,290.19805908203125,1.0,0.2268673777580261,0.7592045068740845,0.7592045068740845,1.0,1.0,-0.9540258646011353,0.3892690241336822,0.5647568106651306,0.1839209944009781,0.0,0.0,0.3441720008850097,42.60727310180664,37.0,2.091743230819702,-7996.45361328125,118.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,305.90869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.4609375,18000.0,0.0,0.0,0.1852164417505264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549479305744171,0.25495246052742,-4.541650014289189e-06,0.0,0.0001879711489891,0.0,0.0,11.097509384155272,0.0,0.0,0.0,0.2984934449195862,4.0,0.0,1.0
660960,293.166259765625,297.1499938964844,293.1499938964844,0.0728001520037651,-1800.1920166015625,304.152587890625,0.6796315312385559,0.1170564889907836,0.1066992506384849,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1952514648437,0.4994198679924011,0.050000000745058,0.048785962164402,293.2861022949219,297.1499938964844,293.1499938964844,0.0251494795083999,-773.9071655273438,304.16552734375,0.5489913821220398,0.0632556527853012,0.0458525493741035,293.1851501464844,297.1499938964844,293.1499938964844,0.3180841207504272,-6066.5390625,304.18121337890625,0.9990000128746032,0.4556214511394501,0.3588370382785797,293.3370056152344,297.1499938964844,293.1499938964844,0.0059811091050505,-2234.03369140625,298.1923828125,0.4994198679924011,0.050000000745058,0.2314196079969406,291.19415283203125,291.1499938964844,263.8507995605469,261.8397216796875,281.8567199707031,294.2655944824219,290.1927185058594,1.0,0.2258470356464386,0.7592557668685913,0.7592557668685913,1.0,1.0,-0.9499884843826294,0.3878117799758911,0.5621767044067383,0.1822394430637359,0.0,0.0,0.3417482376098633,42.17097854614258,40.0,-6.412797451019287,-7959.93310546875,116.81350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45098876953125,305.9158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.126953125,18000.0,0.0,0.0,0.1841466426849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522981166839599,0.2523026466369629,-4.532690127234673e-06,0.0,0.0001868854305939,0.0,0.0,10.949358940124512,0.0,0.0,0.0,0.2978728413581848,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.072428211569786,-1793.6395263671875,304.15234375,0.6793479919433594,0.1165211573243141,0.1062166914343833,294.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.4999884366989136,0.050000000745058,0.0487769171595573,293.2840576171875,297.1499938964844,293.1499938964844,0.0230409055948257,-738.5241088867188,304.1639404296875,0.538975179195404,0.0602198131382465,0.0437133014202117,293.1789245605469,297.1499938964844,293.1499938964844,0.3166218400001526,-6048.130859375,304.17315673828125,0.9990000128746032,0.4560018181800842,0.3576341569423675,293.3382263183594,297.1499938964844,293.1499938964844,0.0059204376302659,-2216.385986328125,298.1185607910156,0.4999884366989136,0.050000000745058,0.2313766926527023,291.1817932128906,291.1499938964844,263.84521484375,261.8399658203125,281.83648681640625,294.2650756835937,290.17987060546875,1.0,0.2249734550714492,0.759358286857605,0.759358286857605,1.0,1.0,-0.9453338384628296,0.386478453874588,0.558855414390564,0.179402083158493,0.0,0.0,0.3382994532585144,41.85007858276367,43.0,-16.58100128173828,-7915.60009765625,115.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438842773437,305.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.771484375,18000.0,0.0,0.0,0.1818206310272216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484519332647323,0.2484564632177353,-4.519657068158267e-06,0.0,0.0001845248334575,0.0,0.0,10.735706329345703,0.0,0.0,0.0,0.2969765663146972,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.072428211569786,-1793.6395263671875,304.15234375,0.6793479919433594,0.1165211573243141,0.1062166914343833,294.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.4999884366989136,0.050000000745058,0.0487769171595573,293.2840576171875,297.1499938964844,293.1499938964844,0.0230409055948257,-738.5241088867188,304.1639404296875,0.538975179195404,0.0602198131382465,0.0437133014202117,293.1789245605469,297.1499938964844,293.1499938964844,0.3166218400001526,-6048.130859375,304.17315673828125,0.9990000128746032,0.4560018181800842,0.3576341569423675,293.3382263183594,297.1499938964844,293.1499938964844,0.0059204376302659,-2216.385986328125,298.1185607910156,0.4999884366989136,0.050000000745058,0.2313766926527023,291.1817932128906,291.1499938964844,263.84521484375,261.8399658203125,281.83648681640625,294.2650756835937,290.17987060546875,1.0,0.2249734550714492,0.759358286857605,0.759358286857605,1.0,1.0,-0.9453338384628296,0.386478453874588,0.558855414390564,0.179402083158493,0.0,0.0,0.3382994532585144,41.85007858276367,43.0,-16.58100128173828,-7915.60009765625,115.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438842773437,305.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.771484375,18000.0,0.0,0.0,0.1818206310272216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484519332647323,0.2484564632177353,-4.519657068158267e-06,0.0,0.0001845248334575,0.0,0.0,10.735706329345703,0.0,0.0,0.0,0.2969765663146972,4.0,0.0,1.0
661140,293.1669921875,297.1499938964844,293.1499938964844,0.0721389949321746,-1788.6656494140625,304.15203857421875,0.6771777272224426,0.1160672530531883,0.1057903543114662,294.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1663818359375,0.4991427958011627,0.050000000745058,0.0487905032932758,293.2818298339844,297.1499938964844,293.1499938964844,0.0208924748003482,-704.6414794921875,304.1628723144531,0.5273380875587463,0.0572754107415676,0.0416440293192863,293.1781005859375,297.1499938964844,293.1499938964844,0.3185289204120636,-6081.380859375,304.1622009277344,0.9990000128746032,0.4554433822631836,0.3594268262386322,293.33935546875,297.1499938964844,293.1499938964844,0.0058645009994506,-2200.520751953125,298.0422058105469,0.4991427958011627,0.050000000745058,0.2314411401748657,291.1644287109375,291.1499938964844,263.8388977050781,261.8396301269531,281.8051147460937,294.2577209472656,290.1618347167969,1.0,0.2254155725240707,0.7594608068466187,0.7594608068466187,1.0,1.0,-0.9445822834968568,0.3869385719299316,0.5576437711715698,0.1771721094846725,0.0,0.0,0.3374785184860229,42.14292526245117,46.0,-24.54570960998535,-7912.77734375,115.5555648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60675048828125,305.9483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.990234375,18000.0,0.0,0.0,0.1794777661561966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468864470720291,0.2468909621238708,-4.512551640800666e-06,0.0,0.0001821471087168,0.0,0.0,10.645206451416016,0.0,0.0,0.0,0.296585738658905,4.0,0.0,1.0
661200,293.1669921875,297.1499938964844,293.1499938964844,0.0721389949321746,-1788.6656494140625,304.15203857421875,0.6771777272224426,0.1160672530531883,0.1057903543114662,294.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1663818359375,0.4991427958011627,0.050000000745058,0.0487905032932758,293.2818298339844,297.1499938964844,293.1499938964844,0.0208924748003482,-704.6414794921875,304.1628723144531,0.5273380875587463,0.0572754107415676,0.0416440293192863,293.1781005859375,297.1499938964844,293.1499938964844,0.3185289204120636,-6081.380859375,304.1622009277344,0.9990000128746032,0.4554433822631836,0.3594268262386322,293.33935546875,297.1499938964844,293.1499938964844,0.0058645009994506,-2200.520751953125,298.0422058105469,0.4991427958011627,0.050000000745058,0.2314411401748657,291.1644287109375,291.1499938964844,263.8388977050781,261.8396301269531,281.8051147460937,294.2577209472656,290.1618347167969,1.0,0.2254155725240707,0.7594608068466187,0.7594608068466187,1.0,1.0,-0.9445822834968568,0.3869385719299316,0.5576437711715698,0.1771721094846725,0.0,0.0,0.3374785184860229,42.14292526245117,46.0,-24.54570960998535,-7912.77734375,115.5555648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60675048828125,305.9483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.990234375,18000.0,0.0,0.0,0.1794777661561966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468864470720291,0.2468909621238708,-4.512551640800666e-06,0.0,0.0001821471087168,0.0,0.0,10.645206451416016,0.0,0.0,0.0,0.296585738658905,4.0,0.0,1.0
