time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1664123535156,297.1499938964844,293.1499938964844,0.0719976425170898,-1786.4078369140625,304.151611328125,0.6737927794456482,0.1157562583684921,0.1055120155215263,294.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466979980469,0.4972063601016998,0.050000000745058,0.0488223321735858,293.2792053222656,297.1499938964844,293.1499938964844,0.0189730208367109,-672.3243408203125,304.1617736816406,0.5150635242462158,0.0544705912470817,0.0396815538406372,293.181884765625,297.1499938964844,293.1499938964844,0.3231420516967773,-6155.4287109375,304.15045166015625,0.9990000128746032,0.4539771378040313,0.3635982871055603,293.340087890625,297.1499938964844,293.1499938964844,0.0058125150389969,-2185.94970703125,297.9652099609375,0.4972063601016998,0.050000000745058,0.2315921187400818,291.1447448730469,291.1499938964844,263.8319091796875,261.8387756347656,281.768798828125,294.2492980957031,290.142333984375,1.0,0.2269292324781417,0.7594234943389893,0.7594234943389893,1.0,1.0,-0.9471175074577332,0.3888725042343139,0.5582450032234192,0.1754807382822036,0.0,0.0,0.339507132768631,42.93243408203125,49.0,-26.44695854187012,-7951.35400390625,117.3959503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62371826171875,305.9613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94921875,18000.0,0.0,0.0,0.1774315983057022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480587661266327,0.2480632811784744,-4.512529812927824e-06,0.0,0.0001800705213099,0.0,0.0,10.700933456420898,0.0,0.0,0.0,0.296787679195404,4.0,0.0,1.0
661320,293.1664123535156,297.1499938964844,293.1499938964844,0.0719976425170898,-1786.4078369140625,304.151611328125,0.6737927794456482,0.1157562583684921,0.1055120155215263,294.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466979980469,0.4972063601016998,0.050000000745058,0.0488223321735858,293.2792053222656,297.1499938964844,293.1499938964844,0.0189730208367109,-672.3243408203125,304.1617736816406,0.5150635242462158,0.0544705912470817,0.0396815538406372,293.181884765625,297.1499938964844,293.1499938964844,0.3231420516967773,-6155.4287109375,304.15045166015625,0.9990000128746032,0.4539771378040313,0.3635982871055603,293.340087890625,297.1499938964844,293.1499938964844,0.0058125150389969,-2185.94970703125,297.9652099609375,0.4972063601016998,0.050000000745058,0.2315921187400818,291.1447448730469,291.1499938964844,263.8319091796875,261.8387756347656,281.768798828125,294.2492980957031,290.142333984375,1.0,0.2269292324781417,0.7594234943389893,0.7594234943389893,1.0,1.0,-0.9471175074577332,0.3888725042343139,0.5582450032234192,0.1754807382822036,0.0,0.0,0.339507132768631,42.93243408203125,49.0,-26.44695854187012,-7951.35400390625,117.3959503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62371826171875,305.9613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94921875,18000.0,0.0,0.0,0.1774315983057022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480587661266327,0.2480632811784744,-4.512529812927824e-06,0.0,0.0001800705213099,0.0,0.0,10.700933456420898,0.0,0.0,0.0,0.296787679195404,4.0,0.0,1.0
661380,293.1654663085937,297.1499938964844,293.1499938964844,0.0719377472996711,-1785.5872802734375,304.1511535644531,0.6694790124893188,0.1155314072966575,0.1053385809063911,294.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.49444779753685,0.050000000745058,0.0488694757223129,293.2762451171875,297.1499938964844,293.1499938964844,0.0172776989638805,-641.5726318359375,304.1606750488281,0.5027961730957031,0.0517943985760211,0.0378235429525375,293.1895446777344,297.1499938964844,293.1499938964844,0.3299035131931305,-6261.13818359375,304.1390686035156,0.9990000128746032,0.4516217708587646,0.3696928322315216,293.3405456542969,297.1499938964844,293.1499938964844,0.0057625658810138,-2171.728515625,297.88970947265625,0.49444779753685,0.050000000745058,0.231815755367279,291.1275329589844,291.1499938964844,263.8243103027344,261.83746337890625,281.7333374023437,294.2471008300781,290.12554931640625,1.0,0.229316309094429,0.7593861818313599,0.7593861818313599,1.0,1.0,-0.9523179531097412,0.3919858336448669,0.5603321194648743,0.1743106991052627,0.0,0.0,0.3436837494373321,44.13932418823242,52.0,-23.7229118347168,-8018.44091796875,120.52995300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5867919921875,305.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.341796875,18000.0,0.0,0.0,0.1759640276432037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514641284942627,0.2514686584472656,-4.519148660619976e-06,0.0,0.0001785811182344,0.0,0.0,10.878460884094238,0.0,0.0,0.0,0.2974931895732879,4.0,0.0,1.0
661440,293.1654663085937,297.1499938964844,293.1499938964844,0.0719377472996711,-1785.5872802734375,304.1511535644531,0.6694790124893188,0.1155314072966575,0.1053385809063911,294.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.49444779753685,0.050000000745058,0.0488694757223129,293.2762451171875,297.1499938964844,293.1499938964844,0.0172776989638805,-641.5726318359375,304.1606750488281,0.5027961730957031,0.0517943985760211,0.0378235429525375,293.1895446777344,297.1499938964844,293.1499938964844,0.3299035131931305,-6261.13818359375,304.1390686035156,0.9990000128746032,0.4516217708587646,0.3696928322315216,293.3405456542969,297.1499938964844,293.1499938964844,0.0057625658810138,-2171.728515625,297.88970947265625,0.49444779753685,0.050000000745058,0.231815755367279,291.1275329589844,291.1499938964844,263.8243103027344,261.83746337890625,281.7333374023437,294.2471008300781,290.12554931640625,1.0,0.229316309094429,0.7593861818313599,0.7593861818313599,1.0,1.0,-0.9523179531097412,0.3919858336448669,0.5603321194648743,0.1743106991052627,0.0,0.0,0.3436837494373321,44.13932418823242,52.0,-23.7229118347168,-8018.44091796875,120.52995300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5867919921875,305.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.341796875,18000.0,0.0,0.0,0.1759640276432037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514641284942627,0.2514686584472656,-4.519148660619976e-06,0.0,0.0001785811182344,0.0,0.0,10.878460884094238,0.0,0.0,0.0,0.2974931895732879,4.0,0.0,1.0
661500,293.1649475097656,297.1499938964844,293.1499938964844,0.0719241052865982,-1785.453857421875,304.1509704589844,0.6670510768890381,0.1154381558299064,0.1052768900990486,294.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1216125488281,0.4928321540355682,0.050000000745058,0.0488980412483215,293.27471923828125,297.1499938964844,293.1499938964844,0.0165035501122474,-626.7013549804688,304.16015625,0.4967420101165771,0.0504981689155101,0.0369288586080074,293.19464111328125,297.1499938964844,293.1499938964844,0.33396115899086,-6323.76220703125,304.1336975097656,0.9990000128746032,0.4501176476478576,0.3733375668525696,293.3407287597656,297.1499938964844,293.1499938964844,0.0057381335645914,-2164.66650390625,297.8525085449219,0.4928321540355682,0.050000000745058,0.2319512516260147,291.1201171875,291.1499938964844,263.8203125,261.8366394042969,281.71685791015625,294.2489318847656,290.11834716796875,1.0,0.2307827919721603,0.7593675255775452,0.7593675255775452,1.0,1.0,-0.9557409286499025,0.393896222114563,0.5618446469306946,0.1739150434732437,0.0,0.0,0.3464266359806061,44.87889099121094,52.0,-21.68195152282715,-8059.5234375,122.52003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54833984375,305.9557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.27734375,18000.0,0.0,0.0,0.1755125522613525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538595497608185,0.2538640797138214,-4.524579253484262e-06,0.0,0.0001781229220796,0.0,0.0,11.005746841430664,0.0,0.0,0.0,0.2980064153671264,4.0,0.0,1.0
661560,293.1643981933594,297.1499938964844,293.1499938964844,0.0719160661101341,-1785.4083251953125,304.1508178710937,0.664516806602478,0.1153532490134239,0.105226457118988,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1148376464844,0.491113543510437,0.050000000745058,0.0489291474223136,293.2731628417969,297.1499938964844,293.1499938964844,0.0158661752939224,-614.3665161132812,304.1488037109375,0.4915624856948852,0.050000000745058,0.0362318865954875,293.20050048828125,297.1499938964844,293.1499938964844,0.3383531272411346,-6391.029296875,304.1286926269531,0.9990000128746032,0.4484042525291443,0.3772671222686767,293.3409118652344,297.1499938964844,293.1499938964844,0.0057138940319418,-2157.579833984375,297.8157043457031,0.491113543510437,0.050000000745058,0.2320988178253173,291.1134948730469,291.1499938964844,263.8161926269531,261.835693359375,281.7015991210937,294.2528381347656,290.1119689941406,1.0,0.232407197356224,0.7592931985855103,0.7592931985855103,1.0,1.0,-0.9597737789154052,0.3960615992546081,0.5637121796607971,0.1736563891172409,0.0,0.0,0.3495261073112488,45.69015502929688,55.0,-19.48870658874512,-8104.94580078125,124.7825698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,305.9447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.615234375,18000.0,0.0,0.0,0.1752721816301345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566562592983246,0.2566607892513275,-4.531280410446925e-06,0.0,0.0001778789737727,0.0,0.0,11.15589427947998,0.0,0.0,0.0,0.2986149787902832,4.0,0.0,1.0
661620,293.1633605957031,297.1499938964844,293.1499938964844,0.0719143375754356,-1785.5557861328125,304.1505432128906,0.6593359708786011,0.1152004674077034,0.1051481738686561,294.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.102783203125,0.4875030219554901,0.050000000745058,0.0489966198801994,293.2716064453125,297.1499938964844,293.1499938964844,0.0157218910753726,-612.3551635742188,304.1073913574219,0.4875062704086303,0.050000000745058,0.0361894033849239,293.2138366699219,297.1499938964844,293.1499938964844,0.3478243350982666,-6534.6142578125,304.1200256347656,0.9990000128746032,0.4444274604320526,0.3856536149978637,293.3412780761719,297.1499938964844,293.1499938964844,0.0056657306849956,-2143.345458984375,297.7424621582031,0.4875030219554901,0.050000000745058,0.2324188649654388,291.1015930175781,291.1499938964844,263.8075866699219,261.8335876464844,281.6778564453125,294.27374267578125,290.1002502441406,1.0,0.2360901832580566,0.7591445446014404,0.7591445446014404,1.0,1.0,-0.9701583385467528,0.4013863801956177,0.5687719583511353,0.1736854016780853,0.0,0.0,0.3567887842655182,47.4736557006836,43.0,-16.486980438232422,-8209.0078125,130.17994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,305.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.548828125,18000.0,0.0,0.0,0.1754784286022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263391375541687,0.2633959054946899,-4.548254764813464e-06,0.0,0.0001780882885213,0.0,0.0,11.522680282592772,0.0,0.0,0.0,0.3001100420951843,4.0,0.0,1.0
661680,293.1633605957031,297.1499938964844,293.1499938964844,0.0719143375754356,-1785.5557861328125,304.1505432128906,0.6593359708786011,0.1152004674077034,0.1051481738686561,294.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.102783203125,0.4875030219554901,0.050000000745058,0.0489966198801994,293.2716064453125,297.1499938964844,293.1499938964844,0.0157218910753726,-612.3551635742188,304.1073913574219,0.4875062704086303,0.050000000745058,0.0361894033849239,293.2138366699219,297.1499938964844,293.1499938964844,0.3478243350982666,-6534.6142578125,304.1200256347656,0.9990000128746032,0.4444274604320526,0.3856536149978637,293.3412780761719,297.1499938964844,293.1499938964844,0.0056657306849956,-2143.345458984375,297.7424621582031,0.4875030219554901,0.050000000745058,0.2324188649654388,291.1015930175781,291.1499938964844,263.8075866699219,261.8335876464844,281.6778564453125,294.27374267578125,290.1002502441406,1.0,0.2360901832580566,0.7591445446014404,0.7591445446014404,1.0,1.0,-0.9701583385467528,0.4013863801956177,0.5687719583511353,0.1736854016780853,0.0,0.0,0.3567887842655182,47.4736557006836,43.0,-16.486980438232422,-8209.0078125,130.17994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,305.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.548828125,18000.0,0.0,0.0,0.1754784286022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263391375541687,0.2633959054946899,-4.548254764813464e-06,0.0,0.0001780882885213,0.0,0.0,11.522680282592772,0.0,0.0,0.0,0.3001100420951843,4.0,0.0,1.0
661740,293.162109375,297.1499938964844,293.1499938964844,0.0717651769518852,-1782.7705078125,304.150634765625,0.6609145402908325,0.1151146590709686,0.1050262004137039,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.103271484375,0.4888419508934021,0.050000000745058,0.0489712990820407,293.2705078125,297.1499938964844,293.1499938964844,0.015574119053781,-610.0017700195312,304.06622314453125,0.4888419806957245,0.050000000745058,0.0361700356006622,293.22198486328125,297.1499938964844,293.1499938964844,0.3450291156768799,-6486.39013671875,304.1353454589844,0.9990000128746032,0.4411286413669586,0.3825276494026184,293.3414611816406,297.1499938964844,293.1499938964844,0.0056040347553789,-2123.099609375,297.6771545410156,0.4888419508934021,0.050000000745058,0.2322987616062164,291.105224609375,291.1499938964844,263.7986145019531,261.8311462402344,281.6685791015625,294.28338623046875,290.1086120605469,1.0,0.2341354936361313,0.7589958310127258,0.7589958310127258,1.0,1.0,-0.966069757938385,0.3999783396720886,0.5660914182662964,0.1717068254947662,0.0,0.0,0.3629750907421112,46.76373291015625,31.0,14.546589851379396,-8255.794921875,128.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20220947265625,305.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.484375,18000.0,0.0,0.0,0.1765578389167785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705857455730438,0.2705903351306915,-4.569339580484666e-06,0.0,0.0001791837566997,0.0,0.0,11.926889419555664,0.0,0.0,0.0,0.301754742860794,4.0,0.0,1.0
661800,293.162109375,297.1499938964844,293.1499938964844,0.0717651769518852,-1782.7705078125,304.150634765625,0.6609145402908325,0.1151146590709686,0.1050262004137039,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.103271484375,0.4888419508934021,0.050000000745058,0.0489712990820407,293.2705078125,297.1499938964844,293.1499938964844,0.015574119053781,-610.0017700195312,304.06622314453125,0.4888419806957245,0.050000000745058,0.0361700356006622,293.22198486328125,297.1499938964844,293.1499938964844,0.3450291156768799,-6486.39013671875,304.1353454589844,0.9990000128746032,0.4411286413669586,0.3825276494026184,293.3414611816406,297.1499938964844,293.1499938964844,0.0056040347553789,-2123.099609375,297.6771545410156,0.4888419508934021,0.050000000745058,0.2322987616062164,291.105224609375,291.1499938964844,263.7986145019531,261.8311462402344,281.6685791015625,294.28338623046875,290.1086120605469,1.0,0.2341354936361313,0.7589958310127258,0.7589958310127258,1.0,1.0,-0.966069757938385,0.3999783396720886,0.5660914182662964,0.1717068254947662,0.0,0.0,0.3629750907421112,46.76373291015625,31.0,14.546589851379396,-8255.794921875,128.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20220947265625,305.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.484375,18000.0,0.0,0.0,0.1765578389167785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705857455730438,0.2705903351306915,-4.569339580484666e-06,0.0,0.0001791837566997,0.0,0.0,11.926889419555664,0.0,0.0,0.0,0.301754742860794,4.0,0.0,1.0
661860,293.1605224609375,297.1499938964844,293.1499938964844,0.0714574232697486,-1776.7550048828125,304.15093994140625,0.6690213680267334,0.1151311174035072,0.1049141511321067,294.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1340637207031,0.4947922527790069,0.050000000745058,0.0488635301589965,293.2684326171875,297.1499938964844,293.1499938964844,0.0153528582304716,-605.6477661132812,304.0292358398437,0.4947922527790069,0.050000000745058,0.0360904373228549,293.21466064453125,297.1499938964844,293.1499938964844,0.3302313983440399,-6254.462890625,304.16510009765625,0.9990000128746032,0.440753310918808,0.3689231276512146,293.3411865234375,297.1499938964844,293.1499938964844,0.0055273496545851,-2095.670654296875,297.6275634765625,0.4947922527790069,0.050000000745058,0.2317875474691391,291.13751220703125,291.1499938964844,263.7892761230469,261.8284606933594,281.6468200683594,294.2392578125,290.1417541503906,1.0,0.2278001308441162,0.758825957775116,0.758825957775116,1.0,1.0,-0.9487722516059875,0.392523318529129,0.5562489032745361,0.1676755547523498,0.0,0.0,0.3625511229038238,43.83145904541016,34.0,38.99202728271485,-8182.84130859375,119.22107696533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06329345703125,305.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.146484375,18000.0,0.0,0.0,0.1780330836772918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719875276088714,0.2719921171665191,-4.580634140438633e-06,0.0,0.0001806809450499,0.0,0.0,12.024038314819336,0.0,0.0,0.0,0.3021942675113678,4.0,0.0,1.0
661920,293.1605224609375,297.1499938964844,293.1499938964844,0.0714574232697486,-1776.7550048828125,304.15093994140625,0.6690213680267334,0.1151311174035072,0.1049141511321067,294.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1340637207031,0.4947922527790069,0.050000000745058,0.0488635301589965,293.2684326171875,297.1499938964844,293.1499938964844,0.0153528582304716,-605.6477661132812,304.0292358398437,0.4947922527790069,0.050000000745058,0.0360904373228549,293.21466064453125,297.1499938964844,293.1499938964844,0.3302313983440399,-6254.462890625,304.16510009765625,0.9990000128746032,0.440753310918808,0.3689231276512146,293.3411865234375,297.1499938964844,293.1499938964844,0.0055273496545851,-2095.670654296875,297.6275634765625,0.4947922527790069,0.050000000745058,0.2317875474691391,291.13751220703125,291.1499938964844,263.7892761230469,261.8284606933594,281.6468200683594,294.2392578125,290.1417541503906,1.0,0.2278001308441162,0.758825957775116,0.758825957775116,1.0,1.0,-0.9487722516059875,0.392523318529129,0.5562489032745361,0.1676755547523498,0.0,0.0,0.3625511229038238,43.83145904541016,34.0,38.99202728271485,-8182.84130859375,119.22107696533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06329345703125,305.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.146484375,18000.0,0.0,0.0,0.1780330836772918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719875276088714,0.2719921171665191,-4.580634140438633e-06,0.0,0.0001806809450499,0.0,0.0,12.024038314819336,0.0,0.0,0.0,0.3021942675113678,4.0,0.0,1.0
661980,293.1587219238281,297.1499938964844,293.1499938964844,0.0713262557983398,-1774.12744140625,304.1508178710937,0.675033450126648,0.1152276247739791,0.1049179285764694,294.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15924072265625,0.4990281760692596,0.050000000745058,0.0487924963235855,293.2656555175781,297.1499938964844,293.1499938964844,0.0151816122233867,-602.3795776367188,303.99517822265625,0.4990281760692596,0.050000000745058,0.0360379703342914,293.1988525390625,297.1499938964844,293.1499938964844,0.3197427988052368,-6093.359375,304.177001953125,0.9990000128746032,0.4423242211341858,0.3596721887588501,293.3402404785156,297.1499938964844,293.1499938964844,0.0054585584439337,-2071.620849609375,297.57537841796875,0.4990281760692596,0.050000000745058,0.2314505875110626,291.1603088378906,291.1499938964844,263.7796936035156,261.8255615234375,281.6053466796875,294.1708984375,290.1607360839844,1.0,0.2240130007266998,0.7586560249328613,0.7586560249328613,1.0,1.0,-0.9371159672737122,0.3876559734344482,0.5494599938392639,0.1645556390285492,0.0,0.0,0.3592967391014099,41.88902282714844,37.0,22.08595085144043,-8092.15478515625,113.4916000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,305.79791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.232421875,18000.0,0.0,0.0,0.1793179363012313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689954042434692,0.2689999938011169,-4.576378159981687e-06,0.0,0.0001819849130697,0.0,0.0,11.86556911468506,0.0,0.0,0.0,0.3015939593315124,4.0,0.0,1.0
662040,293.1587219238281,297.1499938964844,293.1499938964844,0.0713262557983398,-1774.12744140625,304.1508178710937,0.675033450126648,0.1152276247739791,0.1049179285764694,294.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15924072265625,0.4990281760692596,0.050000000745058,0.0487924963235855,293.2656555175781,297.1499938964844,293.1499938964844,0.0151816122233867,-602.3795776367188,303.99517822265625,0.4990281760692596,0.050000000745058,0.0360379703342914,293.1988525390625,297.1499938964844,293.1499938964844,0.3197427988052368,-6093.359375,304.177001953125,0.9990000128746032,0.4423242211341858,0.3596721887588501,293.3402404785156,297.1499938964844,293.1499938964844,0.0054585584439337,-2071.620849609375,297.57537841796875,0.4990281760692596,0.050000000745058,0.2314505875110626,291.1603088378906,291.1499938964844,263.7796936035156,261.8255615234375,281.6053466796875,294.1708984375,290.1607360839844,1.0,0.2240130007266998,0.7586560249328613,0.7586560249328613,1.0,1.0,-0.9371159672737122,0.3876559734344482,0.5494599938392639,0.1645556390285492,0.0,0.0,0.3592967391014099,41.88902282714844,37.0,22.08595085144043,-8092.15478515625,113.4916000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,305.79791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.232421875,18000.0,0.0,0.0,0.1793179363012313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689954042434692,0.2689999938011169,-4.576378159981687e-06,0.0,0.0001819849130697,0.0,0.0,11.86556911468506,0.0,0.0,0.0,0.3015939593315124,4.0,0.0,1.0
662100,293.15777587890625,297.1499938964844,293.1499938964844,0.0713674202561378,-1774.9061279296875,304.1506042480469,0.6769515872001648,0.1153038665652275,0.1049579530954361,294.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1600646972656,0.5003212094306946,0.050000000745058,0.0487718246877193,293.26416015625,297.1499938964844,293.1499938964844,0.0151242613792419,-601.4627075195312,303.97882080078125,0.5003212094306946,0.050000000745058,0.0360227040946483,293.1919860839844,297.1499938964844,293.1499938964844,0.3166988790035248,-6047.64892578125,304.1775817871094,0.9990000128746032,0.4430564343929291,0.3569352030754089,293.33953857421875,297.1499938964844,293.1499938964844,0.0054290960542857,-2062.044189453125,297.5440673828125,0.5003212094306946,0.050000000745058,0.2313525527715683,291.1598205566406,291.1499938964844,263.7748413085937,261.8240661621094,281.5850524902344,294.142822265625,290.1591796875,1.0,0.2228537052869796,0.7585710883140564,0.7585710883140564,1.0,1.0,-0.9337172508239746,0.3863151967525482,0.547402024269104,0.1634265929460525,0.0,0.0,0.3586688339710235,41.31975173950195,37.0,8.756271362304688,-8066.54443359375,111.83905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,305.7744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0703125,18000.0,0.0,0.0,0.1798361241817474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679340243339538,0.2679386138916015,-4.572566467686556e-06,0.0,0.0001825108047341,0.0,0.0,11.803946495056152,0.0,0.0,0.0,0.3013456761837005,4.0,0.0,1.0
662160,293.15679931640625,297.1499938964844,293.1499938964844,0.0714420676231384,-1776.31396484375,304.1503601074219,0.678287923336029,0.115398071706295,0.1050217822194099,294.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576843261719,0.5011656880378723,0.050000000745058,0.0487585850059986,293.2625732421875,297.1499938964844,293.1499938964844,0.0150755839422345,-600.7386474609375,303.96295166015625,0.5011656880378723,0.050000000745058,0.0360129252076149,293.1862487792969,297.1499938964844,293.1499938964844,0.3147000670433044,-6018.33154296875,304.1761779785156,0.9990000128746032,0.4436528086662292,0.3551704883575439,293.3387145996094,297.1499938964844,293.1499938964844,0.0054018171504139,-2053.29931640625,297.5119934082031,0.5011656880378723,0.050000000745058,0.2312897443771362,291.1571044921875,291.1499938964844,263.7698974609375,261.8225402832031,281.56561279296875,294.11932373046875,290.1562805175781,1.0,0.2221220284700393,0.7586064338684082,0.7586064338684082,1.0,1.0,-0.9315719604492188,0.3855489790439605,0.5460230112075806,0.1625375598669052,0.0,0.0,0.3584648370742798,40.951881408691406,40.0,0.3854290544986725,-8055.6865234375,110.78776550292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,305.7634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.884765625,18000.0,0.0,0.0,0.1802899688482284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674842178821563,0.2674888074398041,-4.570084911392769e-06,0.0,0.000182971401955,0.0,0.0,11.775774002075195,0.0,0.0,0.0,0.3012215197086334,4.0,0.0,1.0
662220,293.1548156738281,297.1499938964844,293.1499938964844,0.0716601014137268,-1780.395751953125,304.1498718261719,0.6793692708015442,0.1156291365623474,0.1052102148532867,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1506652832031,0.5016271471977234,0.050000000745058,0.0487514436244964,293.2592468261719,297.1499938964844,293.1499938964844,0.0149961085990071,-599.6632690429688,303.9325256347656,0.5016271471977234,0.050000000745058,0.0360076501965522,293.1786193847656,297.1499938964844,293.1499938964844,0.3134496212005615,-6002.4140625,304.16943359375,0.9990000128746032,0.4442895650863647,0.354214072227478,293.33697509765625,297.1499938964844,293.1499938964844,0.005350868217647,-2037.088623046875,297.4476928710937,0.5016271471977234,0.050000000745058,0.2312558591365814,291.1498107910156,291.1499938964844,263.7599792480469,261.81939697265625,281.53057861328125,294.0850830078125,290.14862060546875,1.0,0.2217887938022613,0.7586771249771118,0.7586771249771118,1.0,1.0,-0.9305931329727172,0.3854897916316986,0.5451033711433411,0.1613794267177581,0.0,0.0,0.3589505553245544,40.74116516113281,43.0,-9.085103034973145,-8062.12255859375,110.24181365966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,305.75836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.18107271194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675890922546386,0.267593652009964,-4.568604708765633e-06,0.0,0.0001837657764554,0.0,0.0,11.777344703674316,0.0,0.0,0.0,0.3012142479419708,4.0,0.0,1.0
662280,293.1548156738281,297.1499938964844,293.1499938964844,0.0716601014137268,-1780.395751953125,304.1498718261719,0.6793692708015442,0.1156291365623474,0.1052102148532867,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1506652832031,0.5016271471977234,0.050000000745058,0.0487514436244964,293.2592468261719,297.1499938964844,293.1499938964844,0.0149961085990071,-599.6632690429688,303.9325256347656,0.5016271471977234,0.050000000745058,0.0360076501965522,293.1786193847656,297.1499938964844,293.1499938964844,0.3134496212005615,-6002.4140625,304.16943359375,0.9990000128746032,0.4442895650863647,0.354214072227478,293.33697509765625,297.1499938964844,293.1499938964844,0.005350868217647,-2037.088623046875,297.4476928710937,0.5016271471977234,0.050000000745058,0.2312558591365814,291.1498107910156,291.1499938964844,263.7599792480469,261.81939697265625,281.53057861328125,294.0850830078125,290.14862060546875,1.0,0.2217887938022613,0.7586771249771118,0.7586771249771118,1.0,1.0,-0.9305931329727172,0.3854897916316986,0.5451033711433411,0.1613794267177581,0.0,0.0,0.3589505553245544,40.74116516113281,43.0,-9.085103034973145,-8062.12255859375,110.24181365966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,305.75836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.18107271194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675890922546386,0.267593652009964,-4.568604708765633e-06,0.0,0.0001837657764554,0.0,0.0,11.777344703674316,0.0,0.0,0.0,0.3012142479419708,4.0,0.0,1.0
662340,293.15289306640625,297.1499938964844,293.1499938964844,0.0719489231705665,-1785.7861328125,304.1494445800781,0.6786165833473206,0.1158973425626754,0.1054579019546508,294.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1410827636719,0.500691831111908,0.050000000745058,0.048766016960144,293.2558898925781,297.1499938964844,293.1499938964844,0.0149364564567804,-599.0111083984375,303.90338134765625,0.500691831111908,0.050000000745058,0.0360184125602245,293.1761779785156,297.1499938964844,293.1499938964844,0.3153763115406036,-6035.39794921875,304.1596984863281,0.9990000128746032,0.4440672993659973,0.3561586439609527,293.3352355957031,297.1499938964844,293.1499938964844,0.0053037828765809,-2022.265380859375,297.38262939453125,0.500691831111908,0.050000000745058,0.2313249856233596,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5008544921875,294.0654602050781,290.1387634277344,1.0,0.2227288782596588,0.7587478756904602,0.7587478756904602,1.0,1.0,-0.9333364963531494,0.3870701789855957,0.5462663173675537,0.1609494090080261,0.0,0.0,0.3609182238578796,41.120399475097656,46.0,-13.073965072631836,-8101.52587890625,111.43997192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,305.767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.728515625,18000.0,0.0,0.0,0.1817895025014877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691376507282257,0.2691422402858734,-4.571252702589845e-06,0.0,0.0001844932412495,0.0,0.0,11.860087394714355,0.0,0.0,0.0,0.3015426695346832,4.0,0.0,1.0
662400,293.15289306640625,297.1499938964844,293.1499938964844,0.0719489231705665,-1785.7861328125,304.1494445800781,0.6786165833473206,0.1158973425626754,0.1054579019546508,294.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1410827636719,0.500691831111908,0.050000000745058,0.048766016960144,293.2558898925781,297.1499938964844,293.1499938964844,0.0149364564567804,-599.0111083984375,303.90338134765625,0.500691831111908,0.050000000745058,0.0360184125602245,293.1761779785156,297.1499938964844,293.1499938964844,0.3153763115406036,-6035.39794921875,304.1596984863281,0.9990000128746032,0.4440672993659973,0.3561586439609527,293.3352355957031,297.1499938964844,293.1499938964844,0.0053037828765809,-2022.265380859375,297.38262939453125,0.500691831111908,0.050000000745058,0.2313249856233596,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5008544921875,294.0654602050781,290.1387634277344,1.0,0.2227288782596588,0.7587478756904602,0.7587478756904602,1.0,1.0,-0.9333364963531494,0.3870701789855957,0.5462663173675537,0.1609494090080261,0.0,0.0,0.3609182238578796,41.120399475097656,46.0,-13.073965072631836,-8101.52587890625,111.43997192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,305.767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.728515625,18000.0,0.0,0.0,0.1817895025014877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691376507282257,0.2691422402858734,-4.571252702589845e-06,0.0,0.0001844932412495,0.0,0.0,11.860087394714355,0.0,0.0,0.0,0.3015426695346832,4.0,0.0,1.0
662460,293.1510925292969,297.1499938964844,293.1499938964844,0.0722711682319641,-1791.772216796875,304.1490783691406,0.676382839679718,0.1161839067935943,0.1057429015636444,294.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1315612792969,0.4986601173877716,0.050000000745058,0.0487985126674175,293.25262451171875,297.1499938964844,293.1499938964844,0.0148894721642136,-598.603759765625,303.87530517578125,0.4986601173877716,0.050000000745058,0.0360424146056175,293.1785583496094,297.1499938964844,293.1499938964844,0.3198987543582916,-6107.67919921875,304.14892578125,0.9990000128746032,0.4429304897785187,0.3604592382907867,293.3336486816406,297.1499938964844,293.1499938964844,0.0052588987164199,-2008.085205078125,297.3177795410156,0.4986601173877716,0.050000000745058,0.23147913813591,291.130615234375,291.1499938964844,263.7387084960937,261.8118896484375,281.4760131835937,294.05780029296875,290.1294860839844,1.0,0.2247039973735809,0.7586795091629028,0.7586795091629028,1.0,1.0,-0.9390919208526612,0.3899501860141754,0.5491417050361633,0.1611222028732299,0.0,0.0,0.3641436100006103,41.98666000366211,49.0,-13.06978702545166,-8167.404296875,114.08553314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,305.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.087890625,18000.0,0.0,0.0,0.1825743913650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720770239830017,0.272081583738327,-4.578171683533583e-06,0.0,0.0001852897985372,0.0,0.0,12.022401809692385,0.0,0.0,0.0,0.3021988272666931,4.0,0.0,1.0
662520,293.1510925292969,297.1499938964844,293.1499938964844,0.0722711682319641,-1791.772216796875,304.1490783691406,0.676382839679718,0.1161839067935943,0.1057429015636444,294.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1315612792969,0.4986601173877716,0.050000000745058,0.0487985126674175,293.25262451171875,297.1499938964844,293.1499938964844,0.0148894721642136,-598.603759765625,303.87530517578125,0.4986601173877716,0.050000000745058,0.0360424146056175,293.1785583496094,297.1499938964844,293.1499938964844,0.3198987543582916,-6107.67919921875,304.14892578125,0.9990000128746032,0.4429304897785187,0.3604592382907867,293.3336486816406,297.1499938964844,293.1499938964844,0.0052588987164199,-2008.085205078125,297.3177795410156,0.4986601173877716,0.050000000745058,0.23147913813591,291.130615234375,291.1499938964844,263.7387084960937,261.8118896484375,281.4760131835937,294.05780029296875,290.1294860839844,1.0,0.2247039973735809,0.7586795091629028,0.7586795091629028,1.0,1.0,-0.9390919208526612,0.3899501860141754,0.5491417050361633,0.1611222028732299,0.0,0.0,0.3641436100006103,41.98666000366211,49.0,-13.06978702545166,-8167.404296875,114.08553314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,305.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.087890625,18000.0,0.0,0.0,0.1825743913650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720770239830017,0.272081583738327,-4.578171683533583e-06,0.0,0.0001852897985372,0.0,0.0,12.022401809692385,0.0,0.0,0.0,0.3021988272666931,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0726096034049987,-1798.0369873046875,304.1488342285156,0.673007607460022,0.1164772436022758,0.1060505434870719,294.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1229858398437,0.4958091676235199,0.050000000745058,0.0488460846245288,293.2494201660156,297.1499938964844,293.1499938964844,0.0148524772375822,-598.3804931640625,303.8481750488281,0.4958091676235199,0.050000000745058,0.0360775515437126,293.1851806640625,297.1499938964844,293.1499938964844,0.3265672922134399,-6211.8212890625,304.13818359375,0.9990000128746032,0.440871924161911,0.3666646778583526,293.33233642578125,297.1499938964844,293.1499938964844,0.0052156657911837,-1994.329833984375,297.253173828125,0.4958091676235199,0.050000000745058,0.2317048013210296,291.1221618652344,291.1499938964844,263.7249450683594,261.8054504394531,281.4547119140625,294.0599060058594,290.12115478515625,1.0,0.2275189757347107,0.7586112022399902,0.7586112022399902,1.0,1.0,-0.9472781419754028,0.3938813209533691,0.5533968210220337,0.1618284881114959,0.0,0.0,0.3684325218200683,43.26237869262695,52.0,-11.924771308898926,-8252.9990234375,117.96607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,305.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.25390625,18000.0,0.0,0.0,0.1835495978593826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761948108673095,0.2761994004249573,-4.5889032662671525e-06,0.0,0.0001862795033957,0.0,0.0,12.25387477874756,0.0,0.0,0.0,0.3031428158283233,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0726096034049987,-1798.0369873046875,304.1488342285156,0.673007607460022,0.1164772436022758,0.1060505434870719,294.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1229858398437,0.4958091676235199,0.050000000745058,0.0488460846245288,293.2494201660156,297.1499938964844,293.1499938964844,0.0148524772375822,-598.3804931640625,303.8481750488281,0.4958091676235199,0.050000000745058,0.0360775515437126,293.1851806640625,297.1499938964844,293.1499938964844,0.3265672922134399,-6211.8212890625,304.13818359375,0.9990000128746032,0.440871924161911,0.3666646778583526,293.33233642578125,297.1499938964844,293.1499938964844,0.0052156657911837,-1994.329833984375,297.253173828125,0.4958091676235199,0.050000000745058,0.2317048013210296,291.1221618652344,291.1499938964844,263.7249450683594,261.8054504394531,281.4547119140625,294.0599060058594,290.12115478515625,1.0,0.2275189757347107,0.7586112022399902,0.7586112022399902,1.0,1.0,-0.9472781419754028,0.3938813209533691,0.5533968210220337,0.1618284881114959,0.0,0.0,0.3684325218200683,43.26237869262695,52.0,-11.924771308898926,-8252.9990234375,117.96607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,305.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.25390625,18000.0,0.0,0.0,0.1835495978593826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761948108673095,0.2761994004249573,-4.5889032662671525e-06,0.0,0.0001862795033957,0.0,0.0,12.25387477874756,0.0,0.0,0.0,0.3031428158283233,4.0,0.0,1.0
662700,293.1488037109375,297.1499938964844,293.1499938964844,0.0727818459272384,-1801.218994140625,304.14874267578125,0.6709939241409302,0.1166242733597755,0.1062098518013954,294.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1190795898437,0.4941522777080536,0.050000000745058,0.048874769359827,293.2478332519531,297.1499938964844,293.1499938964844,0.0148371187970042,-598.3258056640625,303.8349609375,0.4941522777080536,0.050000000745058,0.0360987409949302,293.1898803710937,297.1499938964844,293.1499938964844,0.3305819928646087,-6273.7900390625,304.133056640625,0.9990000128746032,0.439504474401474,0.3703565001487732,293.331787109375,297.1499938964844,293.1499938964844,0.0051944395527243,-1987.533935546875,297.2209167480469,0.4941522777080536,0.050000000745058,0.2318408787250518,291.1183166503906,291.1499938964844,263.7171936035156,261.8014831542969,281.4454345703125,294.064208984375,290.1174011230469,1.0,0.2291876673698425,0.7585770487785339,0.7585770487785339,1.0,1.0,-0.9521231055259703,0.3961674273014068,0.555955708026886,0.1623628735542297,0.0,0.0,0.3709346950054168,44.03334045410156,52.0,-11.132393836975098,-8301.830078125,120.31546783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256286621094,305.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.966796875,18000.0,0.0,0.0,0.1841405481100082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786688506603241,0.2786734700202942,-4.595628979586763e-06,0.0,0.00018687924603,0.0,0.0,12.394525527954102,0.0,0.0,0.0,0.3037181496620178,4.0,0.0,1.0
662760,293.14813232421875,297.1499938964844,293.1499938964844,0.0729544982314109,-1804.404052734375,304.1486511230469,0.6688137054443359,0.1167709305882453,0.1063717231154441,294.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.115478515625,0.4923742115497589,0.050000000745058,0.0489063672721385,293.2463073730469,297.1499938964844,293.1499938964844,0.0148235335946083,-598.3010864257812,303.82196044921875,0.4923742115497589,0.050000000745058,0.0361220762133598,293.19537353515625,297.1499938964844,293.1499938964844,0.3349869847297668,-6341.3193359375,304.1281433105469,0.9990000128746032,0.4379190504550934,0.3743805289268493,293.3313293457031,297.1499938964844,293.1499938964844,0.0051734582521021,-1980.7813720703125,297.188720703125,0.4923742115497589,0.050000000745058,0.2319907397031784,291.1147766113281,291.1499938964844,263.7088928222656,261.7970275878906,281.43731689453125,294.07049560546875,290.1139831542969,1.0,0.231004536151886,0.7584892511367798,0.7584892511367798,1.0,1.0,-0.9573925137519836,0.3986253440380096,0.5587671399116516,0.1630028933286667,0.0,0.0,0.3736372888088226,44.883296966552734,40.0,-10.185150146484377,-8353.8701171875,122.91238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051513671875,305.80670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.837890625,18000.0,0.0,0.0,0.1848141700029373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813936769962311,0.2813982963562011,-4.603228717314778e-06,0.0,0.0001875628804555,0.0,0.0,12.550702095031738,0.0,0.0,0.0,0.3043579757213592,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0731541886925697,-1807.9149169921875,304.1487731933594,0.6716992855072021,0.1171088069677352,0.1066325604915618,294.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182556152344,0.4939902722835541,0.050000000745058,0.0488776043057441,293.2429504394531,297.1499938964844,293.1499938964844,0.0147323822602629,-596.61279296875,303.7980041503906,0.4939902722835541,0.050000000745058,0.0361008308827877,293.2012634277344,297.1499938964844,293.1499938964844,0.3314521610736847,-6282.5947265625,304.1419677734375,0.9990000128746032,0.4355490803718567,0.3707205653190613,293.3303527832031,297.1499938964844,293.1499938964844,0.005120257847011,-1962.2664794921875,297.1313171386719,0.4939902722835541,0.050000000745058,0.2318543195724487,291.1202087402344,291.1499938964844,263.6907958984375,261.78680419921875,281.4231872558594,294.0653381347656,290.12353515625,1.0,0.2288902252912521,0.7583135962486267,0.7583135962486267,1.0,1.0,-0.953096330165863,0.3968997895717621,0.5561965703964233,0.1616117656230926,0.0,0.0,0.3776475191116333,44.09799957275391,43.0,16.43662452697754,-8397.0498046875,120.6428451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585205078125,305.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.98046875,18000.0,0.0,0.0,0.1863549053668975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866325676441192,0.2866371870040893,-4.6201525947253685e-06,0.0,0.0001891265274025,0.0,0.0,12.859320640563965,0.0,0.0,0.0,0.3056142628192901,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0731541886925697,-1807.9149169921875,304.1487731933594,0.6716992855072021,0.1171088069677352,0.1066325604915618,294.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182556152344,0.4939902722835541,0.050000000745058,0.0488776043057441,293.2429504394531,297.1499938964844,293.1499938964844,0.0147323822602629,-596.61279296875,303.7980041503906,0.4939902722835541,0.050000000745058,0.0361008308827877,293.2012634277344,297.1499938964844,293.1499938964844,0.3314521610736847,-6282.5947265625,304.1419677734375,0.9990000128746032,0.4355490803718567,0.3707205653190613,293.3303527832031,297.1499938964844,293.1499938964844,0.005120257847011,-1962.2664794921875,297.1313171386719,0.4939902722835541,0.050000000745058,0.2318543195724487,291.1202087402344,291.1499938964844,263.6907958984375,261.78680419921875,281.4231872558594,294.0653381347656,290.12353515625,1.0,0.2288902252912521,0.7583135962486267,0.7583135962486267,1.0,1.0,-0.953096330165863,0.3968997895717621,0.5561965703964233,0.1616117656230926,0.0,0.0,0.3776475191116333,44.09799957275391,43.0,16.43662452697754,-8397.0498046875,120.6428451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585205078125,305.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.98046875,18000.0,0.0,0.0,0.1863549053668975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866325676441192,0.2866371870040893,-4.6201525947253685e-06,0.0,0.0001891265274025,0.0,0.0,12.859320640563965,0.0,0.0,0.0,0.3056142628192901,4.0,0.0,1.0
662940,293.1452941894531,297.1499938964844,293.1499938964844,0.0733256265521049,-1810.762939453125,304.1488952636719,0.6733403205871582,0.1174777522683143,0.1069496646523475,294.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1401672363281,0.4946438372135162,0.050000000745058,0.0488661862909793,293.2392883300781,297.1499938964844,293.1499938964844,0.0146395172923803,-594.68408203125,303.7764892578125,0.4946438372135162,0.050000000745058,0.0360923968255519,293.1990051269531,297.1499938964844,293.1499938964844,0.3295020163059234,-6251.240234375,304.1474914550781,0.9990000128746032,0.4347052574157715,0.3692551553249359,293.32928466796875,297.1499938964844,293.1499938964844,0.0050654644146561,-1942.2928466796875,297.0830078125,0.4946438372135162,0.050000000745058,0.2318001538515091,291.1411437988281,291.1499938964844,263.6708374023437,261.77496337890625,281.3919372558594,294.0338134765625,290.1414489746094,1.0,0.2285560071468353,0.7581379413604736,0.7581379413604736,1.0,1.0,-0.9516250491142272,0.3964489698410034,0.5551760792732239,0.1607029289007187,0.0,0.0,0.3771295249462127,43.78070831298828,46.0,14.658821105957031,-8396.0498046875,119.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83135986328125,305.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.1878561675548553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868645191192627,0.2868691682815552,-4.626630925486097e-06,0.0,0.0001906501274788,0.0,0.0,12.887959480285645,0.0,0.0,0.0,0.3057764172554016,4.0,0.0,1.0
663000,293.1452941894531,297.1499938964844,293.1499938964844,0.0733256265521049,-1810.762939453125,304.1488952636719,0.6733403205871582,0.1174777522683143,0.1069496646523475,294.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1401672363281,0.4946438372135162,0.050000000745058,0.0488661862909793,293.2392883300781,297.1499938964844,293.1499938964844,0.0146395172923803,-594.68408203125,303.7764892578125,0.4946438372135162,0.050000000745058,0.0360923968255519,293.1990051269531,297.1499938964844,293.1499938964844,0.3295020163059234,-6251.240234375,304.1474914550781,0.9990000128746032,0.4347052574157715,0.3692551553249359,293.32928466796875,297.1499938964844,293.1499938964844,0.0050654644146561,-1942.2928466796875,297.0830078125,0.4946438372135162,0.050000000745058,0.2318001538515091,291.1411437988281,291.1499938964844,263.6708374023437,261.77496337890625,281.3919372558594,294.0338134765625,290.1414489746094,1.0,0.2285560071468353,0.7581379413604736,0.7581379413604736,1.0,1.0,-0.9516250491142272,0.3964489698410034,0.5551760792732239,0.1607029289007187,0.0,0.0,0.3771295249462127,43.78070831298828,46.0,14.658821105957031,-8396.0498046875,119.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83135986328125,305.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.1878561675548553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868645191192627,0.2868691682815552,-4.626630925486097e-06,0.0,0.0001906501274788,0.0,0.0,12.887959480285645,0.0,0.0,0.0,0.3057764172554016,4.0,0.0,1.0
