time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1439208984375,297.1499938964844,293.1499938964844,0.07368915528059,-1817.4520263671875,304.1486511230469,0.6729714274406433,0.1178746744990348,0.1073121950030326,294.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1377868652344,0.4938291013240814,0.050000000745058,0.0488804578781127,293.2354431152344,297.1499938964844,293.1499938964844,0.0145980538800358,-594.1678466796875,303.75592041015625,0.4938291013240814,0.050000000745058,0.0361029393970966,293.1990661621094,297.1499938964844,293.1499938964844,0.3315533101558685,-6282.9462890625,304.1448059082031,0.9990000128746032,0.4334637224674225,0.3710833787918091,293.3280334472656,297.1499938964844,293.1499938964844,0.0050192484632134,-1926.8692626953125,297.0220947265625,0.4938291013240814,0.050000000745058,0.2318678498268127,291.13720703125,291.1499938964844,263.6492004394531,261.7616271972656,281.36199951171875,294.0113220214844,290.1365661621094,1.0,0.2294773310422897,0.7580378651618958,0.7580378651618958,1.0,1.0,-0.9543642401695251,0.3978454172611236,0.5565187931060791,0.1606822609901428,0.0,0.0,0.379022866487503,44.16106414794922,34.0,-1.0529637336730957,-8430.5068359375,121.03752899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266906738281,305.8345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.279296875,18000.0,0.0,0.0,0.1891907453536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882031202316284,0.2882077395915985,-4.628987426258391e-06,0.0,0.0001920045615406,0.0,0.0,12.962312698364258,0.0,0.0,0.0,0.3060857653617859,4.0,0.0,1.0
663120,293.1439208984375,297.1499938964844,293.1499938964844,0.07368915528059,-1817.4520263671875,304.1486511230469,0.6729714274406433,0.1178746744990348,0.1073121950030326,294.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1377868652344,0.4938291013240814,0.050000000745058,0.0488804578781127,293.2354431152344,297.1499938964844,293.1499938964844,0.0145980538800358,-594.1678466796875,303.75592041015625,0.4938291013240814,0.050000000745058,0.0361029393970966,293.1990661621094,297.1499938964844,293.1499938964844,0.3315533101558685,-6282.9462890625,304.1448059082031,0.9990000128746032,0.4334637224674225,0.3710833787918091,293.3280334472656,297.1499938964844,293.1499938964844,0.0050192484632134,-1926.8692626953125,297.0220947265625,0.4938291013240814,0.050000000745058,0.2318678498268127,291.13720703125,291.1499938964844,263.6492004394531,261.7616271972656,281.36199951171875,294.0113220214844,290.1365661621094,1.0,0.2294773310422897,0.7580378651618958,0.7580378651618958,1.0,1.0,-0.9543642401695251,0.3978454172611236,0.5565187931060791,0.1606822609901428,0.0,0.0,0.379022866487503,44.16106414794922,34.0,-1.0529637336730957,-8430.5068359375,121.03752899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266906738281,305.8345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.279296875,18000.0,0.0,0.0,0.1891907453536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882031202316284,0.2882077395915985,-4.628987426258391e-06,0.0,0.0001920045615406,0.0,0.0,12.962312698364258,0.0,0.0,0.0,0.3060857653617859,4.0,0.0,1.0
663180,293.1423645019531,297.1499938964844,293.1499938964844,0.0739578157663345,-1822.23388671875,304.1486511230469,0.6792409420013428,0.1183469519019126,0.1076525151729583,294.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412353515625,0.4976528584957123,0.050000000745058,0.0488150604069232,293.23114013671875,297.1499938964844,293.1499938964844,0.0145067293196916,-592.312744140625,303.73846435546875,0.4976528584957123,0.050000000745058,0.0360546372830867,293.1953430175781,297.1499938964844,293.1499938964844,0.3227348327636719,-6144.22216796875,304.16180419921875,0.9990000128746032,0.432947963476181,0.3626295626163482,293.3265380859375,297.1499938964844,293.1499938964844,0.0049651330336928,-1907.71484375,296.9677429199219,0.4976528584957123,0.050000000745058,0.2315576374530792,291.1430969238281,291.1499938964844,263.6260986328125,261.7470397949219,281.3337097167969,293.9760131835937,290.1462707519531,1.0,0.225282147526741,0.7579377889633179,0.7579377889633179,1.0,1.0,-0.9441244602203368,0.393474668264389,0.5506497621536255,0.1582385003566742,0.0,0.0,0.3799112439155578,42.38592147827149,37.0,17.875415802001953,-8424.63671875,115.84555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338623046875,305.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5234375,18000.0,0.0,0.0,0.1904045641422271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900812327861786,0.290085881948471,-4.63541982753668e-06,0.0,0.0001932364248204,0.0,0.0,13.07514190673828,0.0,0.0,0.0,0.3065297901630401,4.0,0.0,1.0
663240,293.1423645019531,297.1499938964844,293.1499938964844,0.0739578157663345,-1822.23388671875,304.1486511230469,0.6792409420013428,0.1183469519019126,0.1076525151729583,294.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412353515625,0.4976528584957123,0.050000000745058,0.0488150604069232,293.23114013671875,297.1499938964844,293.1499938964844,0.0145067293196916,-592.312744140625,303.73846435546875,0.4976528584957123,0.050000000745058,0.0360546372830867,293.1953430175781,297.1499938964844,293.1499938964844,0.3227348327636719,-6144.22216796875,304.16180419921875,0.9990000128746032,0.432947963476181,0.3626295626163482,293.3265380859375,297.1499938964844,293.1499938964844,0.0049651330336928,-1907.71484375,296.9677429199219,0.4976528584957123,0.050000000745058,0.2315576374530792,291.1430969238281,291.1499938964844,263.6260986328125,261.7470397949219,281.3337097167969,293.9760131835937,290.1462707519531,1.0,0.225282147526741,0.7579377889633179,0.7579377889633179,1.0,1.0,-0.9441244602203368,0.393474668264389,0.5506497621536255,0.1582385003566742,0.0,0.0,0.3799112439155578,42.38592147827149,37.0,17.875415802001953,-8424.63671875,115.84555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338623046875,305.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5234375,18000.0,0.0,0.0,0.1904045641422271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900812327861786,0.290085881948471,-4.63541982753668e-06,0.0,0.0001932364248204,0.0,0.0,13.07514190673828,0.0,0.0,0.0,0.3065297901630401,4.0,0.0,1.0
663300,293.1415405273437,297.1499938964844,293.1499938964844,0.0740638226270675,-1823.9886474609373,304.1487121582031,0.681976318359375,0.1186046227812767,0.1078561469912529,294.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.153564453125,0.4992360770702362,0.050000000745058,0.0487891994416713,293.2287902832031,297.1499938964844,293.1499938964844,0.0144554004073143,-591.1187133789062,303.73114013671875,0.4992360770702362,0.050000000745058,0.0360355339944362,293.18963623046875,297.1499938964844,293.1499938964844,0.3187687993049621,-6082.93115234375,304.166748046875,0.9990000128746032,0.4334898591041565,0.3592297434806824,293.32568359375,297.1499938964844,293.1499938964844,0.0049372278153896,-1897.2005615234373,296.9466552734375,0.4992360770702362,0.050000000745058,0.231434941291809,291.1561584472656,291.1499938964844,263.61407470703125,261.73931884765625,281.31219482421875,293.946533203125,290.15899658203125,1.0,0.2240560799837112,0.7578877806663513,0.7578877806663513,1.0,1.0,-0.9400835037231444,0.3917848467826843,0.5482986569404602,0.1571820527315139,0.0,0.0,0.3781926035881042,41.68217849731445,37.0,23.32280158996582,-8406.2021484375,113.81859588623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480834960937,305.9003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.271484375,18000.0,0.0,0.0,0.1908818036317825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2890815138816833,0.2890861630439758,-4.635596269508824e-06,0.0,0.0001937207707669,0.0,0.0,13.024463653564451,0.0,0.0,0.0,0.3063322305679321,4.0,0.0,1.0
663360,293.1407165527344,297.1499938964844,293.1499938964844,0.0742363333702087,-1827.07763671875,304.14862060546875,0.6838254928588867,0.1188699379563331,0.1080761775374412,294.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.5001792311668396,0.050000000745058,0.0487741269171237,293.2264099121094,297.1499938964844,293.1499938964844,0.0144220311194658,-590.4253540039062,303.7240600585937,0.5001792311668396,0.050000000745058,0.0360244065523147,293.18438720703125,297.1499938964844,293.1499938964844,0.3164377510547638,-6047.5390625,304.1679077148437,0.9990000128746032,0.4340218603610992,0.3572340607643127,293.32476806640625,297.1499938964844,293.1499938964844,0.0049112569540739,-1887.9105224609373,296.92205810546875,0.5001792311668396,0.050000000745058,0.2313634604215622,291.1622009277344,291.1499938964844,263.60174560546875,261.7313232421875,281.2906494140625,293.9198303222656,290.1622619628906,1.0,0.2232525795698166,0.7578675746917725,0.7578675746917725,1.0,1.0,-0.9378342628479004,0.3908787965774536,0.5469554662704468,0.1565054208040237,0.0,0.0,0.3767207264900207,41.271759033203125,40.0,12.862048149108888,-8386.76171875,112.6668472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702697753906,305.89630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9140625,18000.0,0.0,0.0,0.1912426054477691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872976064682007,0.2873022258281708,-4.631942829291802e-06,0.0,0.0001940869260579,0.0,0.0,12.923845291137695,0.0,0.0,0.0,0.3059477508068084,4.0,0.0,1.0
663420,293.1390991210937,297.1499938964844,293.1499938964844,0.0747251659631729,-1836.1119384765625,304.1482849121094,0.6858499646186829,0.1194318905472755,0.108561635017395,294.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.15692138671875,0.500828742980957,0.050000000745058,0.0487639009952545,293.2214660644531,297.1499938964844,293.1499938964844,0.0143916523084044,-590.0361328125,303.71099853515625,0.500828742980957,0.050000000745058,0.0360168516635894,293.1766967773437,297.1499938964844,293.1499938964844,0.3148830831050873,-6025.78857421875,304.16436767578125,0.9990000128746032,0.4347159564495086,0.3558727502822876,293.3227233886719,297.1499938964844,293.1499938964844,0.0048664915375411,-1872.8656005859373,296.8637084960937,0.500828742980957,0.050000000745058,0.231314942240715,291.1561279296875,291.1499938964844,263.5762939453125,261.71466064453125,281.251708984375,293.8778686523437,290.1551208496094,1.0,0.2228009849786758,0.75782710313797,0.75782710313797,1.0,1.0,-0.9367020726203918,0.39053875207901,0.5461633205413818,0.1558388173580169,0.0,0.0,0.3762222826480865,40.99189758300781,43.0,-4.2699971199035645,-8391.0224609375,111.9722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.853515625,18000.0,0.0,0.0,0.1916567087173462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859322428703308,0.2859368622303009,-4.625400833901949e-06,0.0,0.0001945071853697,0.0,0.0,12.837340354919434,0.0,0.0,0.0,0.3055921494960785,4.0,0.0,1.0
663480,293.1390991210937,297.1499938964844,293.1499938964844,0.0747251659631729,-1836.1119384765625,304.1482849121094,0.6858499646186829,0.1194318905472755,0.108561635017395,294.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.15692138671875,0.500828742980957,0.050000000745058,0.0487639009952545,293.2214660644531,297.1499938964844,293.1499938964844,0.0143916523084044,-590.0361328125,303.71099853515625,0.500828742980957,0.050000000745058,0.0360168516635894,293.1766967773437,297.1499938964844,293.1499938964844,0.3148830831050873,-6025.78857421875,304.16436767578125,0.9990000128746032,0.4347159564495086,0.3558727502822876,293.3227233886719,297.1499938964844,293.1499938964844,0.0048664915375411,-1872.8656005859373,296.8637084960937,0.500828742980957,0.050000000745058,0.231314942240715,291.1561279296875,291.1499938964844,263.5762939453125,261.71466064453125,281.251708984375,293.8778686523437,290.1551208496094,1.0,0.2228009849786758,0.75782710313797,0.75782710313797,1.0,1.0,-0.9367020726203918,0.39053875207901,0.5461633205413818,0.1558388173580169,0.0,0.0,0.3762222826480865,40.99189758300781,43.0,-4.2699971199035645,-8391.0224609375,111.9722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.853515625,18000.0,0.0,0.0,0.1916567087173462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859322428703308,0.2859368622303009,-4.625400833901949e-06,0.0,0.0001945071853697,0.0,0.0,12.837340354919434,0.0,0.0,0.0,0.3055921494960785,4.0,0.0,1.0
663540,293.1375427246094,297.1499938964844,293.1499938964844,0.0752731412649154,-1846.255615234375,304.14794921875,0.6859713196754456,0.120026983320713,0.1091009452939033,294.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490173339844,0.5000704526901245,0.050000000745058,0.0487758629024028,293.2164001464844,297.1499938964844,293.1499938964844,0.0143804624676704,-590.0648803710938,303.699951171875,0.5000704526901245,0.050000000745058,0.0360256843268871,293.1737060546875,297.1499938964844,293.1499938964844,0.3164814710617065,-6052.93603515625,304.1568603515625,0.9990000128746032,0.4346582591533661,0.3574631512165069,293.3206481933594,297.1499938964844,293.1499938964844,0.0048254691064357,-1859.172119140625,296.8051147460937,0.5000704526901245,0.050000000745058,0.2313716858625412,291.1481628417969,291.1499938964844,263.54998779296875,261.6972351074219,281.21905517578125,293.8510131835937,290.14697265625,1.0,0.2236462533473968,0.7577866315841675,0.7577866315841675,1.0,1.0,-0.9393500685691832,0.3918392360210418,0.5475108027458191,0.1559718549251556,0.0,0.0,0.3769887387752533,41.315704345703125,46.0,-10.48097324371338,-8430.357421875,113.07123565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,305.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.06640625,18000.0,0.0,0.0,0.1918596178293228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863757312297821,0.2863803505897522,-4.624797384167323e-06,0.0,0.000194713124074,0.0,0.0,12.858325004577637,0.0,0.0,0.0,0.3056642115116119,4.0,0.0,1.0
663600,293.1375427246094,297.1499938964844,293.1499938964844,0.0752731412649154,-1846.255615234375,304.14794921875,0.6859713196754456,0.120026983320713,0.1091009452939033,294.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490173339844,0.5000704526901245,0.050000000745058,0.0487758629024028,293.2164001464844,297.1499938964844,293.1499938964844,0.0143804624676704,-590.0648803710938,303.699951171875,0.5000704526901245,0.050000000745058,0.0360256843268871,293.1737060546875,297.1499938964844,293.1499938964844,0.3164814710617065,-6052.93603515625,304.1568603515625,0.9990000128746032,0.4346582591533661,0.3574631512165069,293.3206481933594,297.1499938964844,293.1499938964844,0.0048254691064357,-1859.172119140625,296.8051147460937,0.5000704526901245,0.050000000745058,0.2313716858625412,291.1481628417969,291.1499938964844,263.54998779296875,261.6972351074219,281.21905517578125,293.8510131835937,290.14697265625,1.0,0.2236462533473968,0.7577866315841675,0.7577866315841675,1.0,1.0,-0.9393500685691832,0.3918392360210418,0.5475108027458191,0.1559718549251556,0.0,0.0,0.3769887387752533,41.315704345703125,46.0,-10.48097324371338,-8430.357421875,113.07123565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,305.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.06640625,18000.0,0.0,0.0,0.1918596178293228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863757312297821,0.2863803505897522,-4.624797384167323e-06,0.0,0.000194713124074,0.0,0.0,12.858325004577637,0.0,0.0,0.0,0.3056642115116119,4.0,0.0,1.0
663660,293.1360778808594,297.1499938964844,293.1499938964844,0.0758685395121574,-1857.306640625,304.14764404296875,0.6845425963401794,0.1206400245428085,0.1096768826246261,294.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1391906738281,0.4981944859027862,0.050000000745058,0.0488061495125293,293.2112121582031,297.1499938964844,293.1499938964844,0.0143871400505304,-590.491455078125,303.6908264160156,0.4981944859027862,0.050000000745058,0.0360480546951293,293.1753845214844,297.1499938964844,293.1499938964844,0.3207538723945617,-6120.91162109375,304.1474304199219,0.9990000128746032,0.4337247908115387,0.3614595532417297,293.3186950683594,297.1499938964844,293.1499938964844,0.0047872248105704,-1846.5413818359373,296.74566650390625,0.4981944859027862,0.050000000745058,0.2315153628587722,291.1381225585937,291.1499938964844,263.5230407714844,261.67919921875,281.1925964355469,293.8371276855469,290.1368103027344,1.0,0.2255497574806213,0.7577117085456848,0.7577117085456848,1.0,1.0,-0.9450724720954896,0.3944553434848785,0.5506171584129333,0.1567939817905426,0.0,0.0,0.3792308866977691,42.13853073120117,49.0,-13.674221992492676,-8494.5078125,115.66134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025146484375,305.98291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.923828125,18000.0,0.0,0.0,0.1920350641012191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883007824420929,0.288305401802063,-4.628761871572351e-06,0.0,0.0001948911813087,0.0,0.0,12.966705322265623,0.0,0.0,0.0,0.3061005473136902,4.0,0.0,1.0
663720,293.1360778808594,297.1499938964844,293.1499938964844,0.0758685395121574,-1857.306640625,304.14764404296875,0.6845425963401794,0.1206400245428085,0.1096768826246261,294.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1391906738281,0.4981944859027862,0.050000000745058,0.0488061495125293,293.2112121582031,297.1499938964844,293.1499938964844,0.0143871400505304,-590.491455078125,303.6908264160156,0.4981944859027862,0.050000000745058,0.0360480546951293,293.1753845214844,297.1499938964844,293.1499938964844,0.3207538723945617,-6120.91162109375,304.1474304199219,0.9990000128746032,0.4337247908115387,0.3614595532417297,293.3186950683594,297.1499938964844,293.1499938964844,0.0047872248105704,-1846.5413818359373,296.74566650390625,0.4981944859027862,0.050000000745058,0.2315153628587722,291.1381225585937,291.1499938964844,263.5230407714844,261.67919921875,281.1925964355469,293.8371276855469,290.1368103027344,1.0,0.2255497574806213,0.7577117085456848,0.7577117085456848,1.0,1.0,-0.9450724720954896,0.3944553434848785,0.5506171584129333,0.1567939817905426,0.0,0.0,0.3792308866977691,42.13853073120117,49.0,-13.674221992492676,-8494.5078125,115.66134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025146484375,305.98291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.923828125,18000.0,0.0,0.0,0.1920350641012191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883007824420929,0.288305401802063,-4.628761871572351e-06,0.0,0.0001948911813087,0.0,0.0,12.966705322265623,0.0,0.0,0.0,0.3061005473136902,4.0,0.0,1.0
663780,293.134765625,297.1499938964844,293.1499938964844,0.0764858052134513,-1868.7674560546875,304.1473999023437,0.6819076538085938,0.1212615296244621,0.1102771237492561,294.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.129150390625,0.4954783916473388,0.050000000745058,0.0488517694175243,293.2059020996094,297.1499938964844,293.1499938964844,0.0144073441624641,-591.1878662109375,303.68389892578125,0.4954783916473388,0.050000000745058,0.0360817499458789,293.1813049316406,297.1499938964844,293.1499938964844,0.3272082805633545,-6221.49072265625,304.1375427246094,0.9990000128746032,0.4318858385086059,0.3673970401287079,293.31695556640625,297.1499938964844,293.1499938964844,0.004750539548695,-1834.4027099609373,296.6862487792969,0.4954783916473388,0.050000000745058,0.2317317575216293,291.128173828125,291.1499938964844,263.49560546875,261.6607360839844,281.1716003417969,293.8337707519531,290.1269836425781,1.0,0.2283101975917816,0.7576367259025574,0.7576367259025574,1.0,1.0,-0.9532732367515564,0.3981209099292755,0.5551523566246033,0.1582229286432266,0.0,0.0,0.3828244209289551,43.37906646728516,52.0,-13.679068565368652,-8580.0693359375,119.51895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038818359375,306.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.845703125,18000.0,0.0,0.0,0.1923616975545883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917993664741516,0.2918040156364441,-4.637783149519237e-06,0.0,0.0001952226593857,0.0,0.0,13.16943359375,0.0,0.0,0.0,0.3069245517253876,4.0,0.0,1.0
663840,293.134765625,297.1499938964844,293.1499938964844,0.0764858052134513,-1868.7674560546875,304.1473999023437,0.6819076538085938,0.1212615296244621,0.1102771237492561,294.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.129150390625,0.4954783916473388,0.050000000745058,0.0488517694175243,293.2059020996094,297.1499938964844,293.1499938964844,0.0144073441624641,-591.1878662109375,303.68389892578125,0.4954783916473388,0.050000000745058,0.0360817499458789,293.1813049316406,297.1499938964844,293.1499938964844,0.3272082805633545,-6221.49072265625,304.1375427246094,0.9990000128746032,0.4318858385086059,0.3673970401287079,293.31695556640625,297.1499938964844,293.1499938964844,0.004750539548695,-1834.4027099609373,296.6862487792969,0.4954783916473388,0.050000000745058,0.2317317575216293,291.128173828125,291.1499938964844,263.49560546875,261.6607360839844,281.1716003417969,293.8337707519531,290.1269836425781,1.0,0.2283101975917816,0.7576367259025574,0.7576367259025574,1.0,1.0,-0.9532732367515564,0.3981209099292755,0.5551523566246033,0.1582229286432266,0.0,0.0,0.3828244209289551,43.37906646728516,52.0,-13.679068565368652,-8580.0693359375,119.51895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038818359375,306.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.845703125,18000.0,0.0,0.0,0.1923616975545883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917993664741516,0.2918040156364441,-4.637783149519237e-06,0.0,0.0001952226593857,0.0,0.0,13.16943359375,0.0,0.0,0.0,0.3069245517253876,4.0,0.0,1.0
663900,293.1341552734375,297.1499938964844,293.1499938964844,0.0767967849969863,-1874.5396728515625,304.1473083496094,0.6802364587783813,0.1215716898441314,0.1105825304985046,294.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.12451171875,0.4938810765743255,0.050000000745058,0.0488795489072799,293.20330810546875,297.1499938964844,293.1499938964844,0.0144209740683436,-591.6016845703125,303.6810302734375,0.4938810765743255,0.050000000745058,0.0361022688448429,293.1856994628906,297.1499938964844,293.1499938964844,0.3311211466789245,-6281.80810546875,304.1327209472656,0.9990000128746032,0.4306301176548004,0.3709663450717926,293.3161926269531,297.1499938964844,293.1499938964844,0.0047326674684882,-1828.4552001953125,296.65673828125,0.4938810765743255,0.050000000745058,0.2318635433912277,291.12359619140625,291.1499938964844,263.4817810058594,261.6513977050781,281.1633605957031,293.83599853515625,290.1224975585937,1.0,0.229956716299057,0.7575992941856384,0.7575992941856384,1.0,1.0,-0.9581394791603088,0.4002738296985626,0.5578656196594238,0.1591406762599945,0.0,0.0,0.3850465714931488,44.13481903076172,52.0,-13.037239074707031,-8628.7255859375,121.86666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345153808594,306.0195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.68359375,18000.0,0.0,0.0,0.1926303505897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940601706504822,0.2940647900104522,-4.644075033866102e-06,0.0,0.0001954953040694,0.0,0.0,13.302386283874512,0.0,0.0,0.0,0.3074676990509033,4.0,0.0,1.0
663960,293.13360595703125,297.1499938964844,293.1499938964844,0.0771067589521408,-1880.2908935546875,304.147216796875,0.6783775687217712,0.1218798011541366,0.1108893603086471,294.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1202392578125,0.4921578764915466,0.050000000745058,0.0489102751016616,293.20074462890625,297.1499938964844,293.1499938964844,0.014436412602663,-592.047119140625,303.6784362792969,0.4921578764915466,0.050000000745058,0.0361249633133411,293.1908874511719,297.1499938964844,293.1499938964844,0.3354271352291107,-6347.75732421875,304.1280212402344,0.9990000128746032,0.4291561841964721,0.3748741745948791,293.3154602050781,297.1499938964844,293.1499938964844,0.0047150067985057,-1822.5472412109373,296.6273498535156,0.4921578764915466,0.050000000745058,0.2320092767477035,291.119384765625,291.1499938964844,263.4678955078125,261.6420288085937,281.15692138671875,293.84088134765625,290.118408203125,1.0,0.2317539900541305,0.7575080990791321,0.7575080990791321,1.0,1.0,-0.963436722755432,0.4025984704494476,0.5608382821083069,0.1601747125387191,0.0,0.0,0.3875100314617157,44.97074890136719,40.0,-12.088147163391112,-8680.369140625,124.46703338623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02276611328125,306.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.763671875,18000.0,0.0,0.0,0.1929898411035537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966265082359314,0.2966311573982239,-4.651473318517674e-06,0.0,0.00019586016424,0.0,0.0,13.454706192016602,0.0,0.0,0.0,0.3080911338329315,4.0,0.0,1.0
664020,293.1324157714844,297.1499938964844,293.1499938964844,0.0775768309831619,-1888.8321533203125,304.1473693847656,0.6820536255836487,0.1225345805287361,0.1114354208111763,294.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1214294433594,0.4938516020774841,0.050000000745058,0.0488800480961799,293.1955871582031,297.1499938964844,293.1499938964844,0.0144060449674725,-591.3309326171875,303.6753234863281,0.4938516020774841,0.050000000745058,0.0361026376485824,293.1961669921875,297.1499938964844,293.1499938964844,0.3317518830299377,-6286.873046875,304.14215087890625,0.9990000128746032,0.4270201027393341,0.37103271484375,293.31402587890625,297.1499938964844,293.1499938964844,0.0046700621023774,-1806.2974853515625,296.5760192871094,0.4938516020774841,0.050000000745058,0.2318659126758575,291.1231689453125,291.1499938964844,263.44012451171875,261.6232604980469,281.1409606933594,293.8324584960937,290.1261291503906,1.0,0.2296112477779388,0.7573256492614746,0.7573256492614746,1.0,1.0,-0.95925372838974,0.4007989466190338,0.5584548115730286,0.1591396182775497,0.0,0.0,0.3912213444709778,44.15635299682617,28.0,13.517705917358398,-8721.44140625,122.15898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,306.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.927734375,18000.0,0.0,0.0,0.1939407140016555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301689863204956,0.3016945421695709,-4.668539531849092e-06,0.0,0.0001968251744983,0.0,0.0,13.76424503326416,0.0,0.0,0.0,0.3093478381633758,4.0,0.0,1.0
664080,293.1324157714844,297.1499938964844,293.1499938964844,0.0775768309831619,-1888.8321533203125,304.1473693847656,0.6820536255836487,0.1225345805287361,0.1114354208111763,294.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1214294433594,0.4938516020774841,0.050000000745058,0.0488800480961799,293.1955871582031,297.1499938964844,293.1499938964844,0.0144060449674725,-591.3309326171875,303.6753234863281,0.4938516020774841,0.050000000745058,0.0361026376485824,293.1961669921875,297.1499938964844,293.1499938964844,0.3317518830299377,-6286.873046875,304.14215087890625,0.9990000128746032,0.4270201027393341,0.37103271484375,293.31402587890625,297.1499938964844,293.1499938964844,0.0046700621023774,-1806.2974853515625,296.5760192871094,0.4938516020774841,0.050000000745058,0.2318659126758575,291.1231689453125,291.1499938964844,263.44012451171875,261.6232604980469,281.1409606933594,293.8324584960937,290.1261291503906,1.0,0.2296112477779388,0.7573256492614746,0.7573256492614746,1.0,1.0,-0.95925372838974,0.4007989466190338,0.5584548115730286,0.1591396182775497,0.0,0.0,0.3912213444709778,44.15635299682617,28.0,13.517705917358398,-8721.44140625,122.15898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,306.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.927734375,18000.0,0.0,0.0,0.1939407140016555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301689863204956,0.3016945421695709,-4.668539531849092e-06,0.0,0.0001968251744983,0.0,0.0,13.76424503326416,0.0,0.0,0.0,0.3093478381633758,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0778702795505523,-1893.792724609375,304.14776611328125,0.6928022503852844,0.1232528239488601,0.1119611337780952,294.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14910888671875,0.5003981590270996,0.050000000745058,0.048770647495985,293.1902160644531,297.1499938964844,293.1499938964844,0.0143096158280968,-588.7525634765625,303.67559814453125,0.5003981590270996,0.050000000745058,0.0360218323767185,293.1858215332031,297.1499938964844,293.1499938964844,0.3163502216339111,-6044.9013671875,304.170654296875,0.9990000128746032,0.42791348695755,0.3567739725112915,293.3123474121094,297.1499938964844,293.1499938964844,0.0046140751801431,-1784.4598388671875,296.540771484375,0.5003981590270996,0.050000000745058,0.2313469499349594,291.1522521972656,291.1499938964844,263.4125061035156,261.60455322265625,281.1020202636719,293.773681640625,290.1561584472656,1.0,0.2231036722660064,0.7571432590484619,0.7571432590484619,1.0,1.0,-0.941923975944519,0.3933183550834656,0.5486056208610535,0.1552405804395675,0.0,0.0,0.3890524208545685,41.18919372558594,31.0,35.50815963745117,-8650.75,113.43628692626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,306.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.841796875,18000.0,0.0,0.0,0.1948390007019043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011301159858703,0.3011347949504852,-4.67436120743514e-06,0.0,0.0001977368083316,0.0,0.0,13.750906944274902,0.0,0.0,0.0,0.3093208372592926,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0778702795505523,-1893.792724609375,304.14776611328125,0.6928022503852844,0.1232528239488601,0.1119611337780952,294.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14910888671875,0.5003981590270996,0.050000000745058,0.048770647495985,293.1902160644531,297.1499938964844,293.1499938964844,0.0143096158280968,-588.7525634765625,303.67559814453125,0.5003981590270996,0.050000000745058,0.0360218323767185,293.1858215332031,297.1499938964844,293.1499938964844,0.3163502216339111,-6044.9013671875,304.170654296875,0.9990000128746032,0.42791348695755,0.3567739725112915,293.3123474121094,297.1499938964844,293.1499938964844,0.0046140751801431,-1784.4598388671875,296.540771484375,0.5003981590270996,0.050000000745058,0.2313469499349594,291.1522521972656,291.1499938964844,263.4125061035156,261.60455322265625,281.1020202636719,293.773681640625,290.1561584472656,1.0,0.2231036722660064,0.7571432590484619,0.7571432590484619,1.0,1.0,-0.941923975944519,0.3933183550834656,0.5486056208610535,0.1552405804395675,0.0,0.0,0.3890524208545685,41.18919372558594,31.0,35.50815963745117,-8650.75,113.43628692626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,306.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.841796875,18000.0,0.0,0.0,0.1948390007019043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011301159858703,0.3011347949504852,-4.67436120743514e-06,0.0,0.0001977368083316,0.0,0.0,13.750906944274902,0.0,0.0,0.0,0.3093208372592926,4.0,0.0,1.0
664260,293.12969970703125,297.1499938964844,293.1499938964844,0.0782981216907501,-1901.41015625,304.1477966308594,0.7010811567306519,0.1240120530128479,0.1125668883323669,294.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1721496582031,0.5052438378334045,0.050000000745058,0.0486974641680717,293.1847839355469,297.1499938964844,293.1499938964844,0.0142503222450613,-587.1199951171875,303.6775817871094,0.5052438378334045,0.050000000745058,0.0359677821397781,293.16656494140625,297.1499938964844,293.1499938964844,0.3052782118320465,-5873.974609375,304.1816711425781,0.9990000128746032,0.4309152066707611,0.3469065427780151,293.3102111816406,297.1499938964844,293.1499938964844,0.0045635867863893,-1765.21875,296.5027770996094,0.5052438378334045,0.050000000745058,0.2309997975826263,291.1731262207031,291.1499938964844,263.3851928710937,261.5861511230469,281.04962158203125,293.6963806152344,290.1734924316406,1.0,0.219162717461586,0.7571135759353638,0.7571135759353638,1.0,1.0,-0.930233597755432,0.3883308172225952,0.5419027805328369,0.1525347977876663,0.0,0.0,0.3842445611953735,39.202667236328125,34.0,19.91954231262207,-8564.134765625,107.73023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,306.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.560546875,18000.0,0.0,0.0,0.1952377408742904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961095869541168,0.2961142659187317,-4.662868832383538e-06,0.0,0.0001981414825422,0.0,0.0,13.458550453186035,0.0,0.0,0.0,0.3081661164760589,4.0,0.0,1.0
664320,293.12969970703125,297.1499938964844,293.1499938964844,0.0782981216907501,-1901.41015625,304.1477966308594,0.7010811567306519,0.1240120530128479,0.1125668883323669,294.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1721496582031,0.5052438378334045,0.050000000745058,0.0486974641680717,293.1847839355469,297.1499938964844,293.1499938964844,0.0142503222450613,-587.1199951171875,303.6775817871094,0.5052438378334045,0.050000000745058,0.0359677821397781,293.16656494140625,297.1499938964844,293.1499938964844,0.3052782118320465,-5873.974609375,304.1816711425781,0.9990000128746032,0.4309152066707611,0.3469065427780151,293.3102111816406,297.1499938964844,293.1499938964844,0.0045635867863893,-1765.21875,296.5027770996094,0.5052438378334045,0.050000000745058,0.2309997975826263,291.1731262207031,291.1499938964844,263.3851928710937,261.5861511230469,281.04962158203125,293.6963806152344,290.1734924316406,1.0,0.219162717461586,0.7571135759353638,0.7571135759353638,1.0,1.0,-0.930233597755432,0.3883308172225952,0.5419027805328369,0.1525347977876663,0.0,0.0,0.3842445611953735,39.202667236328125,34.0,19.91954231262207,-8564.134765625,107.73023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,306.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.560546875,18000.0,0.0,0.0,0.1952377408742904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961095869541168,0.2961142659187317,-4.662868832383538e-06,0.0,0.0001981414825422,0.0,0.0,13.458550453186035,0.0,0.0,0.0,0.3081661164760589,4.0,0.0,1.0
664380,293.1285705566406,297.1499938964844,293.1499938964844,0.0788041055202484,-1910.800537109375,304.14752197265625,0.7053890824317932,0.1246482953429222,0.1131003499031066,294.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1713256835937,0.507479727268219,0.050000000745058,0.0486658439040184,293.1803283691406,297.1499938964844,293.1499938964844,0.0142447194084525,-586.9832153320312,303.679931640625,0.507479727268219,0.050000000745058,0.0359444245696067,293.1534118652344,297.1499938964844,293.1499938964844,0.3004517555236816,-5801.27490234375,304.1811218261719,0.9990000128746032,0.4332138895988464,0.3425553441047668,293.30816650390625,297.1499938964844,293.1499938964844,0.0045301313512027,-1753.4508056640625,296.4625549316406,0.507479727268219,0.050000000745058,0.230849802494049,291.1707458496094,291.1499938964844,263.3637390136719,261.5717163085937,281.0141296386719,293.6490173339844,290.1698608398437,1.0,0.2174114733934402,0.7570897936820984,0.7570897936820984,1.0,1.0,-0.925404131412506,0.3862923085689544,0.539111852645874,0.1513636410236358,0.0,0.0,0.3821592926979065,38.34623718261719,34.0,1.775457501411438,-8530.1787109375,105.35233306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,306.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1171875,18000.0,0.0,0.0,0.1951801925897598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931486070156097,0.2931532561779022,-4.651652488973923e-06,0.0,0.0001980830857064,0.0,0.0,13.275586128234863,0.0,0.0,0.0,0.3074165880680084,4.0,0.0,1.0
664440,293.1282958984375,297.1499938964844,293.1499938964844,0.0789405107498169,-1913.34130859375,304.1474609375,0.706203281879425,0.1248113289475441,0.1132401823997497,294.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1700744628906,0.5078450441360474,0.050000000745058,0.0486607998609542,293.1792297363281,297.1499938964844,293.1499938964844,0.01424624864012,-587.02001953125,303.68072509765625,0.5078450441360474,0.050000000745058,0.0359407030045986,293.150634765625,297.1499938964844,293.1499938964844,0.2996597588062286,-5789.63330078125,304.1802673339844,0.9990000128746032,0.4337314665317535,0.341856300830841,293.3076171875,297.1499938964844,293.1499938964844,0.0045223170891404,-1750.74072265625,296.4522399902344,0.5078450441360474,0.050000000745058,0.2308258861303329,291.1694030761719,291.1499938964844,263.3584289550781,261.56817626953125,281.0062561035156,293.6392517089844,290.16845703125,1.0,0.2171440720558166,0.7570838928222656,0.7570838928222656,1.0,1.0,-0.9246934652328492,0.3859971463680267,0.5386962890625,0.1511777639389038,0.0,0.0,0.3818030059337616,38.21010208129883,37.0,-1.089423656463623,-8526.74609375,104.98833465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05682373046875,306.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.666015625,18000.0,0.0,0.0,0.1951275318861007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926538288593292,0.2926584780216217,-4.649515631172108e-06,0.0,0.0001980296365218,0.0,0.0,13.244428634643556,0.0,0.0,0.0,0.30728480219841,4.0,0.0,1.0
664500,293.1275939941406,297.1499938964844,293.1499938964844,0.0792936012148857,-1919.9251708984373,304.14727783203125,0.7078039646148682,0.1252242922782898,0.1135997995734214,294.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664123535156,0.5084327459335327,0.050000000745058,0.0486527606844902,293.1763610839844,297.1499938964844,293.1499938964844,0.0142541257664561,-587.20361328125,303.6831359863281,0.5084327459335327,0.050000000745058,0.0359347611665725,293.1446838378906,297.1499938964844,293.1499938964844,0.2983469665050506,-5770.9892578125,304.1771545410156,0.9990000128746032,0.4348933100700378,0.3407386243343353,293.3062744140625,297.1499938964844,293.1499938964844,0.0045036366209387,-1744.2939453125,296.42633056640625,0.5084327459335327,0.050000000745058,0.2307877391576767,291.1656188964844,291.1499938964844,263.3453063964844,261.5594177246094,280.9881896972656,293.6181640625,290.1644897460937,1.0,0.216751143336296,0.7570690512657166,0.7570690512657166,1.0,1.0,-0.923720359802246,0.3856054544448852,0.5381149053573608,0.1508868783712387,0.0,0.0,0.381138801574707,37.99422073364258,37.0,-6.585609436035156,-8524.4228515625,104.4444351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090087890625,306.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.337890625,18000.0,0.0,0.0,0.1949473172426223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916976809501648,0.2917023301124573,-4.645260105462512e-06,0.0,0.0001978467480512,0.0,0.0,13.183984756469728,0.0,0.0,0.0,0.3070277273654938,4.0,0.0,1.0
664560,293.1268920898437,297.1499938964844,293.1499938964844,0.079663373529911,-1926.834228515625,304.1470947265625,0.7088301181793213,0.1256427466869354,0.1139711290597915,294.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1619567871094,0.5085901618003845,0.050000000745058,0.0486506186425685,293.1734924316406,297.1499938964844,293.1499938964844,0.0142677556723356,-587.5208740234375,303.6860656738281,0.5085901618003845,0.050000000745058,0.035933181643486,293.14019775390625,297.1499938964844,293.1499938964844,0.2979194819927215,-5766.17626953125,304.1729736328125,0.9990000128746032,0.4358465075492859,0.3404406309127807,293.3049011230469,297.1499938964844,293.1499938964844,0.004485819954425,-1738.20556640625,296.400146484375,0.5085901618003845,0.050000000745058,0.2307775914669037,291.1609802246094,291.1499938964844,263.3323974609375,261.5508117675781,280.9722900390625,293.6015625,290.1596069335937,1.0,0.2167163342237472,0.7570778727531433,0.7570778727531433,1.0,1.0,-0.9237910509109496,0.3856653869152069,0.5381256937980652,0.1508262753486633,0.0,0.0,0.380867063999176,37.939300537109375,40.0,-10.816412925720217,-8530.091796875,104.37305450439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,306.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.38671875,18000.0,0.0,0.0,0.1947193145751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911316454410553,0.2911362946033478,-4.642339263227768e-06,0.0,0.0001976153580471,0.0,0.0,13.147205352783203,0.0,0.0,0.0,0.3068703711032867,4.0,0.0,1.0
664620,293.1256408691406,297.1499938964844,293.1499938964844,0.0804392844438552,-1941.3663330078125,304.1467590332031,0.7093489766120911,0.1264861077070236,0.114737756550312,294.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.15069580078125,0.5077650547027588,0.050000000745058,0.0486619025468826,293.1676940917969,297.1499938964844,293.1499938964844,0.0143100218847393,-588.4985961914062,303.6934814453125,0.5077650547027588,0.050000000745058,0.0359415151178836,293.135498046875,297.1499938964844,293.1499938964844,0.2994355261325836,-5793.31396484375,304.1627502441406,0.9990000128746032,0.4370586276054382,0.342009037733078,293.3022766113281,297.1499938964844,293.1499938964844,0.0044524762779474,-1726.9605712890625,296.3468322753906,0.5077650547027588,0.050000000745058,0.230831116437912,291.14947509765625,291.1499938964844,263.30731201171875,261.5342712402344,280.9465637207031,293.58013916015625,290.1478881835937,1.0,0.2175912111997604,0.7570956349372864,0.7570956349372864,1.0,1.0,-0.9266802668571472,0.3869633376598358,0.539716899394989,0.151315376162529,0.0,0.0,0.3816894888877868,38.254032135009766,43.0,-15.622867584228516,-8565.376953125,105.47686767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,306.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1942243129014969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914347648620605,0.291439414024353,-4.640788120013895e-06,0.0,0.0001971129822777,0.0,0.0,13.158665657043455,0.0,0.0,0.0,0.3069049119949341,4.0,0.0,1.0
664680,293.1256408691406,297.1499938964844,293.1499938964844,0.0804392844438552,-1941.3663330078125,304.1467590332031,0.7093489766120911,0.1264861077070236,0.114737756550312,294.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.15069580078125,0.5077650547027588,0.050000000745058,0.0486619025468826,293.1676940917969,297.1499938964844,293.1499938964844,0.0143100218847393,-588.4985961914062,303.6934814453125,0.5077650547027588,0.050000000745058,0.0359415151178836,293.135498046875,297.1499938964844,293.1499938964844,0.2994355261325836,-5793.31396484375,304.1627502441406,0.9990000128746032,0.4370586276054382,0.342009037733078,293.3022766113281,297.1499938964844,293.1499938964844,0.0044524762779474,-1726.9605712890625,296.3468322753906,0.5077650547027588,0.050000000745058,0.230831116437912,291.14947509765625,291.1499938964844,263.30731201171875,261.5342712402344,280.9465637207031,293.58013916015625,290.1478881835937,1.0,0.2175912111997604,0.7570956349372864,0.7570956349372864,1.0,1.0,-0.9266802668571472,0.3869633376598358,0.539716899394989,0.151315376162529,0.0,0.0,0.3816894888877868,38.254032135009766,43.0,-15.622867584228516,-8565.376953125,105.47686767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,306.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1942243129014969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914347648620605,0.291439414024353,-4.640788120013895e-06,0.0,0.0001971129822777,0.0,0.0,13.158665657043455,0.0,0.0,0.0,0.3069049119949341,4.0,0.0,1.0
664740,293.1245422363281,297.1499938964844,293.1499938964844,0.0812313109636306,-1956.212646484375,304.14654541015625,0.708143413066864,0.1273237019777298,0.11551995575428,294.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1388854980469,0.5056917071342468,0.050000000745058,0.0486910231411457,293.1619873046875,297.1499938964844,293.1499938964844,0.014366808347404,-589.775390625,303.70269775390625,0.5056917071342468,0.050000000745058,0.035963024944067,293.1361999511719,297.1499938964844,293.1499938964844,0.3036356270313263,-5861.55322265625,304.1515197753906,0.9990000128746032,0.4372930228710174,0.3460247218608856,293.2999267578125,297.1499938964844,293.1499938964844,0.0044209971092641,-1716.366455078125,296.29345703125,0.5056917071342468,0.050000000745058,0.2309692502021789,291.1376953125,291.1499938964844,263.2833251953125,261.5187072753906,280.9282531738281,293.5722351074219,290.13623046875,1.0,0.2195339202880859,0.7571133375167847,0.7571133375167847,1.0,1.0,-0.932664394378662,0.3895823955535888,0.5430819988250732,0.1525118201971054,0.0,0.0,0.3841258287429809,39.05550384521485,46.0,-16.256427764892578,-8627.4150390625,108.01851654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19464111328125,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.490234375,18000.0,0.0,0.0,0.1938531845808029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935976088047027,0.2936022579669952,-4.645260560209863e-06,0.0,0.0001967363350559,0.0,0.0,13.28171730041504,0.0,0.0,0.0,0.3073981404304504,4.0,0.0,1.0
664800,293.1245422363281,297.1499938964844,293.1499938964844,0.0812313109636306,-1956.212646484375,304.14654541015625,0.708143413066864,0.1273237019777298,0.11551995575428,294.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1388854980469,0.5056917071342468,0.050000000745058,0.0486910231411457,293.1619873046875,297.1499938964844,293.1499938964844,0.014366808347404,-589.775390625,303.70269775390625,0.5056917071342468,0.050000000745058,0.035963024944067,293.1361999511719,297.1499938964844,293.1499938964844,0.3036356270313263,-5861.55322265625,304.1515197753906,0.9990000128746032,0.4372930228710174,0.3460247218608856,293.2999267578125,297.1499938964844,293.1499938964844,0.0044209971092641,-1716.366455078125,296.29345703125,0.5056917071342468,0.050000000745058,0.2309692502021789,291.1376953125,291.1499938964844,263.2833251953125,261.5187072753906,280.9282531738281,293.5722351074219,290.13623046875,1.0,0.2195339202880859,0.7571133375167847,0.7571133375167847,1.0,1.0,-0.932664394378662,0.3895823955535888,0.5430819988250732,0.1525118201971054,0.0,0.0,0.3841258287429809,39.05550384521485,46.0,-16.256427764892578,-8627.4150390625,108.01851654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19464111328125,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.490234375,18000.0,0.0,0.0,0.1938531845808029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935976088047027,0.2936022579669952,-4.645260560209863e-06,0.0,0.0001967363350559,0.0,0.0,13.28171730041504,0.0,0.0,0.0,0.3073981404304504,4.0,0.0,1.0
