time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1236877441406,297.1499938964844,293.1499938964844,0.0820171758532524,-1970.9423828125,304.1463928222656,0.7055484652519226,0.1281420737504959,0.1163019090890884,294.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12799072265625,0.5026927590370178,0.050000000745058,0.0487351790070533,293.1564636230469,297.1499938964844,293.1499938964844,0.0144345210865139,-591.2557983398438,303.7134704589844,0.5026927590370178,0.050000000745058,0.0359956361353397,293.1416931152344,297.1499938964844,293.1499938964844,0.310047447681427,-5963.03466796875,304.14031982421875,0.9990000128746032,0.4365333020687103,0.352026104927063,293.2979431152344,297.1499938964844,293.1499938964844,0.0043907049112021,-1706.1094970703125,296.2403869628906,0.5026927590370178,0.050000000745058,0.2311787158250808,291.1269226074219,291.1499938964844,263.2607116699219,261.5042724609375,280.9169311523437,293.57568359375,290.12567138671875,1.0,0.222344696521759,0.7570064067840576,0.7570064067840576,1.0,1.0,-0.9411486387252808,0.393249362707138,0.5478993058204651,0.1542874276638031,0.0,0.0,0.387932687997818,40.2668342590332,49.0,-14.983404159545898,-8709.03125,111.78956604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.802734375,18000.0,0.0,0.0,0.193790853023529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973729372024536,0.2973776161670685,-4.655263637687312e-06,0.0,0.0001966730924323,0.0,0.0,13.503570556640623,0.0,0.0,0.0,0.3083008825778961,4.0,0.0,1.0
664920,293.1236877441406,297.1499938964844,293.1499938964844,0.0820171758532524,-1970.9423828125,304.1463928222656,0.7055484652519226,0.1281420737504959,0.1163019090890884,294.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12799072265625,0.5026927590370178,0.050000000745058,0.0487351790070533,293.1564636230469,297.1499938964844,293.1499938964844,0.0144345210865139,-591.2557983398438,303.7134704589844,0.5026927590370178,0.050000000745058,0.0359956361353397,293.1416931152344,297.1499938964844,293.1499938964844,0.310047447681427,-5963.03466796875,304.14031982421875,0.9990000128746032,0.4365333020687103,0.352026104927063,293.2979431152344,297.1499938964844,293.1499938964844,0.0043907049112021,-1706.1094970703125,296.2403869628906,0.5026927590370178,0.050000000745058,0.2311787158250808,291.1269226074219,291.1499938964844,263.2607116699219,261.5042724609375,280.9169311523437,293.57568359375,290.12567138671875,1.0,0.222344696521759,0.7570064067840576,0.7570064067840576,1.0,1.0,-0.9411486387252808,0.393249362707138,0.5478993058204651,0.1542874276638031,0.0,0.0,0.387932687997818,40.2668342590332,49.0,-14.983404159545898,-8709.03125,111.78956604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.802734375,18000.0,0.0,0.0,0.193790853023529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973729372024536,0.2973776161670685,-4.655263637687312e-06,0.0,0.0001966730924323,0.0,0.0,13.503570556640623,0.0,0.0,0.0,0.3083008825778961,4.0,0.0,1.0
664980,293.1230773925781,297.1499938964844,293.1499938964844,0.0827841684222221,-1985.3134765625,304.14630126953125,0.7018846273422241,0.1289326548576355,0.1170727238059043,294.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184997558594,0.4990497231483459,0.050000000745058,0.048792190849781,293.1511535644531,297.1499938964844,293.1499938964844,0.0145111614838242,-592.8894653320312,303.7255859375,0.4990497231483459,0.050000000745058,0.0360377468168735,293.1513671875,297.1499938964844,293.1499938964844,0.3182831704616546,-6091.28466796875,304.1298522949219,0.9990000128746032,0.4347907304763794,0.359626442193985,293.2963562011719,297.1499938964844,293.1499938964844,0.0043610977008938,-1695.9869384765625,296.187744140625,0.4990497231483459,0.050000000745058,0.2314491420984268,291.1175842285156,291.1499938964844,263.2395935058594,261.4911804199219,280.9117431640625,293.58905029296875,290.11651611328125,1.0,0.225857138633728,0.7568994164466858,0.7568994164466858,1.0,1.0,-0.9516385793685912,0.3977670967578888,0.5538715124130249,0.156558096408844,0.0,0.0,0.3928965032100677,41.82799911499024,52.0,-12.983436584472656,-8805.4755859375,116.6351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,306.1812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.005859375,18000.0,0.0,0.0,0.1941805481910705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025746643543243,0.3025793433189392,-4.670354883273831e-06,0.0,0.0001970685698324,0.0,0.0,13.815468788146973,0.0,0.0,0.0,0.3095768094062805,4.0,0.0,1.0
665040,293.1230773925781,297.1499938964844,293.1499938964844,0.0827841684222221,-1985.3134765625,304.14630126953125,0.7018846273422241,0.1289326548576355,0.1170727238059043,294.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184997558594,0.4990497231483459,0.050000000745058,0.048792190849781,293.1511535644531,297.1499938964844,293.1499938964844,0.0145111614838242,-592.8894653320312,303.7255859375,0.4990497231483459,0.050000000745058,0.0360377468168735,293.1513671875,297.1499938964844,293.1499938964844,0.3182831704616546,-6091.28466796875,304.1298522949219,0.9990000128746032,0.4347907304763794,0.359626442193985,293.2963562011719,297.1499938964844,293.1499938964844,0.0043610977008938,-1695.9869384765625,296.187744140625,0.4990497231483459,0.050000000745058,0.2314491420984268,291.1175842285156,291.1499938964844,263.2395935058594,261.4911804199219,280.9117431640625,293.58905029296875,290.11651611328125,1.0,0.225857138633728,0.7568994164466858,0.7568994164466858,1.0,1.0,-0.9516385793685912,0.3977670967578888,0.5538715124130249,0.156558096408844,0.0,0.0,0.3928965032100677,41.82799911499024,52.0,-12.983436584472656,-8805.4755859375,116.6351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,306.1812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.005859375,18000.0,0.0,0.0,0.1941805481910705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025746643543243,0.3025793433189392,-4.670354883273831e-06,0.0,0.0001970685698324,0.0,0.0,13.815468788146973,0.0,0.0,0.0,0.3095768094062805,4.0,0.0,1.0
665100,293.12286376953125,297.1499938964844,293.1499938964844,0.0831581428647041,-1992.317626953125,304.14630126953125,0.6997427940368652,0.129316046833992,0.1174517720937728,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11431884765625,0.4970598220825195,0.050000000745058,0.0488249249756336,293.14862060546875,297.1499938964844,293.1499938964844,0.0145523808896541,-593.7525634765625,303.73211669921875,0.4970598220825195,0.050000000745058,0.0360619239509105,293.15753173828125,297.1499938964844,293.1499938964844,0.3229763507843017,-6163.64111328125,304.125,0.9990000128746032,0.4335612058639526,0.3639185726642608,293.29571533203125,297.1499938964844,293.1499938964844,0.0043464498594403,-1690.9365234375,296.1615600585937,0.4970598220825195,0.050000000745058,0.2316044270992279,291.1134948730469,291.1499938964844,263.22967529296875,261.4851989746094,280.91131591796875,293.59918212890625,290.112548828125,1.0,0.2278303653001785,0.7568459510803223,0.7568459510803223,1.0,1.0,-0.957499384880066,0.4002867341041565,0.5572126507759094,0.1578527390956878,0.0,0.0,0.3957436978816986,42.72348785400391,52.0,-11.844566345214844,-8858.03515625,119.42001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053771972656,306.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.916015625,18000.0,0.0,0.0,0.1945770233869552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056525290012359,0.3056572079658508,-4.679690391640179e-06,0.0,0.0001974709448404,0.0,0.0,14.002653121948242,0.0,0.0,0.0,0.3103440403938293,4.0,0.0,1.0
665160,293.1227111816406,297.1499938964844,293.1499938964844,0.0835247263312339,-1999.1805419921875,304.14630126953125,0.6974408030509949,0.1296912580728531,0.117825910449028,294.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.110595703125,0.4949892163276672,0.050000000745058,0.0488601699471473,293.1461181640625,297.1499938964844,293.1499938964844,0.0145952878519892,-594.6400756835938,303.7389221191406,0.4949892163276672,0.050000000745058,0.0360879562795162,293.1644897460937,297.1499938964844,293.1499938964844,0.3279958665370941,-6240.5478515625,304.12042236328125,0.9990000128746032,0.4321029186248779,0.3684841096401214,293.2951354980469,297.1499938964844,293.1499938964844,0.0043318723328411,-1685.8779296875,296.135498046875,0.4949892163276672,0.050000000745058,0.2317716032266616,291.10986328125,291.1499938964844,263.2202453613281,261.4796142578125,280.9124755859375,293.61151123046875,290.1090393066406,1.0,0.2299248427152633,0.7567437291145325,0.7567437291145325,1.0,1.0,-0.9637020230293274,0.4029450118541717,0.560757040977478,0.1592339724302292,0.0,0.0,0.3987878859043121,43.6871223449707,55.0,-10.589675903320312,-8912.814453125,122.42507934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,306.16705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.076171875,18000.0,0.0,0.0,0.195117712020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090094327926636,0.3090141117572784,-4.690145033237059e-06,0.0,0.0001980196830118,0.0,0.0,14.208885192871094,0.0,0.0,0.0,0.3111898601055145,4.0,0.0,1.0
665220,293.1225280761719,297.1499938964844,293.1499938964844,0.0842334777116775,-2012.4373779296875,304.1463623046875,0.6924668550491333,0.1304169595241546,0.1185584217309951,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1046142578125,0.490660697221756,0.050000000745058,0.0489375218749046,293.1413269042969,297.1499938964844,293.1499938964844,0.0146855982020497,-596.4722290039062,303.75341796875,0.490660697221756,0.050000000745058,0.0361450873315334,293.18035888671875,297.1499938964844,293.1499938964844,0.3388819098472595,-6405.83544921875,304.1121826171875,0.9990000128746032,0.4285200834274292,0.3783107995986938,293.2942810058594,297.1499938964844,293.1499938964844,0.0043028476648032,-1675.6976318359375,296.0838623046875,0.490660697221756,0.050000000745058,0.232138529419899,291.10406494140625,291.1499938964844,263.2027893066406,261.4696960449219,280.91925048828125,293.64263916015625,290.103515625,1.0,0.2344241291284561,0.7565392851829529,0.7565392851829529,1.0,1.0,-0.9769768118858336,0.4086282849311828,0.5683485269546509,0.1622392386198043,0.0,0.0,0.4053229391574859,45.80028533935547,43.0,-7.878852844238281,-9027.4609375,129.0518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,306.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.412109375,18000.0,0.0,0.0,0.1966502517461776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164283335208893,0.3164330422878265,-4.7141534196271095e-06,0.0,0.0001995750062633,0.0,0.0,14.67221736907959,0.0,0.0,0.0,0.3130910396575928,4.0,0.0,1.0
665280,293.1225280761719,297.1499938964844,293.1499938964844,0.0842334777116775,-2012.4373779296875,304.1463623046875,0.6924668550491333,0.1304169595241546,0.1185584217309951,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1046142578125,0.490660697221756,0.050000000745058,0.0489375218749046,293.1413269042969,297.1499938964844,293.1499938964844,0.0146855982020497,-596.4722290039062,303.75341796875,0.490660697221756,0.050000000745058,0.0361450873315334,293.18035888671875,297.1499938964844,293.1499938964844,0.3388819098472595,-6405.83544921875,304.1121826171875,0.9990000128746032,0.4285200834274292,0.3783107995986938,293.2942810058594,297.1499938964844,293.1499938964844,0.0043028476648032,-1675.6976318359375,296.0838623046875,0.490660697221756,0.050000000745058,0.232138529419899,291.10406494140625,291.1499938964844,263.2027893066406,261.4696960449219,280.91925048828125,293.64263916015625,290.103515625,1.0,0.2344241291284561,0.7565392851829529,0.7565392851829529,1.0,1.0,-0.9769768118858336,0.4086282849311828,0.5683485269546509,0.1622392386198043,0.0,0.0,0.4053229391574859,45.80028533935547,43.0,-7.878852844238281,-9027.4609375,129.0518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,306.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.412109375,18000.0,0.0,0.0,0.1966502517461776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164283335208893,0.3164330422878265,-4.7141534196271095e-06,0.0,0.0001995750062633,0.0,0.0,14.67221736907959,0.0,0.0,0.0,0.3130910396575928,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0847657397389411,-2022.1876220703125,304.1466979980469,0.6950671076774597,0.131160095334053,0.1192016825079917,294.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1088256835937,0.4915001094341278,0.050000000745058,0.0489221364259719,293.136474609375,297.1499938964844,293.1499938964844,0.0147131234407424,-596.6730346679688,303.77020263671875,0.4915001094341278,0.050000000745058,0.0361337214708328,293.1909484863281,297.1499938964844,293.1499938964844,0.3374013602733612,-6376.7451171875,304.1279296875,0.9990000128746032,0.4255707263946533,0.3763794004917145,293.29345703125,297.1499938964844,293.1499938964844,0.0042650774121284,-1661.381103515625,296.0401916503906,0.4915001094341278,0.050000000745058,0.2320655435323715,291.1108703613281,291.1499938964844,263.1875,261.461669921875,280.920654296875,293.6548156738281,290.1141357421875,1.0,0.2331369668245315,0.7563348412513733,0.7563348412513733,1.0,1.0,-0.975318729877472,0.4078797698020935,0.5674389600753784,0.161855474114418,0.0,0.0,0.410463809967041,45.39216995239258,31.0,17.375892639160156,-9075.9384765625,127.97552490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578186035156,306.1502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.1484375,18000.0,0.0,0.0,0.1986797302961349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236565589904785,0.3236612975597381,-4.740743861475494e-06,0.0,0.0002016346697928,0.0,0.0,15.13978672027588,0.0,0.0,0.0,0.3149930536746979,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0847657397389411,-2022.1876220703125,304.1466979980469,0.6950671076774597,0.131160095334053,0.1192016825079917,294.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1088256835937,0.4915001094341278,0.050000000745058,0.0489221364259719,293.136474609375,297.1499938964844,293.1499938964844,0.0147131234407424,-596.6730346679688,303.77020263671875,0.4915001094341278,0.050000000745058,0.0361337214708328,293.1909484863281,297.1499938964844,293.1499938964844,0.3374013602733612,-6376.7451171875,304.1279296875,0.9990000128746032,0.4255707263946533,0.3763794004917145,293.29345703125,297.1499938964844,293.1499938964844,0.0042650774121284,-1661.381103515625,296.0401916503906,0.4915001094341278,0.050000000745058,0.2320655435323715,291.1108703613281,291.1499938964844,263.1875,261.461669921875,280.920654296875,293.6548156738281,290.1141357421875,1.0,0.2331369668245315,0.7563348412513733,0.7563348412513733,1.0,1.0,-0.975318729877472,0.4078797698020935,0.5674389600753784,0.161855474114418,0.0,0.0,0.410463809967041,45.39216995239258,31.0,17.375892639160156,-9075.9384765625,127.97552490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578186035156,306.1502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.1484375,18000.0,0.0,0.0,0.1986797302961349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236565589904785,0.3236612975597381,-4.740743861475494e-06,0.0,0.0002016346697928,0.0,0.0,15.13978672027588,0.0,0.0,0.0,0.3149930536746979,4.0,0.0,1.0
665460,293.1218566894531,297.1499938964844,293.1499938964844,0.0851015672087669,-2027.9471435546875,304.1472473144531,0.7047951221466064,0.1319519132375717,0.1198068633675575,294.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387023925781,0.4971432089805603,0.050000000745058,0.0488234870135784,293.1313171386719,297.1499938964844,293.1499938964844,0.0146710909903049,-594.9857788085938,303.790283203125,0.4971432089805603,0.050000000745058,0.0360608622431755,293.1850280761719,297.1499938964844,293.1499938964844,0.3238363564014435,-6161.98828125,304.1581115722656,0.9990000128746032,0.4257019162178039,0.3637366592884063,293.2923889160156,297.1499938964844,293.1499938964844,0.0042169759981334,-1641.8336181640625,296.01287841796875,0.4971432089805603,0.050000000745058,0.2315976023674011,291.14208984375,291.1499938964844,263.1745300292969,261.4556579589844,280.8949584960937,293.61187744140625,290.14617919921875,1.0,0.2273434549570083,0.7561301589012146,0.7561301589012146,1.0,1.0,-0.9601075649261476,0.401342362165451,0.5587652325630188,0.1582798063755035,0.0,0.0,0.4094981849193573,42.71637344360352,25.0,38.536922454833984,-9010.97265625,120.00487518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867126464844,306.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90625,18000.0,0.0,0.0,0.2007212340831756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324627935886383,0.3246327042579651,-4.753214852826204e-06,0.0,0.0002037065278273,0.0,0.0,15.22934627532959,0.0,0.0,0.0,0.3153820931911468,4.0,0.0,1.0
665520,293.1218566894531,297.1499938964844,293.1499938964844,0.0851015672087669,-2027.9471435546875,304.1472473144531,0.7047951221466064,0.1319519132375717,0.1198068633675575,294.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387023925781,0.4971432089805603,0.050000000745058,0.0488234870135784,293.1313171386719,297.1499938964844,293.1499938964844,0.0146710909903049,-594.9857788085938,303.790283203125,0.4971432089805603,0.050000000745058,0.0360608622431755,293.1850280761719,297.1499938964844,293.1499938964844,0.3238363564014435,-6161.98828125,304.1581115722656,0.9990000128746032,0.4257019162178039,0.3637366592884063,293.2923889160156,297.1499938964844,293.1499938964844,0.0042169759981334,-1641.8336181640625,296.01287841796875,0.4971432089805603,0.050000000745058,0.2315976023674011,291.14208984375,291.1499938964844,263.1745300292969,261.4556579589844,280.8949584960937,293.61187744140625,290.14617919921875,1.0,0.2273434549570083,0.7561301589012146,0.7561301589012146,1.0,1.0,-0.9601075649261476,0.401342362165451,0.5587652325630188,0.1582798063755035,0.0,0.0,0.4094981849193573,42.71637344360352,25.0,38.536922454833984,-9010.97265625,120.00487518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867126464844,306.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90625,18000.0,0.0,0.0,0.2007212340831756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324627935886383,0.3246327042579651,-4.753214852826204e-06,0.0,0.0002037065278273,0.0,0.0,15.22934627532959,0.0,0.0,0.0,0.3153820931911468,4.0,0.0,1.0
665580,293.1211853027344,297.1499938964844,293.1499938964844,0.0854766964912414,-2034.51123046875,304.14752197265625,0.7170073390007019,0.1327985376119613,0.1204394027590751,294.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686706542969,0.5048972964286804,0.050000000745058,0.0487024337053298,293.12579345703125,297.1499938964844,293.1499938964844,0.0146279977634549,-593.265869140625,303.8129577636719,0.5048972964286804,0.050000000745058,0.0359714515507221,293.1649169921875,297.1499938964844,293.1499938964844,0.3062601387500763,-5887.4296875,304.1845092773437,0.9990000128746032,0.4288681447505951,0.3475919067859649,293.29071044921875,297.1499938964844,293.1499938964844,0.0041683460585772,-1622.233642578125,295.9864807128906,0.5048972964286804,0.050000000745058,0.231023371219635,291.1712951660156,291.1499938964844,263.1640930175781,261.451904296875,280.8486022949219,293.5297241210937,290.17431640625,1.0,0.2202935963869094,0.7559254765510559,0.7559254765510559,1.0,1.0,-0.9405475854873656,0.3929750621318817,0.5475724935531616,0.1536903977394104,0.0,0.0,0.4045966863632202,39.42513656616211,28.0,37.46828842163086,-8888.361328125,110.31007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870483398437,306.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.388671875,18000.0,0.0,0.0,0.2021950483322143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200109601020813,0.3200156986713409,-4.744128546008142e-06,0.0,0.0002052022755378,0.0,0.0,14.951793670654297,0.0,0.0,0.0,0.3142837584018707,4.0,0.0,1.0
665640,293.1211853027344,297.1499938964844,293.1499938964844,0.0854766964912414,-2034.51123046875,304.14752197265625,0.7170073390007019,0.1327985376119613,0.1204394027590751,294.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686706542969,0.5048972964286804,0.050000000745058,0.0487024337053298,293.12579345703125,297.1499938964844,293.1499938964844,0.0146279977634549,-593.265869140625,303.8129577636719,0.5048972964286804,0.050000000745058,0.0359714515507221,293.1649169921875,297.1499938964844,293.1499938964844,0.3062601387500763,-5887.4296875,304.1845092773437,0.9990000128746032,0.4288681447505951,0.3475919067859649,293.29071044921875,297.1499938964844,293.1499938964844,0.0041683460585772,-1622.233642578125,295.9864807128906,0.5048972964286804,0.050000000745058,0.231023371219635,291.1712951660156,291.1499938964844,263.1640930175781,261.451904296875,280.8486022949219,293.5297241210937,290.17431640625,1.0,0.2202935963869094,0.7559254765510559,0.7559254765510559,1.0,1.0,-0.9405475854873656,0.3929750621318817,0.5475724935531616,0.1536903977394104,0.0,0.0,0.4045966863632202,39.42513656616211,28.0,37.46828842163086,-8888.361328125,110.31007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870483398437,306.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.388671875,18000.0,0.0,0.0,0.2021950483322143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200109601020813,0.3200156986713409,-4.744128546008142e-06,0.0,0.0002052022755378,0.0,0.0,14.951793670654297,0.0,0.0,0.0,0.3142837584018707,4.0,0.0,1.0
665700,293.1208190917969,297.1499938964844,293.1499938964844,0.0857213884592056,-2038.9344482421875,304.14752197265625,0.7217985391616821,0.1332395821809768,0.1207883134484291,294.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.5081118941307068,0.050000000745058,0.048657089471817,293.1228942871094,297.1499938964844,293.1499938964844,0.0146228931844234,-592.8115844726562,303.8251342773437,0.5081118941307068,0.050000000745058,0.0359379611909389,293.15240478515625,297.1499938964844,293.1499938964844,0.2993123531341553,-5779.94189453125,304.1907653808594,0.9990000128746032,0.4311383366584778,0.3413474261760711,293.2896423339844,297.1499938964844,293.1499938964844,0.004146593157202,-1613.62646484375,295.9716186523437,0.5081118941307068,0.050000000745058,0.230808287858963,291.1817932128906,291.1499938964844,263.1598815917969,261.4508972167969,280.8239440917969,293.4866638183594,290.183837890625,1.0,0.2177862823009491,0.7558230757713318,0.7558230757713318,1.0,1.0,-0.93311607837677,0.3898093104362488,0.5433067679405212,0.1519250571727752,0.0,0.0,0.401412159204483,38.19158554077149,28.0,30.321861267089844,-8831.447265625,106.74353790283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8149108886719,306.1504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.890625,18000.0,0.0,0.0,0.2026170492172241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165429234504699,0.3165476620197296,-4.734110007120762e-06,0.0,0.000205630538403,0.0,0.0,14.735628128051758,0.0,0.0,0.0,0.3134129047393799,4.0,0.0,1.0
665760,293.1203918457031,297.1499938964844,293.1499938964844,0.0860229283571243,-2044.5108642578125,304.1474304199219,0.7256274223327637,0.1336906403303146,0.1211563795804977,294.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1860046386719,0.5106411576271057,0.050000000745058,0.0486232601106166,293.1199645996094,297.1499938964844,293.1499938964844,0.0146335251629352,-592.7706298828125,303.8377685546875,0.5106411576271057,0.050000000745058,0.0359129756689071,293.1405639648437,297.1499938964844,293.1499938964844,0.2940288782119751,-5698.86767578125,304.19293212890625,0.9990000128746032,0.4334307014942169,0.3366130888462066,293.28839111328125,297.1499938964844,293.1499938964844,0.0041268011555075,-1606.0775146484375,295.9539794921875,0.5106411576271057,0.050000000745058,0.2306478023529052,291.1867980957031,291.1499938964844,263.1564025878906,261.4505310058594,280.8021240234375,293.4496154785156,290.18719482421875,1.0,0.2158263772726059,0.7558717131614685,0.7558717131614685,1.0,1.0,-0.9276114106178284,0.3874801695346832,0.5401312112808228,0.1506375670433044,0.0,0.0,0.3984211981296539,37.27214050292969,31.0,17.98308563232422,-8783.2763671875,104.12399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570861816406,306.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.404296875,18000.0,0.0,0.0,0.2028249204158783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128806054592132,0.3128853440284729,-4.722218818642432e-06,0.0,0.0002058414975181,0.0,0.0,14.505216598510742,0.0,0.0,0.0,0.3124831616878509,4.0,0.0,1.0
665820,293.1194763183594,297.1499938964844,293.1499938964844,0.0867539122700691,-2058.2333984375,304.1470642089844,0.7312027812004089,0.134623184800148,0.1219440624117851,294.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846923828125,0.5140331387519836,0.050000000745058,0.0485802628099918,293.1139831542969,297.1499938964844,293.1499938964844,0.0146893849596381,-593.568359375,303.8645935058594,0.5140331387519836,0.050000000745058,0.0358812175691127,293.1208190917969,297.1499938964844,293.1499938964844,0.2871639132499695,-5595.35302734375,304.1898498535156,0.9990000128746032,0.4376904368400574,0.3304980993270874,293.2856140136719,297.1499938964844,293.1499938964844,0.0040928195230662,-1593.70947265625,295.9121398925781,0.5140331387519836,0.050000000745058,0.230443850159645,291.18414306640625,291.1499938964844,263.1516418457031,261.45172119140625,280.7684326171875,293.39361572265625,290.18328857421875,1.0,0.2133760750293731,0.7559689283370972,0.7559689283370972,1.0,1.0,-0.9208813309669496,0.3846502602100372,0.5362310409545898,0.1490488201379776,0.0,0.0,0.3939453661441803,36.10655212402344,34.0,-0.9690510034561156,-8725.8056640625,100.89279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,306.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.28515625,18000.0,0.0,0.0,0.202669009566307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070586323738098,0.307063341140747,-4.700330464402214e-06,0.0,0.0002056832745438,0.0,0.0,14.134127616882324,0.0,0.0,0.0,0.3109603822231293,4.0,0.0,1.0
665880,293.1194763183594,297.1499938964844,293.1499938964844,0.0867539122700691,-2058.2333984375,304.1470642089844,0.7312027812004089,0.134623184800148,0.1219440624117851,294.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846923828125,0.5140331387519836,0.050000000745058,0.0485802628099918,293.1139831542969,297.1499938964844,293.1499938964844,0.0146893849596381,-593.568359375,303.8645935058594,0.5140331387519836,0.050000000745058,0.0358812175691127,293.1208190917969,297.1499938964844,293.1499938964844,0.2871639132499695,-5595.35302734375,304.1898498535156,0.9990000128746032,0.4376904368400574,0.3304980993270874,293.2856140136719,297.1499938964844,293.1499938964844,0.0040928195230662,-1593.70947265625,295.9121398925781,0.5140331387519836,0.050000000745058,0.230443850159645,291.18414306640625,291.1499938964844,263.1516418457031,261.45172119140625,280.7684326171875,293.39361572265625,290.18328857421875,1.0,0.2133760750293731,0.7559689283370972,0.7559689283370972,1.0,1.0,-0.9208813309669496,0.3846502602100372,0.5362310409545898,0.1490488201379776,0.0,0.0,0.3939453661441803,36.10655212402344,34.0,-0.9690510034561156,-8725.8056640625,100.89279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,306.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.28515625,18000.0,0.0,0.0,0.202669009566307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070586323738098,0.307063341140747,-4.700330464402214e-06,0.0,0.0002056832745438,0.0,0.0,14.134127616882324,0.0,0.0,0.0,0.3109603822231293,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0875669419765472,-2073.564697265625,304.1466979980469,0.7343370914459229,0.1355794966220855,0.1227836981415748,294.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1771240234375,0.5153513550758362,0.050000000745058,0.0485642403364181,293.10791015625,297.1499938964844,293.1499938964844,0.0147733883932232,-594.9989624023438,303.8935852050781,0.5153513550758362,0.050000000745058,0.0358693823218345,293.1072998046875,297.1499938964844,293.1499938964844,0.284378319978714,-5556.029296875,304.1811218261719,0.9990000128746032,0.4411787688732147,0.3281905055046081,293.2826538085937,297.1499938964844,293.1499938964844,0.004063160624355,-1583.2015380859375,295.8683166503906,0.5153513550758362,0.050000000745058,0.2303678542375564,291.1762084960937,291.1499938964844,263.1499938964844,261.4556884765625,280.7471008300781,293.35888671875,290.1748962402344,1.0,0.2125857919454574,0.7560661435127258,0.7560661435127258,1.0,1.0,-0.918993353843689,0.383880615234375,0.535112738609314,0.1485723257064819,0.0,0.0,0.3909460604190826,35.67856216430664,37.0,-10.40696144104004,-8708.6630859375,99.8358917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,306.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.353515625,18000.0,0.0,0.0,0.2019496858119964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031021952629089,0.3031068742275238,-4.684621671913192e-06,0.0,0.0002049532486125,0.0,0.0,13.882271766662598,0.0,0.0,0.0,0.3099135160446167,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0875669419765472,-2073.564697265625,304.1466979980469,0.7343370914459229,0.1355794966220855,0.1227836981415748,294.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1771240234375,0.5153513550758362,0.050000000745058,0.0485642403364181,293.10791015625,297.1499938964844,293.1499938964844,0.0147733883932232,-594.9989624023438,303.8935852050781,0.5153513550758362,0.050000000745058,0.0358693823218345,293.1072998046875,297.1499938964844,293.1499938964844,0.284378319978714,-5556.029296875,304.1811218261719,0.9990000128746032,0.4411787688732147,0.3281905055046081,293.2826538085937,297.1499938964844,293.1499938964844,0.004063160624355,-1583.2015380859375,295.8683166503906,0.5153513550758362,0.050000000745058,0.2303678542375564,291.1762084960937,291.1499938964844,263.1499938964844,261.4556884765625,280.7471008300781,293.35888671875,290.1748962402344,1.0,0.2125857919454574,0.7560661435127258,0.7560661435127258,1.0,1.0,-0.918993353843689,0.383880615234375,0.535112738609314,0.1485723257064819,0.0,0.0,0.3909460604190826,35.67856216430664,37.0,-10.40696144104004,-8708.6630859375,99.8358917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,306.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.353515625,18000.0,0.0,0.0,0.2019496858119964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031021952629089,0.3031068742275238,-4.684621671913192e-06,0.0,0.0002049532486125,0.0,0.0,13.882271766662598,0.0,0.0,0.0,0.3099135160446167,4.0,0.0,1.0
666060,293.11737060546875,297.1499938964844,293.1499938964844,0.0884668454527854,-2090.571533203125,304.14630126953125,0.7354366183280945,0.1366215944290161,0.1236962303519249,294.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664733886719,0.5148676037788391,0.050000000745058,0.0485700741410255,293.1014404296875,297.1499938964844,293.1499938964844,0.0148843172937631,-596.9737548828125,303.9257507324219,0.5148676037788391,0.050000000745058,0.0358736924827098,293.0998229980469,297.1499938964844,293.1499938964844,0.2850103378295898,-5570.1259765625,304.1696472167969,0.9990000128746032,0.4437899589538574,0.3290329575538635,293.27935791015625,297.1499938964844,293.1499938964844,0.0040375841781497,-1574.35302734375,295.8245544433594,0.5148676037788391,0.050000000745058,0.2303955256938934,291.165283203125,291.1499938964844,263.1499938964844,261.4610900878906,280.7362060546875,293.341552734375,290.1637268066406,1.0,0.2131699323654174,0.7560712695121765,0.7560712695121765,1.0,1.0,-0.9211439490318298,0.3848105072975158,0.536333441734314,0.1490271389484405,0.0,0.0,0.3896175622940063,35.84953689575195,40.0,-15.181163787841797,-8723.5654296875,100.54438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,306.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.79296875,18000.0,0.0,0.0,0.200908362865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009980618953705,0.3010027408599853,-4.675046056945575e-06,0.0,0.0002038964448729,0.0,0.0,13.745875358581545,0.0,0.0,0.0,0.3093405067920685,4.0,0.0,1.0
666120,293.11737060546875,297.1499938964844,293.1499938964844,0.0884668454527854,-2090.571533203125,304.14630126953125,0.7354366183280945,0.1366215944290161,0.1236962303519249,294.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1664733886719,0.5148676037788391,0.050000000745058,0.0485700741410255,293.1014404296875,297.1499938964844,293.1499938964844,0.0148843172937631,-596.9737548828125,303.9257507324219,0.5148676037788391,0.050000000745058,0.0358736924827098,293.0998229980469,297.1499938964844,293.1499938964844,0.2850103378295898,-5570.1259765625,304.1696472167969,0.9990000128746032,0.4437899589538574,0.3290329575538635,293.27935791015625,297.1499938964844,293.1499938964844,0.0040375841781497,-1574.35302734375,295.8245544433594,0.5148676037788391,0.050000000745058,0.2303955256938934,291.165283203125,291.1499938964844,263.1499938964844,261.4610900878906,280.7362060546875,293.341552734375,290.1637268066406,1.0,0.2131699323654174,0.7560712695121765,0.7560712695121765,1.0,1.0,-0.9211439490318298,0.3848105072975158,0.536333441734314,0.1490271389484405,0.0,0.0,0.3896175622940063,35.84953689575195,40.0,-15.181163787841797,-8723.5654296875,100.54438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,306.2709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.79296875,18000.0,0.0,0.0,0.200908362865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009980618953705,0.3010027408599853,-4.675046056945575e-06,0.0,0.0002038964448729,0.0,0.0,13.745875358581545,0.0,0.0,0.0,0.3093405067920685,4.0,0.0,1.0
666180,293.1158447265625,297.1499938964844,293.1499938964844,0.0894793197512626,-2109.711181640625,304.1458435058594,0.7349639534950256,0.1377595067024231,0.1247239336371421,294.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544189453125,0.5129305720329285,0.050000000745058,0.048593945801258,293.09442138671875,297.1499938964844,293.1499938964844,0.0150188552215695,-599.3795776367188,303.961669921875,0.5129305720329285,0.050000000745058,0.0358913242816925,293.0976867675781,297.1499938964844,293.1499938964844,0.2884759604930877,-5628.04052734375,304.1573486328125,0.9990000128746032,0.4455044269561767,0.3324571549892425,293.27557373046875,297.1499938964844,293.1499938964844,0.0040154578164219,-1566.83349609375,295.7823791503906,0.5129305720329285,0.050000000745058,0.2305087596178054,291.1531677246094,291.1499938964844,263.1499938964844,261.4664306640625,280.7331848144531,293.3387145996094,290.1515808105469,1.0,0.2148891240358352,0.7560763955116272,0.7560763955116272,1.0,1.0,-0.926671862602234,0.387167364358902,0.5395045280456543,0.1502837538719177,0.0,0.0,0.3900021016597748,36.51577758789063,43.0,-16.954322814941406,-8765.8701171875,102.73516845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27154541015625,306.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0703125,18000.0,0.0,0.0,0.1997992992401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008415997028351,0.3008462786674499,-4.671879196394002e-06,0.0,0.0002027708833338,0.0,0.0,13.729065895080566,0.0,0.0,0.0,0.309258222579956,4.0,0.0,1.0
666240,293.1158447265625,297.1499938964844,293.1499938964844,0.0894793197512626,-2109.711181640625,304.1458435058594,0.7349639534950256,0.1377595067024231,0.1247239336371421,294.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544189453125,0.5129305720329285,0.050000000745058,0.048593945801258,293.09442138671875,297.1499938964844,293.1499938964844,0.0150188552215695,-599.3795776367188,303.961669921875,0.5129305720329285,0.050000000745058,0.0358913242816925,293.0976867675781,297.1499938964844,293.1499938964844,0.2884759604930877,-5628.04052734375,304.1573486328125,0.9990000128746032,0.4455044269561767,0.3324571549892425,293.27557373046875,297.1499938964844,293.1499938964844,0.0040154578164219,-1566.83349609375,295.7823791503906,0.5129305720329285,0.050000000745058,0.2305087596178054,291.1531677246094,291.1499938964844,263.1499938964844,261.4664306640625,280.7331848144531,293.3387145996094,290.1515808105469,1.0,0.2148891240358352,0.7560763955116272,0.7560763955116272,1.0,1.0,-0.926671862602234,0.387167364358902,0.5395045280456543,0.1502837538719177,0.0,0.0,0.3900021016597748,36.51577758789063,43.0,-16.954322814941406,-8765.8701171875,102.73516845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27154541015625,306.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0703125,18000.0,0.0,0.0,0.1997992992401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008415997028351,0.3008462786674499,-4.671879196394002e-06,0.0,0.0002027708833338,0.0,0.0,13.729065895080566,0.0,0.0,0.0,0.309258222579956,4.0,0.0,1.0
666300,293.11505126953125,297.1499938964844,293.1499938964844,0.0900095254182815,-2119.72998046875,304.1456298828125,0.7342177033424377,0.1383462846279144,0.1252631396055221,294.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483154296875,0.5115250945091248,0.050000000745058,0.0486117899417877,293.0908203125,297.1499938964844,293.1499938964844,0.0150936525315046,-600.7094116210938,303.9808654785156,0.5115250945091248,0.050000000745058,0.0359045043587684,293.0985107421875,297.1499938964844,293.1499938964844,0.2911249101161957,-5670.98974609375,304.15118408203125,0.9990000128746032,0.4460067451000213,0.3349941074848175,293.2736511230469,297.1499938964844,293.1499938964844,0.0040053743869066,-1563.4356689453125,295.7618713378906,0.5115250945091248,0.050000000745058,0.2305934131145477,291.1470642089844,291.1499938964844,263.1499938964844,261.4691162109375,280.7342529296875,293.3420104980469,290.1454772949219,1.0,0.2161104679107666,0.7560789585113525,0.7560789585113525,1.0,1.0,-0.9305022954940796,0.3887972235679626,0.5417050719261169,0.1511672586202621,0.0,0.0,0.3908150196075439,37.01090240478516,43.0,-17.101116180419922,-8795.6103515625,104.31917572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950744628906,306.32275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1992955654859542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014765381813049,0.3014812171459198,-4.672677732742159e-06,0.0,0.0002022596599999,0.0,0.0,13.764412879943848,0.0,0.0,0.0,0.309397280216217,4.0,0.0,1.0
666360,293.1142883300781,297.1499938964844,293.1499938964844,0.0905495062470436,-2129.92822265625,304.1454467773437,0.733183741569519,0.1389402896165847,0.1258134394884109,294.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.14227294921875,0.5098885893821716,0.050000000745058,0.0486331507563591,293.0871887207031,297.1499938964844,293.1499938964844,0.0151728764176368,-602.1085205078125,304.0007629394531,0.5098885893821716,0.050000000745058,0.0359202809631824,293.1004638671875,297.1499938964844,293.1499938964844,0.2943072319030761,-5721.97802734375,304.14520263671875,0.9990000128746032,0.4462713003158569,0.3380055129528045,293.2716979980469,297.1499938964844,293.1499938964844,0.003995819017291,-1560.224609375,295.74176025390625,0.5098885893821716,0.050000000745058,0.2306947261095047,291.1410522460937,291.1499938964844,263.1499938964844,261.4717712402344,280.7369384765625,293.3479919433594,290.1395263671875,1.0,0.2175399959087371,0.7560216188430786,0.7560216188430786,1.0,1.0,-0.934942901134491,0.3906789422035217,0.5442639589309692,0.152190625667572,0.0,0.0,0.3920150399208069,37.6021842956543,46.0,-16.876728057861328,-8830.15234375,106.19689178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,306.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75390625,18000.0,0.0,0.0,0.1988625973463058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025641739368438,0.3025688529014587,-4.675011950894259e-06,0.0,0.0002018202503677,0.0,0.0,13.827692985534668,0.0,0.0,0.0,0.309651643037796,4.0,0.0,1.0
666420,293.1128234863281,297.1499938964844,293.1499938964844,0.0916479527950286,-2150.6533203125,304.1451416015625,0.7303937077522278,0.1401416361331939,0.1269379258155822,294.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.130859375,0.5060763955116272,0.050000000745058,0.048685472458601,293.07989501953125,297.1499938964844,293.1499938964844,0.0153434891253709,-605.0824584960938,304.0425720214844,0.5060763955116272,0.050000000745058,0.0359589233994483,293.1076354980469,297.1499938964844,293.1499938964844,0.3020887970924377,-5844.97705078125,304.1338806152344,0.9990000128746032,0.4460848569869995,0.3452711105346679,293.2679138183594,297.1499938964844,293.1499938964844,0.0039779632352292,-1554.22314453125,295.7027282714844,0.5060763955116272,0.050000000745058,0.2309429198503494,291.1297302246094,291.1499938964844,263.1499938964844,261.4770812988281,280.7462463378906,293.3672790527344,290.1283569335937,1.0,0.2209458351135254,0.7559070587158203,0.7559070587158203,1.0,1.0,-0.945419192314148,0.3951208293437958,0.5502983331680298,0.1546221524477005,0.0,0.0,0.3954884707927704,39.04704666137695,49.0,-15.723435401916504,-8911.7060546875,110.76740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006591796875,306.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.140625,18000.0,0.0,0.0,0.1983055025339126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060255050659179,0.3060302138328552,-4.684158739109989e-06,0.0,0.0002012548793572,0.0,0.0,14.034671783447266,0.0,0.0,0.0,0.3104924857616424,4.0,0.0,1.0
666480,293.1128234863281,297.1499938964844,293.1499938964844,0.0916479527950286,-2150.6533203125,304.1451416015625,0.7303937077522278,0.1401416361331939,0.1269379258155822,294.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.130859375,0.5060763955116272,0.050000000745058,0.048685472458601,293.07989501953125,297.1499938964844,293.1499938964844,0.0153434891253709,-605.0824584960938,304.0425720214844,0.5060763955116272,0.050000000745058,0.0359589233994483,293.1076354980469,297.1499938964844,293.1499938964844,0.3020887970924377,-5844.97705078125,304.1338806152344,0.9990000128746032,0.4460848569869995,0.3452711105346679,293.2679138183594,297.1499938964844,293.1499938964844,0.0039779632352292,-1554.22314453125,295.7027282714844,0.5060763955116272,0.050000000745058,0.2309429198503494,291.1297302246094,291.1499938964844,263.1499938964844,261.4770812988281,280.7462463378906,293.3672790527344,290.1283569335937,1.0,0.2209458351135254,0.7559070587158203,0.7559070587158203,1.0,1.0,-0.945419192314148,0.3951208293437958,0.5502983331680298,0.1546221524477005,0.0,0.0,0.3954884707927704,39.04704666137695,49.0,-15.723435401916504,-8911.7060546875,110.76740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006591796875,306.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.140625,18000.0,0.0,0.0,0.1983055025339126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060255050659179,0.3060302138328552,-4.684158739109989e-06,0.0,0.0002012548793572,0.0,0.0,14.034671783447266,0.0,0.0,0.0,0.3104924857616424,4.0,0.0,1.0
666540,293.1114807128906,297.1499938964844,293.1499938964844,0.0927596315741539,-2171.595947265625,304.1448974609375,0.7268610000610352,0.1413517445325851,0.1280832141637802,294.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205444335937,0.5017750859260559,0.050000000745058,0.0487491190433502,293.0727233886719,297.1499938964844,293.1499938964844,0.0155290886759758,-608.2554321289062,304.0867919921875,0.5017750859260559,0.050000000745058,0.0360059328377246,293.11846923828125,297.1499938964844,293.1499938964844,0.311471939086914,-5991.1787109375,304.1236572265625,0.9990000128746032,0.4449663162231445,0.3539080619812011,293.2642822265625,297.1499938964844,293.1499938964844,0.0039614834822714,-1548.6627197265625,295.6651916503906,0.5017750859260559,0.050000000745058,0.2312448322772979,291.1195373535156,291.1499938964844,263.1499938964844,261.4823608398437,280.76007080078125,293.395263671875,290.1183776855469,1.0,0.2249580025672912,0.7557924389839172,0.7557924389839172,1.0,1.0,-0.9576545357704164,0.4003171920776367,0.5573373436927795,0.1574812233448028,0.0,0.0,0.4002473056316376,40.80045700073242,52.0,-14.032183647155762,-9006.998046875,116.32274627685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251220703125,306.328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.162109375,18000.0,0.0,0.0,0.1982850432395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110747635364532,0.3110794723033905,-4.699008513853187e-06,0.0,0.0002012341137742,0.0,0.0,14.343317985534668,0.0,0.0,0.0,0.311753362417221,4.0,0.0,1.0
666600,293.1114807128906,297.1499938964844,293.1499938964844,0.0927596315741539,-2171.595947265625,304.1448974609375,0.7268610000610352,0.1413517445325851,0.1280832141637802,294.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205444335937,0.5017750859260559,0.050000000745058,0.0487491190433502,293.0727233886719,297.1499938964844,293.1499938964844,0.0155290886759758,-608.2554321289062,304.0867919921875,0.5017750859260559,0.050000000745058,0.0360059328377246,293.11846923828125,297.1499938964844,293.1499938964844,0.311471939086914,-5991.1787109375,304.1236572265625,0.9990000128746032,0.4449663162231445,0.3539080619812011,293.2642822265625,297.1499938964844,293.1499938964844,0.0039614834822714,-1548.6627197265625,295.6651916503906,0.5017750859260559,0.050000000745058,0.2312448322772979,291.1195373535156,291.1499938964844,263.1499938964844,261.4823608398437,280.76007080078125,293.395263671875,290.1183776855469,1.0,0.2249580025672912,0.7557924389839172,0.7557924389839172,1.0,1.0,-0.9576545357704164,0.4003171920776367,0.5573373436927795,0.1574812233448028,0.0,0.0,0.4002473056316376,40.80045700073242,52.0,-14.032183647155762,-9006.998046875,116.32274627685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251220703125,306.328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.162109375,18000.0,0.0,0.0,0.1982850432395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110747635364532,0.3110794723033905,-4.699008513853187e-06,0.0,0.0002012341137742,0.0,0.0,14.343317985534668,0.0,0.0,0.0,0.311753362417221,4.0,0.0,1.0
