time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1103210449219,297.1499938964844,293.1499938964844,0.0938737466931343,-2192.543212890625,304.1447448730469,0.7228035926818848,0.1425646841526031,0.1292412877082824,294.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1117553710937,0.4972000420093536,0.050000000745058,0.0488225072622299,293.0656433105469,297.1499938964844,293.1499938964844,0.0157282520085573,-611.5826416015625,304.1332092285156,0.4972000420093536,0.050000000745058,0.0360601358115673,293.13232421875,297.1499938964844,293.1499938964844,0.3221395611763,-6155.2978515625,304.1146850585937,0.9990000128746032,0.4429610669612884,0.3636124730110168,293.2608947753906,297.1499938964844,293.1499938964844,0.0039460747502744,-1543.4063720703125,295.6292724609375,0.4972000420093536,0.050000000745058,0.2315929532051086,291.1109313964844,291.1499938964844,263.1499938964844,261.4875793457031,280.7782897949219,293.4312744140625,290.1100158691406,1.0,0.2294461727142334,0.7555816173553467,0.7555816173553467,1.0,1.0,-0.9712624549865724,0.4060970246791839,0.5651654005050659,0.1606628894805908,0.0,0.0,0.4060507416725158,42.81840133666992,55.0,-11.724424362182615,-9112.8056640625,122.75650787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,306.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.052734375,18000.0,0.0,0.0,0.1989047825336456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175245821475982,0.3175292909145355,-4.719257503893459e-06,0.0,0.0002018630621023,0.0,0.0,14.745756149291992,0.0,0.0,0.0,0.3134005963802337,4.0,0.0,1.0
666720,293.1103210449219,297.1499938964844,293.1499938964844,0.0938737466931343,-2192.543212890625,304.1447448730469,0.7228035926818848,0.1425646841526031,0.1292412877082824,294.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1117553710937,0.4972000420093536,0.050000000745058,0.0488225072622299,293.0656433105469,297.1499938964844,293.1499938964844,0.0157282520085573,-611.5826416015625,304.1332092285156,0.4972000420093536,0.050000000745058,0.0360601358115673,293.13232421875,297.1499938964844,293.1499938964844,0.3221395611763,-6155.2978515625,304.1146850585937,0.9990000128746032,0.4429610669612884,0.3636124730110168,293.2608947753906,297.1499938964844,293.1499938964844,0.0039460747502744,-1543.4063720703125,295.6292724609375,0.4972000420093536,0.050000000745058,0.2315929532051086,291.1109313964844,291.1499938964844,263.1499938964844,261.4875793457031,280.7782897949219,293.4312744140625,290.1100158691406,1.0,0.2294461727142334,0.7555816173553467,0.7555816173553467,1.0,1.0,-0.9712624549865724,0.4060970246791839,0.5651654005050659,0.1606628894805908,0.0,0.0,0.4060507416725158,42.81840133666992,55.0,-11.724424362182615,-9112.8056640625,122.75650787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,306.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.052734375,18000.0,0.0,0.0,0.1989047825336456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175245821475982,0.3175292909145355,-4.719257503893459e-06,0.0,0.0002018630621023,0.0,0.0,14.745756149291992,0.0,0.0,0.0,0.3134005963802337,4.0,0.0,1.0
666780,293.1093139648437,297.1499938964844,293.1499938964844,0.094984047114849,-2213.373291015625,304.1446533203125,0.7185471653938293,0.1437772810459137,0.1304055899381637,294.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.104736328125,0.4926118850708008,0.050000000745058,0.0489019826054573,293.05926513671875,297.1499938964844,293.1499938964844,0.0166598632931709,-630.235107421875,304.14776611328125,0.497454285621643,0.0522744730114936,0.0371274910867214,293.1484375,297.1499938964844,293.1499938964844,0.3335313498973846,-6328.3388671875,304.1075744628906,0.9990000128746032,0.4401461780071258,0.3738382756710052,293.2577209472656,297.1499938964844,293.1499938964844,0.0039313226006925,-1538.298828125,295.59503173828125,0.4926118850708008,0.050000000745058,0.231969952583313,291.10400390625,291.1499938964844,263.1499938964844,261.4927673339844,280.8008728027344,293.4762268066406,290.1031799316406,1.0,0.2343208193778991,0.7553708553314209,0.7553708553314209,1.0,1.0,-0.9867608547210692,0.4127005636692047,0.5740602612495422,0.1642956733703613,0.0,0.0,0.412656307220459,45.01492691040039,58.0,-10.12240505218506,-9229.5517578125,130.10186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050048828125,306.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.046875,18000.0,0.0,0.0,0.2002186775207519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251307904720306,0.3251355290412903,-4.744423677038867e-06,0.0,0.0002031964977504,0.0,0.0,15.230886459350586,0.0,0.0,0.0,0.31538787484169,4.0,0.0,1.0
666840,293.1093139648437,297.1499938964844,293.1499938964844,0.094984047114849,-2213.373291015625,304.1446533203125,0.7185471653938293,0.1437772810459137,0.1304055899381637,294.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.104736328125,0.4926118850708008,0.050000000745058,0.0489019826054573,293.05926513671875,297.1499938964844,293.1499938964844,0.0166598632931709,-630.235107421875,304.14776611328125,0.497454285621643,0.0522744730114936,0.0371274910867214,293.1484375,297.1499938964844,293.1499938964844,0.3335313498973846,-6328.3388671875,304.1075744628906,0.9990000128746032,0.4401461780071258,0.3738382756710052,293.2577209472656,297.1499938964844,293.1499938964844,0.0039313226006925,-1538.298828125,295.59503173828125,0.4926118850708008,0.050000000745058,0.231969952583313,291.10400390625,291.1499938964844,263.1499938964844,261.4927673339844,280.8008728027344,293.4762268066406,290.1031799316406,1.0,0.2343208193778991,0.7553708553314209,0.7553708553314209,1.0,1.0,-0.9867608547210692,0.4127005636692047,0.5740602612495422,0.1642956733703613,0.0,0.0,0.412656307220459,45.01492691040039,58.0,-10.12240505218506,-9229.5517578125,130.10186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050048828125,306.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.046875,18000.0,0.0,0.0,0.2002186775207519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251307904720306,0.3251355290412903,-4.744423677038867e-06,0.0,0.0002031964977504,0.0,0.0,15.230886459350586,0.0,0.0,0.0,0.31538787484169,4.0,0.0,1.0
666900,293.1088562011719,297.1499938964844,293.1499938964844,0.0955437049269676,-2223.869384765625,304.14459228515625,0.7163955569267273,0.1443832516670227,0.1309886127710342,294.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1010437011719,0.4903444945812225,0.050000000745058,0.0489432550966739,293.0574035644531,297.1499938964844,293.1499938964844,0.0176700372248888,-649.588134765625,304.1463623046875,0.5003411769866943,0.0537852942943573,0.038257859647274,293.15692138671875,297.1499938964844,293.1499938964844,0.3394056260585785,-6416.802734375,304.1046142578125,0.9990000128746032,0.4384962320327759,0.3790402412414551,293.2561950683594,297.1499938964844,293.1499938964844,0.0039241816848516,-1535.850341796875,295.5779113769531,0.4903444945812225,0.050000000745058,0.2321657389402389,291.1002502441406,291.1499938964844,263.1499938964844,261.4953308105469,280.8146057128906,293.50360107421875,290.099365234375,1.0,0.2368861585855484,0.7552654147148132,0.7552654147148132,1.0,1.0,-0.9953453540802002,0.416365772485733,0.5789796113967896,0.1663173139095306,0.0,0.0,0.4163503348827362,46.16315078735352,58.0,-10.19716453552246,-9293.1259765625,134.1390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,306.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.326171875,18000.0,0.0,0.0,0.201144278049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329403668642044,0.3294084370136261,-4.758830982609652e-06,0.0,0.0002041358675342,0.0,0.0,15.507535934448242,0.0,0.0,0.0,0.3165214657783508,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.096102274954319,-2234.3310546875,304.1445617675781,0.7141526341438293,0.1449890583753585,0.1315735429525375,294.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975036621094,0.4880324602127075,0.050000000745058,0.0489865019917488,293.0561828613281,297.1499938964844,293.1499938964844,0.0186519976705312,-667.5800170898438,304.1452331542969,0.5027085542678833,0.0552012510597705,0.0393109358847141,293.16571044921875,297.1499938964844,293.1499938964844,0.3454957902431488,-6508.0595703125,304.1017761230469,0.9990000128746032,0.4366828203201294,0.3844152390956878,293.2547607421875,297.1499938964844,293.1499938964844,0.0039173527620732,-1533.491943359375,295.5610656738281,0.4880324602127075,0.050000000745058,0.2323708683252334,291.0968017578125,291.1499938964844,263.1499938964844,261.4978942871094,280.8296813964844,293.5333557128906,290.0961608886719,1.0,0.2395180910825729,0.7551172375679016,0.7551172375679016,1.0,1.0,-1.0040605068206787,0.4200868308544159,0.5839737057685852,0.1683679521083831,0.0,0.0,0.4202468991279602,47.363712310791016,46.0,-9.000473976135254,-9359.3359375,138.35708618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91375732421875,306.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.234375,18000.0,0.0,0.0,0.2022498846054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340491652488708,0.3340539634227752,-4.774768058268819e-06,0.0,0.0002052579220617,0.0,0.0,15.81189250946045,0.0,0.0,0.0,0.317764937877655,4.0,0.0,1.0
667020,293.1073913574219,297.1499938964844,293.1499938964844,0.0970439240336418,-2251.699462890625,304.14483642578125,0.7168998122215271,0.1462471187114715,0.1326769590377807,294.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1017761230469,0.488600879907608,0.050000000745058,0.0489757284522056,293.0541076660156,297.1499938964844,293.1499938964844,0.0205463636666536,-700.1152954101562,304.1436767578125,0.5124565958976746,0.0579948872327804,0.0412568934261798,293.1767272949219,297.1499938964844,293.1499938964844,0.3448335528373718,-6490.0810546875,304.11962890625,0.9990000128746032,0.4340211153030395,0.3830885291099548,293.2518005371094,297.1499938964844,293.1499938964844,0.0038961698301136,-1525.058349609375,295.5375671386719,0.488600879907608,0.050000000745058,0.2323197722434997,291.1039123535156,291.1499938964844,263.1499938964844,261.50299072265625,280.8515625,293.57037353515625,290.1071472167969,1.0,0.2388493120670318,0.7548208832740784,0.7548208832740784,1.0,1.0,-1.0060619115829468,0.4208795726299286,0.5851823687553406,0.1688787043094635,0.0,0.0,0.4263167381286621,47.11732864379883,34.0,17.25227165222168,-9422.3427734375,138.4397735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733459472656,306.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.130859375,18000.0,0.0,0.0,0.204885333776474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429089188575744,0.3429137170314789,-4.809236997971311e-06,0.0,0.0002079325786326,0.0,0.0,16.413108825683594,0.0,0.0,0.0,0.320195585489273,4.0,0.0,1.0
667080,293.1073913574219,297.1499938964844,293.1499938964844,0.0970439240336418,-2251.699462890625,304.14483642578125,0.7168998122215271,0.1462471187114715,0.1326769590377807,294.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1017761230469,0.488600879907608,0.050000000745058,0.0489757284522056,293.0541076660156,297.1499938964844,293.1499938964844,0.0205463636666536,-700.1152954101562,304.1436767578125,0.5124565958976746,0.0579948872327804,0.0412568934261798,293.1767272949219,297.1499938964844,293.1499938964844,0.3448335528373718,-6490.0810546875,304.11962890625,0.9990000128746032,0.4340211153030395,0.3830885291099548,293.2518005371094,297.1499938964844,293.1499938964844,0.0038961698301136,-1525.058349609375,295.5375671386719,0.488600879907608,0.050000000745058,0.2323197722434997,291.1039123535156,291.1499938964844,263.1499938964844,261.50299072265625,280.8515625,293.57037353515625,290.1071472167969,1.0,0.2388493120670318,0.7548208832740784,0.7548208832740784,1.0,1.0,-1.0060619115829468,0.4208795726299286,0.5851823687553406,0.1688787043094635,0.0,0.0,0.4263167381286621,47.11732864379883,34.0,17.25227165222168,-9422.3427734375,138.4397735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733459472656,306.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.130859375,18000.0,0.0,0.0,0.204885333776474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429089188575744,0.3429137170314789,-4.809236997971311e-06,0.0,0.0002079325786326,0.0,0.0,16.413108825683594,0.0,0.0,0.0,0.320195585489273,4.0,0.0,1.0
667140,293.1061706542969,297.1499938964844,293.1499938964844,0.0977940484881401,-2265.14111328125,304.1452941894531,0.726057767868042,0.1475767940282821,0.1337616294622421,294.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13140869140625,0.4938996732234955,0.050000000745058,0.0488790050148963,293.0520935058594,297.1499938964844,293.1499938964844,0.0224757697433233,-730.7814331054688,304.142578125,0.5282620191574097,0.060834314674139,0.0431631170213222,293.17041015625,297.1499938964844,293.1499938964844,0.3318817019462585,-6284.39599609375,304.15155029296875,0.9990000128746032,0.4345875680446625,0.3709230422973633,293.2485656738281,297.1499938964844,293.1499938964844,0.0038657563272863,-1511.912353515625,295.5315246582031,0.4938996732234955,0.050000000745058,0.2318609654903412,291.134765625,291.1499938964844,263.1499938964844,261.50799560546875,280.8439636230469,293.54888916015625,290.1386108398437,1.0,0.2336325049400329,0.7545245289802551,0.7545245289802551,1.0,1.0,-0.9943877458572388,0.4158080816268921,0.5785796642303467,0.1661239117383957,0.0,0.0,0.4263376891613006,44.52827072143555,25.0,37.59298706054688,-9371.640625,131.13523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6750793457031,306.1832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.298828125,18000.0,0.0,0.0,0.2075928896665573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451553583145141,0.3451601862907409,-4.827620614378247e-06,0.0,0.0002106804022332,0.0,0.0,16.5975284576416,0.0,0.0,0.0,0.3209610283374786,4.0,0.0,1.0
667200,293.1061706542969,297.1499938964844,293.1499938964844,0.0977940484881401,-2265.14111328125,304.1452941894531,0.726057767868042,0.1475767940282821,0.1337616294622421,294.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13140869140625,0.4938996732234955,0.050000000745058,0.0488790050148963,293.0520935058594,297.1499938964844,293.1499938964844,0.0224757697433233,-730.7814331054688,304.142578125,0.5282620191574097,0.060834314674139,0.0431631170213222,293.17041015625,297.1499938964844,293.1499938964844,0.3318817019462585,-6284.39599609375,304.15155029296875,0.9990000128746032,0.4345875680446625,0.3709230422973633,293.2485656738281,297.1499938964844,293.1499938964844,0.0038657563272863,-1511.912353515625,295.5315246582031,0.4938996732234955,0.050000000745058,0.2318609654903412,291.134765625,291.1499938964844,263.1499938964844,261.50799560546875,280.8439636230469,293.54888916015625,290.1386108398437,1.0,0.2336325049400329,0.7545245289802551,0.7545245289802551,1.0,1.0,-0.9943877458572388,0.4158080816268921,0.5785796642303467,0.1661239117383957,0.0,0.0,0.4263376891613006,44.52827072143555,25.0,37.59298706054688,-9371.640625,131.13523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6750793457031,306.1832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.298828125,18000.0,0.0,0.0,0.2075928896665573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451553583145141,0.3451601862907409,-4.827620614378247e-06,0.0,0.0002106804022332,0.0,0.0,16.5975284576416,0.0,0.0,0.0,0.3209610283374786,4.0,0.0,1.0
667260,293.10467529296875,297.1499938964844,293.1499938964844,0.0985726490616798,-2279.1337890625,304.14556884765625,0.7393937706947327,0.1489888280630111,0.134876862168312,294.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.162109375,0.5023996829986572,0.050000000745058,0.048739418387413,293.0498962402344,297.1499938964844,293.1499938964844,0.0244742203503847,-761.4910278320312,304.1417236328125,0.5491281151771545,0.0637576282024383,0.045085571706295,293.1478576660156,297.1499938964844,293.1499938964844,0.3120863437652588,-5975.25830078125,304.1839599609375,0.9990000128746032,0.4386141300201416,0.3526235520839691,293.24481201171875,297.1499938964844,293.1499938964844,0.0038336627185344,-1498.1773681640625,295.5279235839844,0.5023996829986572,0.050000000745058,0.2311988174915313,291.1651611328125,291.1499938964844,263.1499938964844,261.5129699707031,280.8108825683594,293.4801025390625,290.1686706542969,1.0,0.2259066551923751,0.7543671131134033,0.7543671131134033,1.0,1.0,-0.975109338760376,0.4075068831443786,0.5676024556159973,0.1616129577159881,0.0,0.0,0.4222470223903656,40.76499557495117,28.0,40.82754135131836,-9253.02734375,120.24923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6557922363281,306.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3125,18000.0,0.0,0.0,0.2097516655921936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415382802486419,0.3415431082248688,-4.822142273042118e-06,0.0,0.0002128712803823,0.0,0.0,16.375818252563477,0.0,0.0,0.0,0.3200879991054535,4.0,0.0,1.0
667320,293.10467529296875,297.1499938964844,293.1499938964844,0.0985726490616798,-2279.1337890625,304.14556884765625,0.7393937706947327,0.1489888280630111,0.134876862168312,294.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.162109375,0.5023996829986572,0.050000000745058,0.048739418387413,293.0498962402344,297.1499938964844,293.1499938964844,0.0244742203503847,-761.4910278320312,304.1417236328125,0.5491281151771545,0.0637576282024383,0.045085571706295,293.1478576660156,297.1499938964844,293.1499938964844,0.3120863437652588,-5975.25830078125,304.1839599609375,0.9990000128746032,0.4386141300201416,0.3526235520839691,293.24481201171875,297.1499938964844,293.1499938964844,0.0038336627185344,-1498.1773681640625,295.5279235839844,0.5023996829986572,0.050000000745058,0.2311988174915313,291.1651611328125,291.1499938964844,263.1499938964844,261.5129699707031,280.8108825683594,293.4801025390625,290.1686706542969,1.0,0.2259066551923751,0.7543671131134033,0.7543671131134033,1.0,1.0,-0.975109338760376,0.4075068831443786,0.5676024556159973,0.1616129577159881,0.0,0.0,0.4222470223903656,40.76499557495117,28.0,40.82754135131836,-9253.02734375,120.24923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6557922363281,306.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3125,18000.0,0.0,0.0,0.2097516655921936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415382802486419,0.3415431082248688,-4.822142273042118e-06,0.0,0.0002128712803823,0.0,0.0,16.375818252563477,0.0,0.0,0.0,0.3200879991054535,4.0,0.0,1.0
667380,293.10302734375,297.1499938964844,293.1499938964844,0.0995349511504173,-2296.73095703125,304.1454162597656,0.7503868341445923,0.1504678875207901,0.136100947856903,294.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839904785156,0.5090452432632446,0.050000000745058,0.0486442521214485,293.0476379394531,297.1499938964844,293.1499938964844,0.0269217658787965,-795.249755859375,304.1402282714844,0.5679296255111694,0.0667548030614852,0.0470992513000965,293.11822509765625,297.1499938964844,293.1499938964844,0.2975756227970123,-5751.4130859375,304.1962585449219,0.9990000128746032,0.4446764588356018,0.3395811915397644,293.24041748046875,297.1499938964844,293.1499938964844,0.0038079121150076,-1487.4713134765625,295.5205078125,0.5090452432632446,0.050000000745058,0.2307473868131637,291.18505859375,291.1499938964844,263.1499938964844,261.51788330078125,280.7737731933594,293.40728759765625,290.1856689453125,1.0,0.2209887206554412,0.7542097568511963,0.7542097568511963,1.0,1.0,-0.9626809358596802,0.4021585285663605,0.5605224370956421,0.1587194055318832,0.0,0.0,0.4159632921218872,38.209716796875,31.0,22.130142211914062,-9145.623046875,113.21688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71795654296875,306.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.810546875,18000.0,0.0,0.0,0.2110055685043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334095686674118,0.3341004848480224,-4.7990424718591385e-06,0.0,0.0002141438308171,0.0,0.0,15.887985229492188,0.0,0.0,0.0,0.3181382119655609,4.0,0.0,1.0
667440,293.10302734375,297.1499938964844,293.1499938964844,0.0995349511504173,-2296.73095703125,304.1454162597656,0.7503868341445923,0.1504678875207901,0.136100947856903,294.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839904785156,0.5090452432632446,0.050000000745058,0.0486442521214485,293.0476379394531,297.1499938964844,293.1499938964844,0.0269217658787965,-795.249755859375,304.1402282714844,0.5679296255111694,0.0667548030614852,0.0470992513000965,293.11822509765625,297.1499938964844,293.1499938964844,0.2975756227970123,-5751.4130859375,304.1962585449219,0.9990000128746032,0.4446764588356018,0.3395811915397644,293.24041748046875,297.1499938964844,293.1499938964844,0.0038079121150076,-1487.4713134765625,295.5205078125,0.5090452432632446,0.050000000745058,0.2307473868131637,291.18505859375,291.1499938964844,263.1499938964844,261.51788330078125,280.7737731933594,293.40728759765625,290.1856689453125,1.0,0.2209887206554412,0.7542097568511963,0.7542097568511963,1.0,1.0,-0.9626809358596802,0.4021585285663605,0.5605224370956421,0.1587194055318832,0.0,0.0,0.4159632921218872,38.209716796875,31.0,22.130142211914062,-9145.623046875,113.21688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71795654296875,306.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.810546875,18000.0,0.0,0.0,0.2110055685043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334095686674118,0.3341004848480224,-4.7990424718591385e-06,0.0,0.0002141438308171,0.0,0.0,15.887985229492188,0.0,0.0,0.0,0.3181382119655609,4.0,0.0,1.0
667500,293.1021728515625,297.1499938964844,293.1499938964844,0.1001201495528221,-2307.5927734375,304.14520263671875,0.7547510862350464,0.1512322723865509,0.1367489993572235,294.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1856994628906,0.5114559531211853,0.050000000745058,0.0486125089228153,293.0464782714844,297.1499938964844,293.1499938964844,0.0280990749597549,-811.982666015625,304.1398620605469,0.5760515928268433,0.0682783648371696,0.0481348261237144,293.104736328125,297.1499938964844,293.1499938964844,0.2926214337348938,-5675.9306640625,304.1968078613281,0.9990000128746032,0.4477312862873077,0.3351189792156219,293.23797607421875,297.1499938964844,293.1499938964844,0.0037983409129083,-1483.8489990234375,295.5118408203125,0.5114559531211853,0.050000000745058,0.2305968254804611,291.18572998046875,291.1499938964844,263.1499938964844,261.5202941894531,280.7606201171875,293.3811340332031,290.1854248046875,1.0,0.219361200928688,0.7541310787200928,0.7541310787200928,1.0,1.0,-0.9591261744499208,0.4006136357784271,0.5585125088691711,0.1579238921403885,0.0,0.0,0.4134990274906158,37.36538314819336,31.0,10.233850479125977,-9110.8525390625,111.04952239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7708435058594,306.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6484375,18000.0,0.0,0.0,0.2112893909215927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306786715984344,0.3306834697723388,-4.7857288336672354e-06,0.0,0.0002144318714272,0.0,0.0,15.658294677734377,0.0,0.0,0.0,0.3172102868556976,4.0,0.0,1.0
667560,293.1012878417969,297.1499938964844,293.1499938964844,0.1007429808378219,-2319.168212890625,304.1449279785156,0.7584372758865356,0.1520129442214965,0.1374199837446212,294.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1844787597656,0.5133152604103088,0.050000000745058,0.0485889576375484,293.0453186035156,297.1499938964844,293.1499938964844,0.0294060874730348,-829.7794799804688,304.13934326171875,0.5833716988563538,0.0698176994919776,0.0491878353059291,293.0926208496094,297.1499938964844,293.1499938964844,0.288857102394104,-5619.197265625,304.19512939453125,0.9990000128746032,0.4506828486919403,0.3317693471908569,293.2354431152344,297.1499938964844,293.1499938964844,0.0037904316559433,-1480.9588623046875,295.5023498535156,0.5133152604103088,0.050000000745058,0.2304850965738296,291.18408203125,291.1499938964844,263.1499938964844,261.522705078125,280.7505798339844,293.3614807128906,290.1835021972656,1.0,0.218222826719284,0.7541545033454895,0.7541545033454895,1.0,1.0,-0.9570117592811584,0.3996933400630951,0.557318389415741,0.1574871689081192,0.0,0.0,0.4113843441009521,36.74541473388672,34.0,2.053672790527344,-9089.658203125,109.57547760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319091796875,306.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.83984375,18000.0,0.0,0.0,0.2113764435052871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278255462646484,0.3278303146362304,-4.774009994434891e-06,0.0,0.0002145202161045,0.0,0.0,15.46599578857422,0.0,0.0,0.0,0.3164215087890625,4.0,0.0,1.0
667620,293.0994873046875,297.1499938964844,293.1499938964844,0.1020722389221191,-2343.8642578125,304.1444091796875,0.7638320922851562,0.1536120772361755,0.1388197541236877,294.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783142089844,0.5154468417167664,0.050000000745058,0.0485628880560398,293.04302978515625,297.1499938964844,293.1499938964844,0.0321697741746902,-866.4186401367188,304.1382751464844,0.5957038402557373,0.0729331374168396,0.0513380877673625,293.0732421875,297.1499938964844,293.1499938964844,0.2844858765602112,-5555.3271484375,304.187255859375,0.9990000128746032,0.4560786485671997,0.3280233740806579,293.2301940917969,297.1499938964844,293.1499938964844,0.0037779505364596,-1476.615478515625,295.4828491210937,0.5154468417167664,0.050000000745058,0.2303614318370819,291.1774597167969,291.1499938964844,263.1499938964844,261.5274658203125,280.7391662597656,293.3389587402344,290.1763000488281,1.0,0.2172373831272125,0.754201352596283,0.754201352596283,1.0,1.0,-0.9565953612327576,0.3994746208190918,0.5571207404136658,0.1575248688459396,0.0,0.0,0.4081200957298279,36.082950592041016,37.0,-8.585427284240723,-9076.41796875,108.4066390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,306.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.865234375,18000.0,0.0,0.0,0.2110800147056579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233370184898376,0.3233417868614197,-4.755368081532652e-06,0.0,0.000214219384361,0.0,0.0,15.16527271270752,0.0,0.0,0.0,0.3151831924915313,4.0,0.0,1.0
667680,293.0994873046875,297.1499938964844,293.1499938964844,0.1020722389221191,-2343.8642578125,304.1444091796875,0.7638320922851562,0.1536120772361755,0.1388197541236877,294.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783142089844,0.5154468417167664,0.050000000745058,0.0485628880560398,293.04302978515625,297.1499938964844,293.1499938964844,0.0321697741746902,-866.4186401367188,304.1382751464844,0.5957038402557373,0.0729331374168396,0.0513380877673625,293.0732421875,297.1499938964844,293.1499938964844,0.2844858765602112,-5555.3271484375,304.187255859375,0.9990000128746032,0.4560786485671997,0.3280233740806579,293.2301940917969,297.1499938964844,293.1499938964844,0.0037779505364596,-1476.615478515625,295.4828491210937,0.5154468417167664,0.050000000745058,0.2303614318370819,291.1774597167969,291.1499938964844,263.1499938964844,261.5274658203125,280.7391662597656,293.3389587402344,290.1763000488281,1.0,0.2172373831272125,0.754201352596283,0.754201352596283,1.0,1.0,-0.9565953612327576,0.3994746208190918,0.5571207404136658,0.1575248688459396,0.0,0.0,0.4081200957298279,36.082950592041016,37.0,-8.585427284240723,-9076.41796875,108.4066390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,306.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.865234375,18000.0,0.0,0.0,0.2110800147056579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233370184898376,0.3233417868614197,-4.755368081532652e-06,0.0,0.000214219384361,0.0,0.0,15.16527271270752,0.0,0.0,0.0,0.3151831924915313,4.0,0.0,1.0
667740,293.0977783203125,297.1499938964844,293.1499938964844,0.1034901812672615,-2370.175537109375,304.1439208984375,0.7667742967605591,0.1552405953407287,0.1402739137411117,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16796875,0.515659749507904,0.050000000745058,0.0485603176057338,293.0408935546875,297.1499938964844,293.1499938964844,0.03507836535573,-904.0323486328124,304.1373596191406,0.6052445769309998,0.0760742351412773,0.0535286702215671,293.0605163574219,297.1499938964844,293.1499938964844,0.2837844491004944,-5548.888671875,304.17596435546875,0.9990000128746032,0.4606119990348816,0.3276544511318207,293.2249755859375,297.1499938964844,293.1499938964844,0.00376907014288,-1473.83984375,295.4623718261719,0.515659749507904,0.050000000745058,0.2303492426872253,291.1667785644531,291.1499938964844,263.1499938964844,261.5321350097656,280.7370910644531,293.33453369140625,290.165283203125,1.0,0.2177181988954544,0.7542482018470764,0.7542482018470764,1.0,1.0,-0.9605080485343932,0.4011003375053406,0.5594077110290527,0.1585832983255386,0.0,0.0,0.4065712094306946,36.06612777709961,40.0,-14.634596824645996,-9098.1884765625,109.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841979980469,306.30889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90625,18000.0,0.0,0.0,0.2103632688522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208064436912536,0.3208111822605133,-4.743439149024198e-06,0.0,0.0002134919632226,0.0,0.0,14.992897033691406,0.0,0.0,0.0,0.3144678473472595,4.0,0.0,1.0
667800,293.0977783203125,297.1499938964844,293.1499938964844,0.1034901812672615,-2370.175537109375,304.1439208984375,0.7667742967605591,0.1552405953407287,0.1402739137411117,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16796875,0.515659749507904,0.050000000745058,0.0485603176057338,293.0408935546875,297.1499938964844,293.1499938964844,0.03507836535573,-904.0323486328124,304.1373596191406,0.6052445769309998,0.0760742351412773,0.0535286702215671,293.0605163574219,297.1499938964844,293.1499938964844,0.2837844491004944,-5548.888671875,304.17596435546875,0.9990000128746032,0.4606119990348816,0.3276544511318207,293.2249755859375,297.1499938964844,293.1499938964844,0.00376907014288,-1473.83984375,295.4623718261719,0.515659749507904,0.050000000745058,0.2303492426872253,291.1667785644531,291.1499938964844,263.1499938964844,261.5321350097656,280.7370910644531,293.33453369140625,290.165283203125,1.0,0.2177181988954544,0.7542482018470764,0.7542482018470764,1.0,1.0,-0.9605080485343932,0.4011003375053406,0.5594077110290527,0.1585832983255386,0.0,0.0,0.4065712094306946,36.06612777709961,40.0,-14.634596824645996,-9098.1884765625,109.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841979980469,306.30889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90625,18000.0,0.0,0.0,0.2103632688522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208064436912536,0.3208111822605133,-4.743439149024198e-06,0.0,0.0002134919632226,0.0,0.0,14.992897033691406,0.0,0.0,0.0,0.3144678473472595,4.0,0.0,1.0
667860,293.0962219238281,297.1499938964844,293.1499938964844,0.1049545630812645,-2397.2705078125,304.1434936523437,0.7675785422325134,0.1568751782178878,0.1417568773031234,294.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.15582275390625,0.5142685174942017,0.050000000745058,0.0485771223902702,293.0390625,297.1499938964844,293.1499938964844,0.0380668751895427,-942.1021728515624,304.1365966796875,0.612404465675354,0.0792130380868911,0.0557367093861103,293.05419921875,297.1499938964844,293.1499938964844,0.2861388921737671,-5589.87060546875,304.1633605957031,0.9990000128746032,0.4641700685024261,0.3300815522670746,293.22003173828125,297.1499938964844,293.1499938964844,0.0037627341225743,-1472.101318359375,295.4419860839844,0.5142685174942017,0.050000000745058,0.2304289489984512,291.154541015625,291.1499938964844,263.1499938964844,261.5367431640625,280.742431640625,293.343994140625,290.1529846191406,1.0,0.219404324889183,0.7541437745094299,0.7541437745094299,1.0,1.0,-0.9679659605026244,0.4042251706123352,0.5637407898902893,0.1604479104280471,0.0,0.0,0.4067784249782562,36.58155822753906,43.0,-16.978342056274414,-9149.5751953125,111.71829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775207519531,306.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.2094956040382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204033672809601,0.3204081058502197,-4.7389867177116685e-06,0.0,0.0002126114122802,0.0,0.0,14.95811939239502,0.0,0.0,0.0,0.314313530921936,4.0,0.0,1.0
667920,293.0962219238281,297.1499938964844,293.1499938964844,0.1049545630812645,-2397.2705078125,304.1434936523437,0.7675785422325134,0.1568751782178878,0.1417568773031234,294.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.15582275390625,0.5142685174942017,0.050000000745058,0.0485771223902702,293.0390625,297.1499938964844,293.1499938964844,0.0380668751895427,-942.1021728515624,304.1365966796875,0.612404465675354,0.0792130380868911,0.0557367093861103,293.05419921875,297.1499938964844,293.1499938964844,0.2861388921737671,-5589.87060546875,304.1633605957031,0.9990000128746032,0.4641700685024261,0.3300815522670746,293.22003173828125,297.1499938964844,293.1499938964844,0.0037627341225743,-1472.101318359375,295.4419860839844,0.5142685174942017,0.050000000745058,0.2304289489984512,291.154541015625,291.1499938964844,263.1499938964844,261.5367431640625,280.742431640625,293.343994140625,290.1529846191406,1.0,0.219404324889183,0.7541437745094299,0.7541437745094299,1.0,1.0,-0.9679659605026244,0.4042251706123352,0.5637407898902893,0.1604479104280471,0.0,0.0,0.4067784249782562,36.58155822753906,43.0,-16.978342056274414,-9149.5751953125,111.71829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775207519531,306.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.2094956040382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204033672809601,0.3204081058502197,-4.7389867177116685e-06,0.0,0.0002126114122802,0.0,0.0,14.95811939239502,0.0,0.0,0.0,0.314313530921936,4.0,0.0,1.0
667980,293.0949401855469,297.1499938964844,293.1499938964844,0.1064378246665,-2424.6201171875,304.1431884765625,0.7666075825691223,0.1584979593753814,0.1432484835386276,294.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.143310546875,0.511619508266449,0.050000000745058,0.0486103072762489,293.0375671386719,297.1499938964844,293.1499938964844,0.041079256683588,-980.239013671875,304.13604736328125,0.617475152015686,0.0823269486427307,0.0579430423676967,293.0537109375,297.1499938964844,293.1499938964844,0.2910550832748413,-5670.103515625,304.1507568359375,0.9990000128746032,0.466707319021225,0.334820419549942,293.2154541015625,297.1499938964844,293.1499938964844,0.0037581690121442,-1471.0482177734375,295.4219665527344,0.511619508266449,0.050000000745058,0.2305863797664642,291.1419982910156,291.1499938964844,263.1499938964844,261.541259765625,280.7528991699219,293.3642578125,290.1404724121094,1.0,0.2220821231603622,0.7540393471717834,0.7540393471717834,1.0,1.0,-0.9783199429512024,0.4085984826087951,0.5697214603424072,0.1629804521799087,0.0,0.0,0.4086856245994568,37.54650115966797,46.0,-17.534191131591797,-9224.779296875,115.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,306.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5,18000.0,0.0,0.0,0.2087348252534866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220531642436981,0.3220579028129577,-4.741890279547079e-06,0.0,0.000211839316762,0.0,0.0,15.056017875671388,0.0,0.0,0.0,0.3147040903568268,4.0,0.0,1.0
668040,293.0949401855469,297.1499938964844,293.1499938964844,0.1064378246665,-2424.6201171875,304.1431884765625,0.7666075825691223,0.1584979593753814,0.1432484835386276,294.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.143310546875,0.511619508266449,0.050000000745058,0.0486103072762489,293.0375671386719,297.1499938964844,293.1499938964844,0.041079256683588,-980.239013671875,304.13604736328125,0.617475152015686,0.0823269486427307,0.0579430423676967,293.0537109375,297.1499938964844,293.1499938964844,0.2910550832748413,-5670.103515625,304.1507568359375,0.9990000128746032,0.466707319021225,0.334820419549942,293.2154541015625,297.1499938964844,293.1499938964844,0.0037581690121442,-1471.0482177734375,295.4219665527344,0.511619508266449,0.050000000745058,0.2305863797664642,291.1419982910156,291.1499938964844,263.1499938964844,261.541259765625,280.7528991699219,293.3642578125,290.1404724121094,1.0,0.2220821231603622,0.7540393471717834,0.7540393471717834,1.0,1.0,-0.9783199429512024,0.4085984826087951,0.5697214603424072,0.1629804521799087,0.0,0.0,0.4086856245994568,37.54650115966797,46.0,-17.534191131591797,-9224.779296875,115.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,306.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5,18000.0,0.0,0.0,0.2087348252534866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220531642436981,0.3220579028129577,-4.741890279547079e-06,0.0,0.000211839316762,0.0,0.0,15.056017875671388,0.0,0.0,0.0,0.3147040903568268,4.0,0.0,1.0
668100,293.09442138671875,297.1499938964844,293.1499938964844,0.1071805506944656,-2438.2783203125,304.1430969238281,0.7655773162841797,0.1593008190393448,0.1439927071332931,294.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370849609375,0.5099337100982666,0.050000000745058,0.0486322753131389,293.0369567871094,297.1499938964844,293.1499938964844,0.0425806827843189,-999.2452392578124,304.1358642578125,0.6193933486938477,0.0838695988059043,0.0590410903096199,293.055419921875,297.1499938964844,293.1499938964844,0.2943361103534698,-5722.64208984375,304.1446533203125,0.9990000128746032,0.4675914645195007,0.337919682264328,293.2133178710937,297.1499938964844,293.1499938964844,0.0037563908845186,-1470.7093505859375,295.4121398925781,0.5099337100982666,0.050000000745058,0.2306905686855316,291.1357727050781,291.1499938964844,263.1499938964844,261.5434875488281,280.7595520019531,293.377685546875,290.1343078613281,1.0,0.2237333953380584,0.7539871335029602,0.7539871335029602,1.0,1.0,-0.9844018816947936,0.4111782610416412,0.5732235908508301,0.1644550561904907,0.0,0.0,0.4102574586868286,38.17607116699219,46.0,-17.377262115478516,-9270.0263671875,118.07791900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,306.3939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0234375,18000.0,0.0,0.0,0.2084673643112182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236368000507355,0.3236415386199951,-4.746072590933181e-06,0.0,0.0002115678798872,0.0,0.0,15.154342651367188,0.0,0.0,0.0,0.3151021301746368,4.0,0.0,1.0
668160,293.09393310546875,297.1499938964844,293.1499938964844,0.1079210191965103,-2451.868896484375,304.1430053710937,0.7642480134963989,0.1600965112447738,0.1447339951992035,294.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.508063018321991,0.050000000745058,0.0486574545502662,293.0364685058594,297.1499938964844,293.1499938964844,0.0440730489790439,-1018.1707763671876,304.1357116699219,0.6209802627563477,0.0854009985923767,0.0601340159773826,293.0583190917969,297.1499938964844,293.1499938964844,0.2980963885784149,-5782.30126953125,304.1387939453125,0.9990000128746032,0.4682226479053497,0.3414382338523865,293.2113342285156,297.1499938964844,293.1499938964844,0.0037548874970525,-1470.4647216796875,295.4024658203125,0.508063018321991,0.050000000745058,0.2308100163936615,291.1297607421875,291.1499938964844,263.1499938964844,261.5456848144531,280.7672424316406,293.3930053710937,290.1283264160156,1.0,0.2255640476942062,0.753875195980072,0.753875195980072,1.0,1.0,-0.9909996390342712,0.413976103067398,0.5770235061645508,0.1660409569740295,0.0,0.0,0.4122131466865539,38.89363098144531,49.0,-16.930246353149414,-9319.63671875,120.81192779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,306.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.638671875,18000.0,0.0,0.0,0.2083090245723724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257083296775818,0.3257130682468414,-4.752062977786409e-06,0.0,0.0002114071685355,0.0,0.0,15.28494358062744,0.0,0.0,0.0,0.315632551908493,4.0,0.0,1.0
668220,293.0932312011719,297.1499938964844,293.1499938964844,0.1093880981206893,-2478.716064453125,304.14288330078125,0.7608620524406433,0.1616633832454681,0.1462037712335586,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.5039077401161194,0.050000000745058,0.0487166158854961,293.0357360839844,297.1499938964844,293.1499938964844,0.0470174439251422,-1055.6881103515625,304.13555908203125,0.6233242750167847,0.0884260311722755,0.0623008720576763,293.0672912597656,297.1499938964844,293.1499938964844,0.3068805932998657,-5920.044921875,304.1279296875,0.9990000128746032,0.4687362015247345,0.3495642244815826,293.20770263671875,297.1499938964844,293.1499938964844,0.0037525170482695,-1470.1702880859375,295.3837585449219,0.5039077401161194,0.050000000745058,0.2310906499624252,291.1185913085937,291.1499938964844,263.1499938964844,261.550048828125,280.7847595214844,293.4287414550781,290.11737060546875,1.0,0.2296916097402572,0.7536512017250061,0.7536512017250061,1.0,1.0,-1.005524754524231,0.4201564788818359,0.585368275642395,0.1695183962583542,0.0,0.0,0.4171680510044098,40.56876754760742,52.0,-15.425355911254885,-9430.1455078125,127.1028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996154785156,306.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.435546875,18000.0,0.0,0.0,0.2084055840969085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312294483184814,0.3312342166900635,-4.769383394886972e-06,0.0,0.0002115051756845,0.0,0.0,15.639684677124023,0.0,0.0,0.0,0.3170767426490783,4.0,0.0,1.0
668280,293.0932312011719,297.1499938964844,293.1499938964844,0.1093880981206893,-2478.716064453125,304.14288330078125,0.7608620524406433,0.1616633832454681,0.1462037712335586,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.5039077401161194,0.050000000745058,0.0487166158854961,293.0357360839844,297.1499938964844,293.1499938964844,0.0470174439251422,-1055.6881103515625,304.13555908203125,0.6233242750167847,0.0884260311722755,0.0623008720576763,293.0672912597656,297.1499938964844,293.1499938964844,0.3068805932998657,-5920.044921875,304.1279296875,0.9990000128746032,0.4687362015247345,0.3495642244815826,293.20770263671875,297.1499938964844,293.1499938964844,0.0037525170482695,-1470.1702880859375,295.3837585449219,0.5039077401161194,0.050000000745058,0.2310906499624252,291.1185913085937,291.1499938964844,263.1499938964844,261.550048828125,280.7847595214844,293.4287414550781,290.11737060546875,1.0,0.2296916097402572,0.7536512017250061,0.7536512017250061,1.0,1.0,-1.005524754524231,0.4201564788818359,0.585368275642395,0.1695183962583542,0.0,0.0,0.4171680510044098,40.56876754760742,52.0,-15.425355911254885,-9430.1455078125,127.1028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996154785156,306.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.435546875,18000.0,0.0,0.0,0.2084055840969085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312294483184814,0.3312342166900635,-4.769383394886972e-06,0.0,0.0002115051756845,0.0,0.0,15.639684677124023,0.0,0.0,0.0,0.3170767426490783,4.0,0.0,1.0
668340,293.0927734375,297.1499938964844,293.1499938964844,0.1108302026987075,-2505.001953125,304.1428527832031,0.7567762136459351,0.1631953418254852,0.1476524770259857,294.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1098327636719,0.4994029700756073,0.050000000745058,0.0487860925495624,293.03533935546875,297.1499938964844,293.1499938964844,0.0498941838741302,-1092.66552734375,304.1355895996094,0.624789297580719,0.0913973376154899,0.0644383877515792,293.079833984375,297.1499938964844,293.1499938964844,0.3170720934867859,-6077.73486328125,304.11834716796875,0.9990000128746032,0.468293696641922,0.358871728181839,293.2044982910156,297.1499938964844,293.1499938964844,0.0037508329842239,-1470.0625,295.36602783203125,0.4994029700756073,0.050000000745058,0.2314202189445495,291.1088256835937,291.1499938964844,263.1499938964844,261.5542907714844,280.8048400878906,293.4707336425781,290.1078186035156,1.0,0.2343260794878006,0.7534272074699402,0.7534272074699402,1.0,1.0,-1.0214787721633911,0.4269737005233764,0.5945050716400146,0.1733267307281494,0.0,0.0,0.4233299791812897,42.52470779418945,55.0,-13.381322860717772,-9552.89453125,134.39292907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,306.3703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17951.958984375,18000.0,0.0,0.0,0.2091516703367233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384246528148651,0.3384294509887695,-4.793542302650167e-06,0.0,0.0002122623554896,0.0,0.0,16.11276626586914,0.0,0.0,0.0,0.3190039992332458,4.0,0.0,1.0
668400,293.0927734375,297.1499938964844,293.1499938964844,0.1108302026987075,-2505.001953125,304.1428527832031,0.7567762136459351,0.1631953418254852,0.1476524770259857,294.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1098327636719,0.4994029700756073,0.050000000745058,0.0487860925495624,293.03533935546875,297.1499938964844,293.1499938964844,0.0498941838741302,-1092.66552734375,304.1355895996094,0.624789297580719,0.0913973376154899,0.0644383877515792,293.079833984375,297.1499938964844,293.1499938964844,0.3170720934867859,-6077.73486328125,304.11834716796875,0.9990000128746032,0.468293696641922,0.358871728181839,293.2044982910156,297.1499938964844,293.1499938964844,0.0037508329842239,-1470.0625,295.36602783203125,0.4994029700756073,0.050000000745058,0.2314202189445495,291.1088256835937,291.1499938964844,263.1499938964844,261.5542907714844,280.8048400878906,293.4707336425781,290.1078186035156,1.0,0.2343260794878006,0.7534272074699402,0.7534272074699402,1.0,1.0,-1.0214787721633911,0.4269737005233764,0.5945050716400146,0.1733267307281494,0.0,0.0,0.4233299791812897,42.52470779418945,55.0,-13.381322860717772,-9552.89453125,134.39292907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,306.3703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17951.958984375,18000.0,0.0,0.0,0.2091516703367233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384246528148651,0.3384294509887695,-4.793542302650167e-06,0.0,0.0002122623554896,0.0,0.0,16.11276626586914,0.0,0.0,0.0,0.3190039992332458,4.0,0.0,1.0
