time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.092529296875,297.1499938964844,293.1499938964844,0.112240083515644,-2530.5947265625,304.14288330078125,0.7522635459899902,0.1646923720836639,0.1490780115127563,294.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.10174560546875,0.4947202503681183,0.050000000745058,0.0488644056022167,293.0353088378906,297.1499938964844,293.1499938964844,0.0526924207806587,-1129.0072021484375,304.1357421875,0.6255943775177002,0.0943135842680931,0.0665439665317535,293.09521484375,297.1499938964844,293.1499938964844,0.3283721208572387,-6250.4384765625,304.110107421875,0.9990000128746032,0.466956079006195,0.3690808713436126,293.2016906738281,297.1499938964844,293.1499938964844,0.003749696072191,-1470.0635986328125,295.349609375,0.4947202503681183,0.050000000745058,0.231791689991951,291.1009826660156,291.1499938964844,263.1499938964844,261.55841064453125,280.82781982421875,293.5187683105469,290.1002502441406,1.0,0.2393490076065063,0.753104031085968,0.753104031085968,1.0,1.0,-1.038509964942932,0.4342668056488037,0.6042430996894836,0.1773714572191238,0.0,0.0,0.4304127395153045,44.72025680541992,58.0,-10.711359024047852,-9684.634765625,142.58023071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,306.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.63671875,18000.0,0.0,0.0,0.2106155306100845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470516800880432,0.34705650806427,-4.824170446227072e-06,0.0,0.0002137479896191,0.0,0.0,16.694412231445312,0.0,0.0,0.0,0.3213697671890259,4.0,0.0,1.0
668520,293.092529296875,297.1499938964844,293.1499938964844,0.112240083515644,-2530.5947265625,304.14288330078125,0.7522635459899902,0.1646923720836639,0.1490780115127563,294.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.10174560546875,0.4947202503681183,0.050000000745058,0.0488644056022167,293.0353088378906,297.1499938964844,293.1499938964844,0.0526924207806587,-1129.0072021484375,304.1357421875,0.6255943775177002,0.0943135842680931,0.0665439665317535,293.09521484375,297.1499938964844,293.1499938964844,0.3283721208572387,-6250.4384765625,304.110107421875,0.9990000128746032,0.466956079006195,0.3690808713436126,293.2016906738281,297.1499938964844,293.1499938964844,0.003749696072191,-1470.0635986328125,295.349609375,0.4947202503681183,0.050000000745058,0.231791689991951,291.1009826660156,291.1499938964844,263.1499938964844,261.55841064453125,280.82781982421875,293.5187683105469,290.1002502441406,1.0,0.2393490076065063,0.753104031085968,0.753104031085968,1.0,1.0,-1.038509964942932,0.4342668056488037,0.6042430996894836,0.1773714572191238,0.0,0.0,0.4304127395153045,44.72025680541992,58.0,-10.711359024047852,-9684.634765625,142.58023071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,306.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.63671875,18000.0,0.0,0.0,0.2106155306100845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470516800880432,0.34705650806427,-4.824170446227072e-06,0.0,0.0002137479896191,0.0,0.0,16.694412231445312,0.0,0.0,0.0,0.3213697671890259,4.0,0.0,1.0
668580,293.0924987792969,297.1499938964844,293.1499938964844,0.1136141791939735,-2555.4345703125,304.1429748535156,0.7475326061248779,0.1661564409732818,0.1504804491996765,294.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0958557128906,0.489943116903305,0.050000000745058,0.0489503256976604,293.0355224609375,297.1499938964844,293.1499938964844,0.0554078742861747,-1164.65771484375,304.1359558105469,0.6259095072746277,0.0971753671765327,0.0686166882514953,293.11279296875,297.1499938964844,293.1499938964844,0.3405376970767975,-6434.18701171875,304.1031799316406,0.9990000128746032,0.4647788405418396,0.3799662292003631,293.1991882324219,297.1499938964844,293.1499938964844,0.0037490415852516,-1470.1351318359375,295.3348083496094,0.489943116903305,0.050000000745058,0.2321992665529251,291.0953063964844,291.1499938964844,263.1499938964844,261.5624694824219,280.8533630371094,293.5728759765625,290.0948486328125,1.0,0.2446649372577667,0.7527807950973511,0.7527807950973511,1.0,1.0,-1.05633807182312,0.4419314265251159,0.6144066452980042,0.1815977841615677,0.0,0.0,0.4381114542484283,47.12145614624024,61.0,-7.787383556365967,-9822.455078125,151.58197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714294433594,306.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17932.97265625,18000.0,0.0,0.0,0.2128172218799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568008244037628,0.356805682182312,-4.860635726799956e-06,0.0,0.0002159824216505,0.0,0.0,17.370256423950195,0.0,0.0,0.0,0.3241103291511535,4.0,0.0,1.0
668640,293.0924987792969,297.1499938964844,293.1499938964844,0.1136141791939735,-2555.4345703125,304.1429748535156,0.7475326061248779,0.1661564409732818,0.1504804491996765,294.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0958557128906,0.489943116903305,0.050000000745058,0.0489503256976604,293.0355224609375,297.1499938964844,293.1499938964844,0.0554078742861747,-1164.65771484375,304.1359558105469,0.6259095072746277,0.0971753671765327,0.0686166882514953,293.11279296875,297.1499938964844,293.1499938964844,0.3405376970767975,-6434.18701171875,304.1031799316406,0.9990000128746032,0.4647788405418396,0.3799662292003631,293.1991882324219,297.1499938964844,293.1499938964844,0.0037490415852516,-1470.1351318359375,295.3348083496094,0.489943116903305,0.050000000745058,0.2321992665529251,291.0953063964844,291.1499938964844,263.1499938964844,261.5624694824219,280.8533630371094,293.5728759765625,290.0948486328125,1.0,0.2446649372577667,0.7527807950973511,0.7527807950973511,1.0,1.0,-1.05633807182312,0.4419314265251159,0.6144066452980042,0.1815977841615677,0.0,0.0,0.4381114542484283,47.12145614624024,61.0,-7.787383556365967,-9822.455078125,151.58197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714294433594,306.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17932.97265625,18000.0,0.0,0.0,0.2128172218799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568008244037628,0.356805682182312,-4.860635726799956e-06,0.0,0.0002159824216505,0.0,0.0,17.370256423950195,0.0,0.0,0.0,0.3241103291511535,4.0,0.0,1.0
668700,293.092529296875,297.1499938964844,293.1499938964844,0.1142881140112876,-2567.579833984375,304.1430358886719,0.7451392412185669,0.1668774634599685,0.1511736959218979,294.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0936889648437,0.4875255823135376,0.050000000745058,0.0489957518875598,293.03570556640625,297.1499938964844,293.1499938964844,0.0567351728677749,-1182.2242431640625,304.1361083984375,0.625930666923523,0.0985868945717811,0.0696410909295082,293.1222229003906,297.1499938964844,293.1499938964844,0.3468742072582245,-6529.07763671875,304.1001892089844,0.9990000128746032,0.4633969664573669,0.3855973184108734,293.197998046875,297.1499938964844,293.1499938964844,0.0037489063106477,-1470.2017822265625,295.3280639648437,0.4875255823135376,0.050000000745058,0.2324147522449493,291.0932922363281,291.1499938964844,263.1499938964844,261.5644226074219,280.8670654296875,293.60211181640625,290.09295654296875,1.0,0.2474051266908645,0.752619206905365,0.752619206905365,1.0,1.0,-1.0654715299606323,0.4458700716495514,0.6196014285087585,0.1837589889764785,0.0,0.0,0.4421000480651855,48.38851165771485,61.0,-6.285360336303711,-9892.923828125,156.3611297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7981262207031,306.2620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.302734375,18000.0,0.0,0.0,0.2141826897859573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619946837425232,0.3619995713233948,-4.8807910388859455e-06,0.0,0.0002173682005377,0.0,0.0,17.738340377807617,0.0,0.0,0.0,0.3255977928638458,4.0,0.0,1.0
668760,293.09259033203125,297.1499938964844,293.1499938964844,0.1149535551667213,-2579.54833984375,304.1430969238281,0.7427576184272766,0.1675920933485031,0.1518621742725372,294.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.4850886464118957,0.050000000745058,0.049042522907257,293.03485107421875,297.1499938964844,293.1499938964844,0.0580975860357284,-1200.361572265625,304.1361389160156,0.6260126233100891,0.1002024114131927,0.0707023218274116,293.1327209472656,297.1499938964844,293.1499938964844,0.3533315062522888,-6625.2255859375,304.0975036621094,0.9990000128746032,0.4616917669773102,0.3913097679615021,293.19683837890625,297.1499938964844,293.1499938964844,0.0037489142268896,-1470.2943115234375,295.3218078613281,0.4850886464118957,0.050000000745058,0.2326366007328033,291.091796875,291.1499938964844,263.1499938964844,261.5663757324219,280.88140869140625,293.6326904296875,290.09161376953125,1.0,0.2501879036426544,0.7524133920669556,0.7524133920669556,1.0,1.0,-1.0747501850128174,0.4498743414878845,0.6248758435249329,0.1859436631202697,0.0,0.0,0.4461306035518646,49.69211959838867,64.0,-4.777442455291748,-9964.1953125,161.3176727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7231750488281,306.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.142578125,18000.0,0.0,0.0,0.2157116085290908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673421442508697,0.3673470616340637,-4.9020591177395545e-06,0.0,0.0002189198712585,0.0,0.0,18.12323570251465,0.0,0.0,0.0,0.3271486461162567,4.0,0.0,1.0
668820,293.0927734375,297.1499938964844,293.1499938964844,0.1162651553750038,-2603.07763671875,304.1431884765625,0.7382045388221741,0.1690087914466858,0.1532264798879623,294.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09014892578125,0.4802124202251434,0.050000000745058,0.049137607216835,293.0256042480469,297.1499938964844,293.1499938964844,0.0619632117450237,-1252.5106201171875,304.1342468261719,0.628744900226593,0.1049775630235672,0.0737754628062248,293.1598815917969,297.1499938964844,293.1499938964844,0.366297960281372,-6816.5556640625,304.09344482421875,0.9990000128746032,0.4566331803798675,0.4026745855808258,293.1944885253906,297.1499938964844,293.1499938964844,0.0037495661526918,-1470.663818359375,295.3108825683594,0.4802124202251434,0.050000000745058,0.2330876588821411,291.0899963378906,291.1499938964844,263.1499938964844,261.5702209472656,280.913818359375,293.70184326171875,290.0899353027344,1.0,0.2558720111846924,0.7520016431808472,0.7520016431808472,1.0,1.0,-1.0943721532821655,0.4583752751350403,0.6359968781471252,0.1905412226915359,0.0,0.0,0.4542629420757293,52.35468673706055,52.0,-2.621624708175659,-10111.1376953125,171.86380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57305908203125,306.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.953125,18000.0,0.0,0.0,0.2192246466875076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783732652664184,0.3783782124519348,-4.947451998305041e-06,0.0,0.0002224851486971,0.0,0.0,18.936222076416016,0.0,0.0,0.0,0.3304089307785034,4.0,0.0,1.0
668880,293.0927734375,297.1499938964844,293.1499938964844,0.1162651553750038,-2603.07763671875,304.1431884765625,0.7382045388221741,0.1690087914466858,0.1532264798879623,294.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09014892578125,0.4802124202251434,0.050000000745058,0.049137607216835,293.0256042480469,297.1499938964844,293.1499938964844,0.0619632117450237,-1252.5106201171875,304.1342468261719,0.628744900226593,0.1049775630235672,0.0737754628062248,293.1598815917969,297.1499938964844,293.1499938964844,0.366297960281372,-6816.5556640625,304.09344482421875,0.9990000128746032,0.4566331803798675,0.4026745855808258,293.1944885253906,297.1499938964844,293.1499938964844,0.0037495661526918,-1470.663818359375,295.3108825683594,0.4802124202251434,0.050000000745058,0.2330876588821411,291.0899963378906,291.1499938964844,263.1499938964844,261.5702209472656,280.913818359375,293.70184326171875,290.0899353027344,1.0,0.2558720111846924,0.7520016431808472,0.7520016431808472,1.0,1.0,-1.0943721532821655,0.4583752751350403,0.6359968781471252,0.1905412226915359,0.0,0.0,0.4542629420757293,52.35468673706055,52.0,-2.621624708175659,-10111.1376953125,171.86380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57305908203125,306.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.953125,18000.0,0.0,0.0,0.2192246466875076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783732652664184,0.3783782124519348,-4.947451998305041e-06,0.0,0.0002224851486971,0.0,0.0,18.936222076416016,0.0,0.0,0.0,0.3304089307785034,4.0,0.0,1.0
668940,293.0926818847656,297.1499938964844,293.1499938964844,0.1173715591430664,-2622.600341796875,304.1436462402344,0.7407426834106445,0.1704771071672439,0.1545169949531555,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0989685058594,0.480670303106308,0.050000000745058,0.0491285920143127,293.0137023925781,297.1499938964844,293.1499938964844,0.0666325986385345,-1316.47509765625,304.1317749023437,0.6394426822662354,0.1105498746037483,0.0776299089193344,293.18316650390625,297.1499938964844,293.1499938964844,0.3659802973270416,-6802.23974609375,304.1134948730469,0.9990000128746032,0.4516302645206451,0.4016180038452148,293.19158935546875,297.1499938964844,293.1499938964844,0.003744040383026,-1467.869140625,295.3114013671875,0.480670303106308,0.050000000745058,0.2330448776483535,291.10174560546875,291.1499938964844,263.1499938964844,261.57391357421875,280.9492492675781,293.7622985839844,290.1051940917969,1.0,0.2556455731391907,0.7515899538993835,0.7515899538993835,1.0,1.0,-1.099225997924805,0.4603582620620727,0.6388676762580872,0.1918592453002929,0.0,0.0,0.4603251814842224,52.19565963745117,40.0,22.74413299560547,-10186.6796875,172.99151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4383239746094,306.167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.751953125,18000.0,0.0,0.0,0.2231611162424087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885319232940674,0.3885369002819061,-4.994469236407895e-06,0.0,0.0002264801587443,0.0,0.0,19.720170974731445,0.0,0.0,0.0,0.33348548412323,4.0,0.0,1.0
669000,293.0926818847656,297.1499938964844,293.1499938964844,0.1173715591430664,-2622.600341796875,304.1436462402344,0.7407426834106445,0.1704771071672439,0.1545169949531555,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0989685058594,0.480670303106308,0.050000000745058,0.0491285920143127,293.0137023925781,297.1499938964844,293.1499938964844,0.0666325986385345,-1316.47509765625,304.1317749023437,0.6394426822662354,0.1105498746037483,0.0776299089193344,293.18316650390625,297.1499938964844,293.1499938964844,0.3659802973270416,-6802.23974609375,304.1134948730469,0.9990000128746032,0.4516302645206451,0.4016180038452148,293.19158935546875,297.1499938964844,293.1499938964844,0.003744040383026,-1467.869140625,295.3114013671875,0.480670303106308,0.050000000745058,0.2330448776483535,291.10174560546875,291.1499938964844,263.1499938964844,261.57391357421875,280.9492492675781,293.7622985839844,290.1051940917969,1.0,0.2556455731391907,0.7515899538993835,0.7515899538993835,1.0,1.0,-1.099225997924805,0.4603582620620727,0.6388676762580872,0.1918592453002929,0.0,0.0,0.4603251814842224,52.19565963745117,40.0,22.74413299560547,-10186.6796875,172.99151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4383239746094,306.167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.751953125,18000.0,0.0,0.0,0.2231611162424087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885319232940674,0.3885369002819061,-4.994469236407895e-06,0.0,0.0002264801587443,0.0,0.0,19.720170974731445,0.0,0.0,0.0,0.33348548412323,4.0,0.0,1.0
669060,293.0922241210937,297.1499938964844,293.1499938964844,0.1182669550180435,-2637.983642578125,304.1442565917969,0.7496771216392517,0.1720217913389206,0.1557933092117309,293.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317749023437,0.485704094171524,0.050000000745058,0.049030490219593,293.0096130371094,297.1499938964844,293.1499938964844,0.0703810527920723,-1368.2847900390625,304.1316833496094,0.6544421911239624,0.1148538365960121,0.0808799788355827,293.1839904785156,297.1499938964844,293.1499938964844,0.3533804416656494,-6602.96533203125,304.1468200683594,0.9990000128746032,0.4505692422389984,0.3898650109767914,293.1882629394531,297.1499938964844,293.1499938964844,0.0037295038346201,-1460.5606689453125,295.3290710449219,0.485704094171524,0.050000000745058,0.2325795292854309,291.135498046875,291.1499938964844,263.1499938964844,261.5774841308594,280.9588623046875,293.7630615234375,290.1392517089844,1.0,0.2508809268474579,0.7511719465255737,0.7511719465255737,1.0,1.0,-1.0898807048797607,0.4560773968696594,0.6338033080101013,0.1899668723344802,0.0,0.0,0.460025817155838,49.59811401367188,28.0,41.136505126953125,-10143.900390625,165.43820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3636474609375,306.157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.029296875,18000.0,0.0,0.0,0.2269308716058731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907676935195923,0.3907727301120758,-5.017147032049252e-06,0.0,0.0002303059736732,0.0,0.0,19.93871116638184,0.0,0.0,0.0,0.3343386352062225,4.0,0.0,1.0
669120,293.0922241210937,297.1499938964844,293.1499938964844,0.1182669550180435,-2637.983642578125,304.1442565917969,0.7496771216392517,0.1720217913389206,0.1557933092117309,293.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317749023437,0.485704094171524,0.050000000745058,0.049030490219593,293.0096130371094,297.1499938964844,293.1499938964844,0.0703810527920723,-1368.2847900390625,304.1316833496094,0.6544421911239624,0.1148538365960121,0.0808799788355827,293.1839904785156,297.1499938964844,293.1499938964844,0.3533804416656494,-6602.96533203125,304.1468200683594,0.9990000128746032,0.4505692422389984,0.3898650109767914,293.1882629394531,297.1499938964844,293.1499938964844,0.0037295038346201,-1460.5606689453125,295.3290710449219,0.485704094171524,0.050000000745058,0.2325795292854309,291.135498046875,291.1499938964844,263.1499938964844,261.5774841308594,280.9588623046875,293.7630615234375,290.1392517089844,1.0,0.2508809268474579,0.7511719465255737,0.7511719465255737,1.0,1.0,-1.0898807048797607,0.4560773968696594,0.6338033080101013,0.1899668723344802,0.0,0.0,0.460025817155838,49.59811401367188,28.0,41.136505126953125,-10143.900390625,165.43820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3636474609375,306.157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.029296875,18000.0,0.0,0.0,0.2269308716058731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907676935195923,0.3907727301120758,-5.017147032049252e-06,0.0,0.0002303059736732,0.0,0.0,19.93871116638184,0.0,0.0,0.0,0.3343386352062225,4.0,0.0,1.0
669180,293.0915222167969,297.1499938964844,293.1499938964844,0.1191465407609939,-2653.07177734375,304.14471435546875,0.7646602392196655,0.173625960946083,0.1570689380168914,293.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1661682128906,0.4943372011184692,0.050000000745058,0.0488708540797233,293.0179443359375,297.1499938964844,293.1499938964844,0.0722148492932319,-1393.435791015625,304.1347961425781,0.6711017489433289,0.116746686398983,0.0825517475605011,293.1579284667969,297.1499938964844,293.1499938964844,0.3316485285758972,-6266.63427734375,304.18414306640625,0.9990000128746032,0.4549341201782226,0.3699366152286529,293.1848449707031,297.1499938964844,293.1499938964844,0.0037109598051756,-1451.6884765625,295.34869384765625,0.4943372011184692,0.050000000745058,0.2318222820758819,291.1700439453125,291.1499938964844,263.1499938964844,261.5809631347656,280.9371032714844,293.6946105957031,290.1741027832031,1.0,0.2423866242170334,0.7507539987564087,0.7507539987564087,1.0,1.0,-1.0684030055999756,0.4464178681373596,0.621985137462616,0.1854889988899231,0.0,0.0,0.4550693035125732,45.29294204711914,31.0,47.988059997558594,-10015.9404296875,151.54139709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3839416503906,306.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.892578125,18000.0,0.0,0.0,0.2298653125762939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860101997852325,0.3860152065753937,-5.007331765227718e-06,0.0,0.0002332840813323,0.0,0.0,19.60980033874512,0.0,0.0,0.0,0.3330547213554382,4.0,0.0,1.0
669240,293.0915222167969,297.1499938964844,293.1499938964844,0.1191465407609939,-2653.07177734375,304.14471435546875,0.7646602392196655,0.173625960946083,0.1570689380168914,293.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1661682128906,0.4943372011184692,0.050000000745058,0.0488708540797233,293.0179443359375,297.1499938964844,293.1499938964844,0.0722148492932319,-1393.435791015625,304.1347961425781,0.6711017489433289,0.116746686398983,0.0825517475605011,293.1579284667969,297.1499938964844,293.1499938964844,0.3316485285758972,-6266.63427734375,304.18414306640625,0.9990000128746032,0.4549341201782226,0.3699366152286529,293.1848449707031,297.1499938964844,293.1499938964844,0.0037109598051756,-1451.6884765625,295.34869384765625,0.4943372011184692,0.050000000745058,0.2318222820758819,291.1700439453125,291.1499938964844,263.1499938964844,261.5809631347656,280.9371032714844,293.6946105957031,290.1741027832031,1.0,0.2423866242170334,0.7507539987564087,0.7507539987564087,1.0,1.0,-1.0684030055999756,0.4464178681373596,0.621985137462616,0.1854889988899231,0.0,0.0,0.4550693035125732,45.29294204711914,31.0,47.988059997558594,-10015.9404296875,151.54139709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3839416503906,306.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.892578125,18000.0,0.0,0.0,0.2298653125762939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860101997852325,0.3860152065753937,-5.007331765227718e-06,0.0,0.0002332840813323,0.0,0.0,19.60980033874512,0.0,0.0,0.0,0.3330547213554382,4.0,0.0,1.0
669300,293.0912170410156,297.1499938964844,293.1499938964844,0.119616150856018,-2661.1669921875,304.1448059082031,0.7713229060173035,0.1744306087493896,0.1577356308698654,293.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18359375,0.4979404807090759,0.050000000745058,0.0488096438348293,293.0265808105469,297.1499938964844,293.1499938964844,0.0723292753100395,-1394.6719970703125,304.1373596191406,0.6767067909240723,0.1167277321219444,0.0827083736658096,293.1366271972656,297.1499938964844,293.1499938964844,0.3226614594459533,-6129.0673828125,304.1941223144531,0.9990000128746032,0.4590173661708832,0.3620024621486664,293.1832275390625,297.1499938964844,293.1499938964844,0.0037028826773166,-1447.749755859375,295.3586120605469,0.4979404807090759,0.050000000745058,0.2315319329500198,291.1871337890625,291.1499938964844,263.1499938964844,261.5826416015625,280.91729736328125,293.6458740234375,290.190185546875,1.0,0.239340990781784,0.7505449652671814,0.7505449652671814,1.0,1.0,-1.0594420433044434,0.4423900246620178,0.6170519590377808,0.1836256086826324,0.0,0.0,0.4508650302886963,43.63445281982422,31.0,43.57343673706055,-9948.10546875,146.1353302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43280029296875,306.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.029296875,18000.0,0.0,0.0,0.2308640480041504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811064064502716,0.3811114132404327,-4.991375590179814e-06,0.0,0.0002342976513318,0.0,0.0,19.25347900390625,0.0,0.0,0.0,0.3316522538661957,4.0,0.0,1.0
669360,293.0909118652344,297.1499938964844,293.1499938964844,0.120177648961544,-2671.050048828125,304.1447448730469,0.7768255472183228,0.1752319931983947,0.1584123820066452,293.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1944274902344,0.5007678270339966,0.050000000745058,0.0487641766667366,293.0345153808594,297.1499938964844,293.1499938964844,0.0721869990229606,-1392.3935546875,304.1399230957031,0.6804357767105103,0.1167265325784683,0.082605630159378,293.1156005859375,297.1499938964844,293.1499938964844,0.3158553838729858,-6025.720703125,304.19842529296875,0.9990000128746032,0.4633185863494873,0.3559951186180115,293.1815795898437,297.1499938964844,293.1499938964844,0.0036966828629374,-1444.982177734375,295.36334228515625,0.5007678270339966,0.050000000745058,0.2313162684440612,291.1960144042969,291.1499938964844,263.1499938964844,261.58428955078125,280.9002990722656,293.60546875,290.1969909667969,1.0,0.23690065741539,0.7505183815956116,0.7505183815956116,1.0,1.0,-1.052605390548706,0.4393226504325866,0.6132827997207642,0.1822681576013565,0.0,0.0,0.4468585252761841,42.401954650878906,34.0,29.481069564819336,-9886.517578125,142.12294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5030212402344,306.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18074.84375,18000.0,0.0,0.0,0.2315287441015243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754401504993438,0.3754451274871826,-4.969711881130934e-06,0.0,0.000234972249018,0.0,0.0,18.83502960205078,0.0,0.0,0.0,0.3300200700759887,4.0,0.0,1.0
669420,293.0903015136719,297.1499938964844,293.1499938964844,0.1214647963643074,-2693.938720703125,304.14434814453125,0.7856556177139282,0.1768514513969421,0.1597984731197357,293.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.19873046875,0.5049881339073181,0.050000000745058,0.0487004965543746,293.0390930175781,297.1499938964844,293.1499938964844,0.0733174532651901,-1408.2384033203125,304.1412658691406,0.6891674995422363,0.118708036839962,0.0835520029067993,293.08355712890625,297.1499938964844,293.1499938964844,0.3060984015464782,-5879.341796875,304.19830322265625,0.9990000128746032,0.4707070887088775,0.3474074304103851,293.1778564453125,297.1499938964844,293.1499938964844,0.0036907808389514,-1442.623291015625,295.3644714355469,0.5049881339073181,0.050000000745058,0.2310141921043396,291.1986999511719,291.1499938964844,263.1499938964844,261.58746337890625,280.8766174316406,293.551025390625,290.1984558105469,1.0,0.2336773574352264,0.7504652142524719,0.7504652142524719,1.0,1.0,-1.0446559190750122,0.4357499480247497,0.6089060306549072,0.1807144582271576,0.0,0.0,0.4400780797004699,40.696044921875,37.0,7.542333126068115,-9811.85546875,137.02980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864624023437,306.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.10546875,18000.0,0.0,0.0,0.231926679611206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656573295593261,0.3656622767448425,-4.926970177621115e-06,0.0,0.0002353760937694,0.0,0.0,18.106277465820312,0.0,0.0,0.0,0.327124536037445,4.0,0.0,1.0
669480,293.0903015136719,297.1499938964844,293.1499938964844,0.1214647963643074,-2693.938720703125,304.14434814453125,0.7856556177139282,0.1768514513969421,0.1597984731197357,293.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.19873046875,0.5049881339073181,0.050000000745058,0.0487004965543746,293.0390930175781,297.1499938964844,293.1499938964844,0.0733174532651901,-1408.2384033203125,304.1412658691406,0.6891674995422363,0.118708036839962,0.0835520029067993,293.08355712890625,297.1499938964844,293.1499938964844,0.3060984015464782,-5879.341796875,304.19830322265625,0.9990000128746032,0.4707070887088775,0.3474074304103851,293.1778564453125,297.1499938964844,293.1499938964844,0.0036907808389514,-1442.623291015625,295.3644714355469,0.5049881339073181,0.050000000745058,0.2310141921043396,291.1986999511719,291.1499938964844,263.1499938964844,261.58746337890625,280.8766174316406,293.551025390625,290.1984558105469,1.0,0.2336773574352264,0.7504652142524719,0.7504652142524719,1.0,1.0,-1.0446559190750122,0.4357499480247497,0.6089060306549072,0.1807144582271576,0.0,0.0,0.4400780797004699,40.696044921875,37.0,7.542333126068115,-9811.85546875,137.02980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864624023437,306.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.10546875,18000.0,0.0,0.0,0.231926679611206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656573295593261,0.3656622767448425,-4.926970177621115e-06,0.0,0.0002353760937694,0.0,0.0,18.106277465820312,0.0,0.0,0.0,0.327124536037445,4.0,0.0,1.0
669540,293.089599609375,297.1499938964844,293.1499938964844,0.1228948384523391,-2719.445556640625,304.1438293457031,0.7916569113731384,0.1785102635622024,0.1612462550401687,293.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.19384765625,0.5073180794715881,0.050000000745058,0.0486674048006534,293.03924560546875,297.1499938964844,293.1499938964844,0.0755285993218422,-1439.7230224609375,304.1404724121094,0.6977822780609131,0.1214801743626594,0.0853874683380127,293.0611572265625,297.1499938964844,293.1499938964844,0.3007686734199524,-5801.8447265625,304.1909484863281,0.9990000128746032,0.476948082447052,0.3428608775138855,293.1736145019531,297.1499938964844,293.1499938964844,0.0036902506835758,-1442.730712890625,295.3626708984375,0.5073180794715881,0.050000000745058,0.2308572083711624,291.19293212890625,291.1499938964844,263.1499938964844,261.5905456542969,280.8633728027344,293.5248107910156,290.1918029785156,1.0,0.2323264479637146,0.7504120469093323,0.7504120469093323,1.0,1.0,-1.0429096221923828,0.4349688589572906,0.6079407930374146,0.1803413927555084,0.0,0.0,0.4346548914909363,39.83696365356445,40.0,-6.878795623779297,-9783.85546875,135.0609893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3125,18000.0,0.0,0.0,0.2313261479139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577373921871185,0.3577422797679901,-4.891607659374131e-06,0.0,0.0002347666450077,0.0,0.0,17.524982452392578,0.0,0.0,0.0,0.3247893452644348,4.0,0.0,1.0
669600,293.089599609375,297.1499938964844,293.1499938964844,0.1228948384523391,-2719.445556640625,304.1438293457031,0.7916569113731384,0.1785102635622024,0.1612462550401687,293.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.19384765625,0.5073180794715881,0.050000000745058,0.0486674048006534,293.03924560546875,297.1499938964844,293.1499938964844,0.0755285993218422,-1439.7230224609375,304.1404724121094,0.6977822780609131,0.1214801743626594,0.0853874683380127,293.0611572265625,297.1499938964844,293.1499938964844,0.3007686734199524,-5801.8447265625,304.1909484863281,0.9990000128746032,0.476948082447052,0.3428608775138855,293.1736145019531,297.1499938964844,293.1499938964844,0.0036902506835758,-1442.730712890625,295.3626708984375,0.5073180794715881,0.050000000745058,0.2308572083711624,291.19293212890625,291.1499938964844,263.1499938964844,261.5905456542969,280.8633728027344,293.5248107910156,290.1918029785156,1.0,0.2323264479637146,0.7504120469093323,0.7504120469093323,1.0,1.0,-1.0429096221923828,0.4349688589572906,0.6079407930374146,0.1803413927555084,0.0,0.0,0.4346548914909363,39.83696365356445,40.0,-6.878795623779297,-9783.85546875,135.0609893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3125,18000.0,0.0,0.0,0.2313261479139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577373921871185,0.3577422797679901,-4.891607659374131e-06,0.0,0.0002347666450077,0.0,0.0,17.524982452392578,0.0,0.0,0.0,0.3247893452644348,4.0,0.0,1.0
669660,293.0888366699219,297.1499938964844,293.1499938964844,0.1244363784790039,-2746.944580078125,304.1433410644531,0.7949811220169067,0.1801935732364654,0.1627454906702041,293.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1827392578125,0.5078456997871399,0.050000000745058,0.0486600920557975,293.038818359375,297.1499938964844,293.1499938964844,0.0779673755168914,-1474.7237548828125,304.1395874023437,0.7042809724807739,0.1243756040930748,0.0873950347304344,293.0466003417969,297.1499938964844,293.1499938964844,0.299348771572113,-5784.8955078125,304.1795959472656,0.9990000128746032,0.4821679890155792,0.3418501019477844,293.16912841796875,297.1499938964844,293.1499938964844,0.0036940190475434,-1444.7625732421875,295.35906982421875,0.5078456997871399,0.050000000745058,0.2308225184679031,291.1813659667969,291.1499938964844,263.1499938964844,261.5934143066406,280.8573303222656,293.5188903808594,290.1798400878906,1.0,0.2325121313333511,0.750292181968689,0.750292181968689,1.0,1.0,-1.0458534955978394,0.4362980723381042,0.6095554232597351,0.1808204650878906,0.0,0.0,0.4312156438827514,39.684547424316406,43.0,-15.25897979736328,-9795.8271484375,135.53616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836486816406,306.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.16796875,18000.0,0.0,0.0,0.2300382703542709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523671627044678,0.3523720204830169,-4.86611679662019e-06,0.0,0.0002334596065338,0.0,0.0,17.131671905517578,0.0,0.0,0.0,0.3231962621212005,4.0,0.0,1.0
669720,293.0888366699219,297.1499938964844,293.1499938964844,0.1244363784790039,-2746.944580078125,304.1433410644531,0.7949811220169067,0.1801935732364654,0.1627454906702041,293.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1827392578125,0.5078456997871399,0.050000000745058,0.0486600920557975,293.038818359375,297.1499938964844,293.1499938964844,0.0779673755168914,-1474.7237548828125,304.1395874023437,0.7042809724807739,0.1243756040930748,0.0873950347304344,293.0466003417969,297.1499938964844,293.1499938964844,0.299348771572113,-5784.8955078125,304.1795959472656,0.9990000128746032,0.4821679890155792,0.3418501019477844,293.16912841796875,297.1499938964844,293.1499938964844,0.0036940190475434,-1444.7625732421875,295.35906982421875,0.5078456997871399,0.050000000745058,0.2308225184679031,291.1813659667969,291.1499938964844,263.1499938964844,261.5934143066406,280.8573303222656,293.5188903808594,290.1798400878906,1.0,0.2325121313333511,0.750292181968689,0.750292181968689,1.0,1.0,-1.0458534955978394,0.4362980723381042,0.6095554232597351,0.1808204650878906,0.0,0.0,0.4312156438827514,39.684547424316406,43.0,-15.25897979736328,-9795.8271484375,135.53616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836486816406,306.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.16796875,18000.0,0.0,0.0,0.2300382703542709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523671627044678,0.3523720204830169,-4.86611679662019e-06,0.0,0.0002334596065338,0.0,0.0,17.131671905517578,0.0,0.0,0.0,0.3231962621212005,4.0,0.0,1.0
669780,293.08819580078125,297.1499938964844,293.1499938964844,0.1260337233543396,-2775.375732421875,304.14288330078125,0.7960019707679749,0.1818752288818359,0.1642691195011139,293.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1689147949219,0.5068500638008118,0.050000000745058,0.0486738942563533,293.0384521484375,297.1499938964844,293.1499938964844,0.0804428905248642,-1510.466064453125,304.1389465332031,0.7086026072502136,0.1272645145654678,0.0894269198179245,293.0389709472656,297.1499938964844,293.1499938964844,0.3011720180511474,-5817.7490234375,304.16668701171875,0.9990000128746032,0.4863467812538147,0.3437628448009491,293.1646728515625,297.1499938964844,293.1499938964844,0.0037007548380643,-1448.04541015625,295.3552551269531,0.5068500638008118,0.050000000745058,0.2308879941701889,291.1673278808594,291.1499938964844,263.1499938964844,261.5960388183594,280.8559875488281,293.5271911621094,290.1656494140625,1.0,0.233944371342659,0.7501723170280457,0.7501723170280457,1.0,1.0,-1.0525107383728027,0.4392979145050049,0.6132127642631531,0.1820071935653686,0.0,0.0,0.4298276603221893,40.11026763916016,46.0,-19.303197860717773,-9840.333984375,137.9956817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397155761719,306.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.640625,18000.0,0.0,0.0,0.2284152209758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496937453746795,0.3496986031532287,-4.851421635976294e-06,0.0,0.0002318124170415,0.0,0.0,16.931270599365234,0.0,0.0,0.0,0.322376400232315,4.0,0.0,1.0
669840,293.08819580078125,297.1499938964844,293.1499938964844,0.1260337233543396,-2775.375732421875,304.14288330078125,0.7960019707679749,0.1818752288818359,0.1642691195011139,293.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1689147949219,0.5068500638008118,0.050000000745058,0.0486738942563533,293.0384521484375,297.1499938964844,293.1499938964844,0.0804428905248642,-1510.466064453125,304.1389465332031,0.7086026072502136,0.1272645145654678,0.0894269198179245,293.0389709472656,297.1499938964844,293.1499938964844,0.3011720180511474,-5817.7490234375,304.16668701171875,0.9990000128746032,0.4863467812538147,0.3437628448009491,293.1646728515625,297.1499938964844,293.1499938964844,0.0037007548380643,-1448.04541015625,295.3552551269531,0.5068500638008118,0.050000000745058,0.2308879941701889,291.1673278808594,291.1499938964844,263.1499938964844,261.5960388183594,280.8559875488281,293.5271911621094,290.1656494140625,1.0,0.233944371342659,0.7501723170280457,0.7501723170280457,1.0,1.0,-1.0525107383728027,0.4392979145050049,0.6132127642631531,0.1820071935653686,0.0,0.0,0.4298276603221893,40.11026763916016,46.0,-19.303197860717773,-9840.333984375,137.9956817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397155761719,306.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.640625,18000.0,0.0,0.0,0.2284152209758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496937453746795,0.3496986031532287,-4.851421635976294e-06,0.0,0.0002318124170415,0.0,0.0,16.931270599365234,0.0,0.0,0.0,0.322376400232315,4.0,0.0,1.0
669900,293.0879211425781,297.1499938964844,293.1499938964844,0.1268416196107864,-2789.72412109375,304.1427307128906,0.7957702875137329,0.1827082931995391,0.1650322824716568,293.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614990234375,0.5058786869049072,0.050000000745058,0.0486876219511032,293.0383605957031,297.1499938964844,293.1499938964844,0.0816780254244804,-1528.364990234375,304.1387023925781,0.7100220322608948,0.1286945641040802,0.0904397815465927,293.0375366210937,297.1499938964844,293.1499938964844,0.3031312227249145,-5850.10546875,304.1600952148437,0.9990000128746032,0.4880358576774597,0.3456529974937439,293.1625366210937,297.1499938964844,293.1499938964844,0.0037049776874482,-1450.03466796875,295.3534240722656,0.5058786869049072,0.050000000745058,0.230953112244606,291.1598815917969,291.1499938964844,263.1499938964844,261.5972595214844,280.8567199707031,293.53546142578125,290.1581726074219,1.0,0.2350562363862991,0.7501123547554016,0.7501123547554016,1.0,1.0,-1.0570051670074463,0.4413192570209503,0.6156858801841736,0.1828358620405197,0.0,0.0,0.4299187660217285,40.5099983215332,46.0,-20.26632499694824,-9872.9248046875,139.87252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,306.5470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.431640625,18000.0,0.0,0.0,0.2275835424661636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493766784667969,0.349381536245346,-4.8480997065780684e-06,0.0,0.0002309683623025,0.0,0.0,16.902585983276367,0.0,0.0,0.0,0.3222555220127105,4.0,0.0,1.0
669960,293.0877380371094,297.1499938964844,293.1499938964844,0.1276497393846511,-2804.0517578125,304.142578125,0.7951169610023499,0.1835332512855529,0.1657928675413131,293.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1540222167969,0.5046500563621521,0.050000000745058,0.0487053431570529,293.0383605957031,297.1499938964844,293.1499938964844,0.0829062834382057,-1546.1995849609375,304.1385192871094,0.7110136151313782,0.1301118433475494,0.0914473384618759,293.0375366210937,297.1499938964844,293.1499938964844,0.3056956529617309,-5891.56396484375,304.15362548828125,0.9990000128746032,0.4894599318504333,0.3480778932571411,293.16046142578125,297.1499938964844,293.1499938964844,0.0037096459418535,-1452.19482421875,295.3517150878906,0.5046500563621521,0.050000000745058,0.2310371696949005,291.1523742675781,291.1499938964844,263.1499938964844,261.5984191894531,280.85858154296875,293.5460205078125,290.15069580078125,1.0,0.2363942712545395,0.7499765753746033,0.7499765753746033,1.0,1.0,-1.0621594190597534,0.4436229169368744,0.6185365915298462,0.1837969720363617,0.0,0.0,0.4305105209350586,41.01922607421875,49.0,-20.615142822265625,-9911.30859375,142.13323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3434143066406,306.5713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.376953125,18000.0,0.0,0.0,0.2267923057079315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497208058834076,0.3497256636619568,-4.8473975766683e-06,0.0,0.0002301653585163,0.0,0.0,16.92006492614746,0.0,0.0,0.0,0.3223216533660888,4.0,0.0,1.0
670020,293.0875244140625,297.1499938964844,293.1499938964844,0.1292524188756942,-2832.38671875,304.14239501953125,0.7927318215370178,0.185151919722557,0.1672984063625335,293.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1394958496094,0.5015702843666077,0.050000000745058,0.0487515814602375,293.0385437011719,297.1499938964844,293.1499938964844,0.0853322818875312,-1581.5045166015625,304.1383056640625,0.7119200229644775,0.1329016238451004,0.0934406518936157,293.04150390625,297.1499938964844,293.1499938964844,0.3124228417873382,-5998.19287109375,304.1412353515625,0.9990000128746032,0.4915145337581634,0.3543261587619781,293.1565856933594,297.1499938964844,293.1499938964844,0.0037200280930846,-1456.8865966796875,295.3490295410156,0.5015702843666077,0.050000000745058,0.2312565147876739,291.137939453125,291.1499938964844,263.1499938964844,261.6005554199219,280.8649597167969,293.5731201171875,290.1363830566406,1.0,0.2396618574857711,0.749704897403717,0.749704897403717,1.0,1.0,-1.074176549911499,0.4489779472351074,0.6251985430717468,0.1861205995082855,0.0,0.0,0.4330953061580658,42.33373260498047,52.0,-20.02898406982422,-10002.810546875,147.70858764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38720703125,306.6008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.208984375,18000.0,0.0,0.0,0.2254747897386551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522934913635254,0.3522983491420746,-4.853623067901936e-06,0.0,0.0002288282412337,0.0,0.0,17.0875301361084,0.0,0.0,0.0,0.3229915797710418,4.0,0.0,1.0
670080,293.0875244140625,297.1499938964844,293.1499938964844,0.1292524188756942,-2832.38671875,304.14239501953125,0.7927318215370178,0.185151919722557,0.1672984063625335,293.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1394958496094,0.5015702843666077,0.050000000745058,0.0487515814602375,293.0385437011719,297.1499938964844,293.1499938964844,0.0853322818875312,-1581.5045166015625,304.1383056640625,0.7119200229644775,0.1329016238451004,0.0934406518936157,293.04150390625,297.1499938964844,293.1499938964844,0.3124228417873382,-5998.19287109375,304.1412353515625,0.9990000128746032,0.4915145337581634,0.3543261587619781,293.1565856933594,297.1499938964844,293.1499938964844,0.0037200280930846,-1456.8865966796875,295.3490295410156,0.5015702843666077,0.050000000745058,0.2312565147876739,291.137939453125,291.1499938964844,263.1499938964844,261.6005554199219,280.8649597167969,293.5731201171875,290.1363830566406,1.0,0.2396618574857711,0.749704897403717,0.749704897403717,1.0,1.0,-1.074176549911499,0.4489779472351074,0.6251985430717468,0.1861205995082855,0.0,0.0,0.4330953061580658,42.33373260498047,52.0,-20.02898406982422,-10002.810546875,147.70858764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38720703125,306.6008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.208984375,18000.0,0.0,0.0,0.2254747897386551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522934913635254,0.3522983491420746,-4.853623067901936e-06,0.0,0.0002288282412337,0.0,0.0,17.0875301361084,0.0,0.0,0.0,0.3229915797710418,4.0,0.0,1.0
670140,293.08758544921875,297.1499938964844,293.1499938964844,0.1308227330446243,-2860.043212890625,304.1423034667969,0.7892148494720459,0.1867217570543289,0.1687737852334976,293.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1260681152344,0.4978889226913452,0.050000000745058,0.0488103590905666,293.0390319824219,297.1499938964844,293.1499938964844,0.0877089649438858,-1616.1602783203125,304.13824462890625,0.7116805911064148,0.1356263756752014,0.0953986868262291,293.0500183105469,297.1499938964844,293.1499938964844,0.3209433555603027,-6130.8798828125,304.1300048828125,0.9990000128746032,0.4925410747528076,0.3621126711368561,293.15313720703125,297.1499938964844,293.1499938964844,0.0037314905785024,-1461.9312744140625,295.3473815917969,0.4978889226913452,0.050000000745058,0.231535330414772,291.1246643066406,291.1499938964844,263.1499938964844,261.6024780273437,280.8748474121094,293.60723876953125,290.1233215332031,1.0,0.2435813397169113,0.7494332790374756,0.7494332790374756,1.0,1.0,-1.0880478620529177,0.4551329612731933,0.6329149007797241,0.1889365166425705,0.0,0.0,0.4373785555362701,43.99239349365234,55.0,-18.362823486328125,-10109.9833984375,154.53842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708190917969,306.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.150390625,18000.0,0.0,0.0,0.2247058004140854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571969270706177,0.3572018146514892,-4.8695001169107854e-06,0.0,0.00022804782202,0.0,0.0,17.421913146972656,0.0,0.0,0.0,0.3243379294872284,4.0,0.0,1.0
670200,293.08758544921875,297.1499938964844,293.1499938964844,0.1308227330446243,-2860.043212890625,304.1423034667969,0.7892148494720459,0.1867217570543289,0.1687737852334976,293.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1260681152344,0.4978889226913452,0.050000000745058,0.0488103590905666,293.0390319824219,297.1499938964844,293.1499938964844,0.0877089649438858,-1616.1602783203125,304.13824462890625,0.7116805911064148,0.1356263756752014,0.0953986868262291,293.0500183105469,297.1499938964844,293.1499938964844,0.3209433555603027,-6130.8798828125,304.1300048828125,0.9990000128746032,0.4925410747528076,0.3621126711368561,293.15313720703125,297.1499938964844,293.1499938964844,0.0037314905785024,-1461.9312744140625,295.3473815917969,0.4978889226913452,0.050000000745058,0.231535330414772,291.1246643066406,291.1499938964844,263.1499938964844,261.6024780273437,280.8748474121094,293.60723876953125,290.1233215332031,1.0,0.2435813397169113,0.7494332790374756,0.7494332790374756,1.0,1.0,-1.0880478620529177,0.4551329612731933,0.6329149007797241,0.1889365166425705,0.0,0.0,0.4373785555362701,43.99239349365234,55.0,-18.362823486328125,-10109.9833984375,154.53842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708190917969,306.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.150390625,18000.0,0.0,0.0,0.2247058004140854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571969270706177,0.3572018146514892,-4.8695001169107854e-06,0.0,0.00022804782202,0.0,0.0,17.421913146972656,0.0,0.0,0.0,0.3243379294872284,4.0,0.0,1.0
