time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0879211425781,297.1499938964844,293.1499938964844,0.1323453783988952,-2886.75048828125,304.142333984375,0.7848958373069763,0.1882386207580566,0.1702122837305069,293.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.11444091796875,0.4938211739063263,0.050000000745058,0.0488797537982463,293.039794921875,297.1499938964844,293.1499938964844,0.0900287926197052,-1650.0087890625,304.1383056640625,0.7105754017829895,0.1382843106985092,0.0973178744316101,293.06231689453125,297.1499938964844,293.1499938964844,0.3308899700641632,-6283.607421875,304.1201171875,0.9990000128746032,0.492590069770813,0.3710947334766388,293.1500549316406,297.1499938964844,293.1499938964844,0.0037437686696648,-1467.1903076171875,295.34716796875,0.4938211739063263,0.050000000745058,0.2318645119667053,291.1132507324219,291.1499938964844,263.1499938964844,261.60418701171875,280.88897705078125,293.64776611328125,290.1121826171875,1.0,0.2480097711086273,0.749049186706543,0.749049186706543,1.0,1.0,-1.1033366918563845,0.4618704617023468,0.6414663195610046,0.1921706199645996,0.0,0.0,0.4430612325668335,45.94255447387695,58.0,-15.729673385620115,-10228.4248046875,162.46861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,306.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.56640625,18000.0,0.0,0.0,0.2246596664190292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641581833362579,0.3641630709171295,-4.894447101833066e-06,0.0,0.0002280009939568,0.0,0.0,17.910215377807617,0.0,0.0,0.0,0.3263033032417297,4.0,0.0,1.0
670320,293.0879211425781,297.1499938964844,293.1499938964844,0.1323453783988952,-2886.75048828125,304.142333984375,0.7848958373069763,0.1882386207580566,0.1702122837305069,293.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.11444091796875,0.4938211739063263,0.050000000745058,0.0488797537982463,293.039794921875,297.1499938964844,293.1499938964844,0.0900287926197052,-1650.0087890625,304.1383056640625,0.7105754017829895,0.1382843106985092,0.0973178744316101,293.06231689453125,297.1499938964844,293.1499938964844,0.3308899700641632,-6283.607421875,304.1201171875,0.9990000128746032,0.492590069770813,0.3710947334766388,293.1500549316406,297.1499938964844,293.1499938964844,0.0037437686696648,-1467.1903076171875,295.34716796875,0.4938211739063263,0.050000000745058,0.2318645119667053,291.1132507324219,291.1499938964844,263.1499938964844,261.60418701171875,280.88897705078125,293.64776611328125,290.1121826171875,1.0,0.2480097711086273,0.749049186706543,0.749049186706543,1.0,1.0,-1.1033366918563845,0.4618704617023468,0.6414663195610046,0.1921706199645996,0.0,0.0,0.4430612325668335,45.94255447387695,58.0,-15.729673385620115,-10228.4248046875,162.46861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,306.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.56640625,18000.0,0.0,0.0,0.2246596664190292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641581833362579,0.3641630709171295,-4.894447101833066e-06,0.0,0.0002280009939568,0.0,0.0,17.910215377807617,0.0,0.0,0.0,0.3263033032417297,4.0,0.0,1.0
670380,293.08843994140625,297.1499938964844,293.1499938964844,0.1338122189044952,-2912.372802734375,304.1424560546875,0.7800490260124207,0.1897021681070327,0.1716112196445465,293.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10504150390625,0.4894999265670776,0.050000000745058,0.0489581823348999,293.040771484375,297.1499938964844,293.1499938964844,0.0922895073890686,-1682.9757080078125,304.138427734375,0.7088168263435364,0.1408768147230148,0.0991974622011184,293.0776062011719,297.1499938964844,293.1499938964844,0.3419609665870666,-6451.46484375,304.1116943359375,0.9990000128746032,0.4917122721672058,0.3809911012649536,293.14727783203125,297.1499938964844,293.1499938964844,0.0037566921673715,-1472.5789794921875,295.34869384765625,0.4894999265670776,0.050000000745058,0.2322365492582321,291.1041259765625,291.1499938964844,263.1499938964844,261.60565185546875,280.906982421875,293.6943664550781,290.1033020019531,1.0,0.2528299391269684,0.7486651539802551,0.7486651539802551,1.0,1.0,-1.1196904182434082,0.4690490067005157,0.6506413817405701,0.1957767158746719,0.0,0.0,0.4498176276683807,48.14073944091797,61.0,-12.682106971740724,-10354.4326171875,171.3744659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,306.5426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.830078125,18000.0,0.0,0.0,0.2254413664340973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728340864181518,0.3728390336036682,-4.927680038235849e-06,0.0,0.0002287943207193,0.0,0.0,18.535829544067383,0.0,0.0,0.0,0.3288141191005707,4.0,0.0,1.0
670440,293.08843994140625,297.1499938964844,293.1499938964844,0.1338122189044952,-2912.372802734375,304.1424560546875,0.7800490260124207,0.1897021681070327,0.1716112196445465,293.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10504150390625,0.4894999265670776,0.050000000745058,0.0489581823348999,293.040771484375,297.1499938964844,293.1499938964844,0.0922895073890686,-1682.9757080078125,304.138427734375,0.7088168263435364,0.1408768147230148,0.0991974622011184,293.0776062011719,297.1499938964844,293.1499938964844,0.3419609665870666,-6451.46484375,304.1116943359375,0.9990000128746032,0.4917122721672058,0.3809911012649536,293.14727783203125,297.1499938964844,293.1499938964844,0.0037566921673715,-1472.5789794921875,295.34869384765625,0.4894999265670776,0.050000000745058,0.2322365492582321,291.1041259765625,291.1499938964844,263.1499938964844,261.60565185546875,280.906982421875,293.6943664550781,290.1033020019531,1.0,0.2528299391269684,0.7486651539802551,0.7486651539802551,1.0,1.0,-1.1196904182434082,0.4690490067005157,0.6506413817405701,0.1957767158746719,0.0,0.0,0.4498176276683807,48.14073944091797,61.0,-12.682106971740724,-10354.4326171875,171.3744659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,306.5426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.830078125,18000.0,0.0,0.0,0.2254413664340973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728340864181518,0.3728390336036682,-4.927680038235849e-06,0.0,0.0002287943207193,0.0,0.0,18.535829544067383,0.0,0.0,0.0,0.3288141191005707,4.0,0.0,1.0
670500,293.0888061523437,297.1499938964844,293.1499938964844,0.1345243453979492,-2924.774169921875,304.1425170898437,0.7775143384933472,0.1904149353504181,0.172295942902565,293.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1012268066406,0.487272560596466,0.050000000745058,0.049000184983015,293.0401611328125,297.1499938964844,293.1499938964844,0.0934591367840766,-1700.026611328125,304.1383972167969,0.7078944444656372,0.1423781365156173,0.1001767516136169,293.08697509765625,297.1499938964844,293.1499938964844,0.3478164970874786,-6539.44921875,304.1080322265625,0.9990000128746032,0.4907946586608886,0.3861863613128662,293.14599609375,297.1499938964844,293.1499938964844,0.0037633879110217,-1475.318603515625,295.3501281738281,0.487272560596466,0.050000000745058,0.2324357777833938,291.10040283203125,291.1499938964844,263.1499938964844,261.6063232421875,280.9169616699219,293.7191772460937,290.0997009277344,1.0,0.2553547918796539,0.7484731078147888,0.7484731078147888,1.0,1.0,-1.1282126903533936,0.4727834165096283,0.6554293036460876,0.197701558470726,0.0,0.0,0.4535016417503357,49.316932678222656,61.0,-11.187776565551758,-10419.8037109375,176.16326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,306.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.125,18000.0,0.0,0.0,0.2261529415845871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777081966400146,0.377713143825531,-4.947124125465052e-06,0.0,0.0002295164886163,0.0,0.0,18.89491844177246,0.0,0.0,0.0,0.330250084400177,4.0,0.0,1.0
670560,293.08917236328125,297.1499938964844,293.1499938964844,0.1352249234914779,-2936.955322265625,304.1426086425781,0.7749859094619751,0.1911163032054901,0.1729708909988403,293.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0977783203125,0.4850323498249054,0.050000000745058,0.0490432232618331,293.0372619628906,297.1499938964844,293.1499938964844,0.0949277207255363,-1721.4599609375,304.1378479003906,0.7076026201248169,0.1443356871604919,0.1014199629426002,293.0985107421875,297.1499938964844,293.1499938964844,0.3537783920764923,-6628.48291015625,304.1048278808594,0.9990000128746032,0.4893298149108886,0.3914387226104736,293.1447448730469,297.1499938964844,293.1499938964844,0.0037702380213886,-1478.1014404296875,295.3519592285156,0.4850323498249054,0.050000000745058,0.2326399236917495,291.0970153808594,291.1499938964844,263.1499938964844,261.60693359375,280.9272766113281,293.7445068359375,290.09637451171875,1.0,0.257945716381073,0.7482375502586365,0.7482375502586365,1.0,1.0,-1.137115716934204,0.4766781330108642,0.6604376435279846,0.1997275799512863,0.0,0.0,0.4573738873004913,50.52573776245117,64.0,-10.174860000610352,-10487.427734375,181.19371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0359802246094,306.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.646484375,18000.0,0.0,0.0,0.2270759493112564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828983008861542,0.3829032778739929,-4.96831989948987e-06,0.0,0.0002304532245034,0.0,0.0,19.28302764892578,0.0,0.0,0.0,0.3317975997924804,4.0,0.0,1.0
670620,293.0899963378906,297.1499938964844,293.1499938964844,0.1365965902805328,-2960.75146484375,304.1427917480469,0.769981861114502,0.1924930214881897,0.1742971539497375,293.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.4804666638374328,0.050000000745058,0.0491322390735149,293.0278625488281,297.1499938964844,293.1499938964844,0.0986924096941948,-1776.2879638671875,304.1355895996094,0.7086601257324219,0.149092361330986,0.1046233177185058,293.1263732910156,297.1499938964844,293.1499938964844,0.365978330373764,-6809.10009765625,304.0995788574219,0.9990000128746032,0.4849924147129059,0.4020852744579315,293.14215087890625,297.1499938964844,293.1499938964844,0.0037848558276891,-1483.968505859375,295.3569641113281,0.4804666638374328,0.050000000745058,0.2330621927976608,291.091064453125,291.1499938964844,263.1499938964844,261.60797119140625,280.9521179199219,293.8030090332031,290.09063720703125,1.0,0.2633001506328583,0.7477664351463318,0.7477664351463318,1.0,1.0,-1.1559449434280396,0.4849209189414978,0.671023964881897,0.2040614336729049,0.0,0.0,0.4656548202037811,53.0353889465332,67.0,-7.900605201721191,-10629.720703125,191.9626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,306.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.123046875,18000.0,0.0,0.0,0.2295503616333007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942830860614776,0.3942881226539612,-5.016444447392132e-06,0.0,0.0002329644339624,0.0,0.0,20.15509986877441,0.0,0.0,0.0,0.33522629737854,4.0,0.0,1.0
670680,293.0899963378906,297.1499938964844,293.1499938964844,0.1365965902805328,-2960.75146484375,304.1427917480469,0.769981861114502,0.1924930214881897,0.1742971539497375,293.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916442871094,0.4804666638374328,0.050000000745058,0.0491322390735149,293.0278625488281,297.1499938964844,293.1499938964844,0.0986924096941948,-1776.2879638671875,304.1355895996094,0.7086601257324219,0.149092361330986,0.1046233177185058,293.1263732910156,297.1499938964844,293.1499938964844,0.365978330373764,-6809.10009765625,304.0995788574219,0.9990000128746032,0.4849924147129059,0.4020852744579315,293.14215087890625,297.1499938964844,293.1499938964844,0.0037848558276891,-1483.968505859375,295.3569641113281,0.4804666638374328,0.050000000745058,0.2330621927976608,291.091064453125,291.1499938964844,263.1499938964844,261.60797119140625,280.9521179199219,293.8030090332031,290.09063720703125,1.0,0.2633001506328583,0.7477664351463318,0.7477664351463318,1.0,1.0,-1.1559449434280396,0.4849209189414978,0.671023964881897,0.2040614336729049,0.0,0.0,0.4656548202037811,53.0353889465332,67.0,-7.900605201721191,-10629.720703125,191.9626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,306.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.123046875,18000.0,0.0,0.0,0.2295503616333007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942830860614776,0.3942881226539612,-5.016444447392132e-06,0.0,0.0002329644339624,0.0,0.0,20.15509986877441,0.0,0.0,0.0,0.33522629737854,4.0,0.0,1.0
670740,293.0907897949219,297.1499938964844,293.1499938964844,0.1379243731498718,-2983.69384765625,304.1429748535156,0.7650668621063232,0.1938494890928268,0.1756057441234588,293.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0881652832031,0.4756637811660766,0.050000000745058,0.0492254123091697,293.0162353515625,297.1499938964844,293.1499938964844,0.1031270921230316,-1840.36328125,304.1330261230469,0.7108045220375061,0.1545431464910507,0.1083928197622299,293.1587829589844,297.1499938964844,293.1499938964844,0.3784950673580169,-6992.41845703125,304.0955810546875,0.9990000128746032,0.4790262281894684,0.4129349589347839,293.1393737792969,297.1499938964844,293.1499938964844,0.0038005248643457,-1490.08935546875,295.3653259277344,0.4756637811660766,0.050000000745058,0.2335041612386703,291.0878601074219,291.1499938964844,263.1499938964844,261.6088256835937,280.973388671875,293.8574523925781,290.0874938964844,1.0,0.2688336074352264,0.7472953200340271,0.7472953200340271,1.0,1.0,-1.1757049560546875,0.4935818910598755,0.6821230053901672,0.2086702436208725,0.0,0.0,0.4741786122322082,55.66836166381836,55.0,-5.984472274780273,-10780.7783203125,203.5856475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69061279296875,306.3487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17909.427734375,18000.0,0.0,0.0,0.2328081876039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065404832363128,0.4065455794334411,-5.07130744153983e-06,0.0,0.0002362707164138,0.0,0.0,21.12881660461425,0.0,0.0,0.0,0.3389696776866913,4.0,0.0,1.0
670800,293.0907897949219,297.1499938964844,293.1499938964844,0.1379243731498718,-2983.69384765625,304.1429748535156,0.7650668621063232,0.1938494890928268,0.1756057441234588,293.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0881652832031,0.4756637811660766,0.050000000745058,0.0492254123091697,293.0162353515625,297.1499938964844,293.1499938964844,0.1031270921230316,-1840.36328125,304.1330261230469,0.7108045220375061,0.1545431464910507,0.1083928197622299,293.1587829589844,297.1499938964844,293.1499938964844,0.3784950673580169,-6992.41845703125,304.0955810546875,0.9990000128746032,0.4790262281894684,0.4129349589347839,293.1393737792969,297.1499938964844,293.1499938964844,0.0038005248643457,-1490.08935546875,295.3653259277344,0.4756637811660766,0.050000000745058,0.2335041612386703,291.0878601074219,291.1499938964844,263.1499938964844,261.6088256835937,280.973388671875,293.8574523925781,290.0874938964844,1.0,0.2688336074352264,0.7472953200340271,0.7472953200340271,1.0,1.0,-1.1757049560546875,0.4935818910598755,0.6821230053901672,0.2086702436208725,0.0,0.0,0.4741786122322082,55.66836166381836,55.0,-5.984472274780273,-10780.7783203125,203.5856475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69061279296875,306.3487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17909.427734375,18000.0,0.0,0.0,0.2328081876039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065404832363128,0.4065455794334411,-5.07130744153983e-06,0.0,0.0002362707164138,0.0,0.0,21.12881660461425,0.0,0.0,0.0,0.3389696776866913,4.0,0.0,1.0
670860,293.0877380371094,297.1499938964844,293.1499938964844,0.1394648849964141,-3010.24365234375,304.1427001953125,0.7682322859764099,0.1959500759840011,0.1772091090679168,293.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.08795166015625,0.4762749373912811,0.050000000745058,0.0492136105895042,293.0105895996094,297.1499938964844,293.1499938964844,0.107269175350666,-1899.459716796875,304.13189697265625,0.7190307378768921,0.1591103672981262,0.1119041293859481,293.1851806640625,297.1499938964844,293.1499938964844,0.3781571388244629,-6978.0263671875,304.11492919921875,0.9990000128746032,0.4734114706516266,0.4115841686725616,293.1372985839844,297.1499938964844,293.1499938964844,0.003807641332969,-1492.61767578125,295.3759460449219,0.4762749373912811,0.050000000745058,0.233448177576065,291.089599609375,291.1499938964844,263.1499938964844,261.6094665527344,280.9678649902344,293.84881591796875,290.0918884277344,1.0,0.2684887051582336,0.7467384338378906,0.7467384338378906,1.0,1.0,-1.1801509857177734,0.4954404234886169,0.6847105026245117,0.2096959203481674,0.0,0.0,0.4824526011943817,55.43380355834961,43.0,11.00227165222168,-10881.392578125,204.58457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5209655761719,306.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.74609375,18000.0,0.0,0.0,0.2366899102926254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195653200149536,0.4195704460144043,-5.132675596541958e-06,0.0,0.0002402101672487,0.0,0.0,22.203134536743164,0.0,0.0,0.0,0.342985987663269,4.0,0.0,1.0
670920,293.0877380371094,297.1499938964844,293.1499938964844,0.1394648849964141,-3010.24365234375,304.1427001953125,0.7682322859764099,0.1959500759840011,0.1772091090679168,293.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.08795166015625,0.4762749373912811,0.050000000745058,0.0492136105895042,293.0105895996094,297.1499938964844,293.1499938964844,0.107269175350666,-1899.459716796875,304.13189697265625,0.7190307378768921,0.1591103672981262,0.1119041293859481,293.1851806640625,297.1499938964844,293.1499938964844,0.3781571388244629,-6978.0263671875,304.11492919921875,0.9990000128746032,0.4734114706516266,0.4115841686725616,293.1372985839844,297.1499938964844,293.1499938964844,0.003807641332969,-1492.61767578125,295.3759460449219,0.4762749373912811,0.050000000745058,0.233448177576065,291.089599609375,291.1499938964844,263.1499938964844,261.6094665527344,280.9678649902344,293.84881591796875,290.0918884277344,1.0,0.2684887051582336,0.7467384338378906,0.7467384338378906,1.0,1.0,-1.1801509857177734,0.4954404234886169,0.6847105026245117,0.2096959203481674,0.0,0.0,0.4824526011943817,55.43380355834961,43.0,11.00227165222168,-10881.392578125,204.58457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5209655761719,306.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.74609375,18000.0,0.0,0.0,0.2366899102926254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195653200149536,0.4195704460144043,-5.132675596541958e-06,0.0,0.0002402101672487,0.0,0.0,22.203134536743164,0.0,0.0,0.0,0.342985987663269,4.0,0.0,1.0
670980,293.0853881835937,297.1499938964844,293.1499938964844,0.1410118788480758,-3036.3271484375,304.1426086425781,0.7787269353866577,0.1980188190937042,0.1791629791259765,293.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1174011230469,0.4814784824848175,0.050000000745058,0.0491122975945472,293.0135803222656,297.1499938964844,293.1499938964844,0.1095937639474868,-1931.7344970703125,304.13409423828125,0.7298973202705383,0.1620432585477829,0.1140534877777099,293.187744140625,297.1499938964844,293.1499938964844,0.3653932809829712,-6777.51953125,304.1480712890625,0.9990000128746032,0.4719446897506714,0.3997425138950348,293.1353759765625,297.1499938964844,293.1499938964844,0.0038046115078032,-1489.697021484375,295.4071655273437,0.4814784824848175,0.050000000745058,0.2329676002264022,291.1215209960937,291.1499938964844,263.1499938964844,261.60992431640625,280.97100830078125,293.8408508300781,290.12548828125,1.0,0.263659119606018,0.7461815476417542,0.7461815476417542,1.0,1.0,-1.1701693534851074,0.4909402132034302,0.6792290806770325,0.2072084993124008,0.0,0.0,0.4842817485332489,52.728782653808594,46.0,39.61660385131836,-10859.134765625,195.90968322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4013671875,306.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.865234375,18000.0,0.0,0.0,0.2406666427850723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256703853607178,0.4256755411624908,-5.1755660024355166e-06,0.0,0.0002442460390739,0.0,0.0,22.7714958190918,0.0,0.0,0.0,0.3450477719306946,4.0,0.0,1.0
671040,293.0853881835937,297.1499938964844,293.1499938964844,0.1410118788480758,-3036.3271484375,304.1426086425781,0.7787269353866577,0.1980188190937042,0.1791629791259765,293.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1174011230469,0.4814784824848175,0.050000000745058,0.0491122975945472,293.0135803222656,297.1499938964844,293.1499938964844,0.1095937639474868,-1931.7344970703125,304.13409423828125,0.7298973202705383,0.1620432585477829,0.1140534877777099,293.187744140625,297.1499938964844,293.1499938964844,0.3653932809829712,-6777.51953125,304.1480712890625,0.9990000128746032,0.4719446897506714,0.3997425138950348,293.1353759765625,297.1499938964844,293.1499938964844,0.0038046115078032,-1489.697021484375,295.4071655273437,0.4814784824848175,0.050000000745058,0.2329676002264022,291.1215209960937,291.1499938964844,263.1499938964844,261.60992431640625,280.97100830078125,293.8408508300781,290.12548828125,1.0,0.263659119606018,0.7461815476417542,0.7461815476417542,1.0,1.0,-1.1701693534851074,0.4909402132034302,0.6792290806770325,0.2072084993124008,0.0,0.0,0.4842817485332489,52.728782653808594,46.0,39.61660385131836,-10859.134765625,195.90968322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4013671875,306.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.865234375,18000.0,0.0,0.0,0.2406666427850723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256703853607178,0.4256755411624908,-5.1755660024355166e-06,0.0,0.0002442460390739,0.0,0.0,22.7714958190918,0.0,0.0,0.0,0.3450477719306946,4.0,0.0,1.0
671100,293.0869445800781,297.1499938964844,293.1499938964844,0.1413949877023697,-3042.49267578125,304.14324951171875,0.7825653553009033,0.1985319107770919,0.1797511428594589,293.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.135986328125,0.4833780527114868,0.050000000745058,0.0490751825273036,293.0155334472656,297.1499938964844,293.1499938964844,0.110557772219181,-1944.99755859375,304.1352233886719,0.734231173992157,0.1633825749158859,0.1149766445159912,293.180908203125,297.1499938964844,293.1499938964844,0.3602287173271179,-6698.123046875,304.1576843261719,0.9990000128746032,0.4728108942508697,0.3953139781951904,293.1341857910156,297.1499938964844,293.1499938964844,0.0038038173224776,-1488.419189453125,295.42529296875,0.4833780527114868,0.050000000745058,0.2327915430068969,291.1399841308594,291.1499938964844,263.1499938964844,261.6100769042969,280.9718933105469,293.8370361328125,290.1431579589844,1.0,0.2622141540050506,0.7459030747413635,0.7459030747413635,1.0,1.0,-1.166407346725464,0.4892544746398926,0.6771528720855713,0.20620197057724,0.0,0.0,0.483086496591568,51.73494720458984,46.0,41.90030670166016,-10829.0498046875,192.7263946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37457275390625,306.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.158203125,18000.0,0.0,0.0,0.2424622029066085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251981675624847,0.4252033233642578,-5.180757852940587e-06,0.0,0.0002460683172103,0.0,0.0,22.76003837585449,0.0,0.0,0.0,0.3450065553188324,4.0,0.0,1.0
671160,293.0894470214844,297.1499938964844,293.1499938964844,0.1416313648223877,-3046.245361328125,304.1440734863281,0.7849903106689453,0.1988385766744613,0.180090069770813,293.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.4845826327800751,0.050000000745058,0.049051746726036,293.0174560546875,297.1499938964844,293.1499938964844,0.1115791574120521,-1959.1705322265625,304.13604736328125,0.7376659512519836,0.1647108346223831,0.1158899217844009,293.1728515625,297.1499938964844,293.1499938964844,0.3569114506244659,-6647.7158203125,304.1622619628906,0.9990000128746032,0.4739986956119537,0.3924921452999115,293.1328430175781,297.1499938964844,293.1499938964844,0.0038048080168664,-1488.2584228515625,295.4389038085937,0.4845826327800751,0.050000000745058,0.2326803654432296,291.1507568359375,291.1499938964844,263.1499938964844,261.6101989746094,280.971435546875,293.833251953125,290.1520690917969,1.0,0.2612325251102447,0.7457444667816162,0.7457444667816162,1.0,1.0,-1.164360761642456,0.4883332550525665,0.6760274767875671,0.2056587487459182,0.0,0.0,0.4819113910198211,51.11233901977539,49.0,31.803661346435547,-10802.04296875,190.8397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3694152832031,306.2742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9765625,18000.0,0.0,0.0,0.2440730035305023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235115051269531,0.4235166609287262,-5.176917966309702e-06,0.0,0.000247703079367,0.0,0.0,22.632991790771484,0.0,0.0,0.0,0.3445689380168915,4.0,0.0,1.0
671220,293.0938415527344,297.1499938964844,293.1499938964844,0.1420589387416839,-3053.24072265625,304.1452941894531,0.7875567078590393,0.199476808309555,0.1805796772241592,293.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576538085937,0.4857188761234283,0.050000000745058,0.0490297563374042,293.0218200683594,297.1499938964844,293.1499938964844,0.1136823147535324,-1988.4710693359373,304.1371765136719,0.7427693605422974,0.1671883165836334,0.1176732704043388,293.15753173828125,297.1499938964844,293.1499938964844,0.3536526262760162,-6599.677734375,304.16339111328125,0.9990000128746032,0.4765344560146332,0.3898267149925232,293.1297912597656,297.1499938964844,293.1499938964844,0.0038127487059682,-1490.86474609375,295.45831298828125,0.4857188761234283,0.050000000745058,0.2325760573148727,291.15826416015625,291.1499938964844,263.1499938964844,261.6102600097656,280.9683837890625,293.825439453125,290.15869140625,1.0,0.2605167627334595,0.7454271912574768,0.7454271912574768,1.0,1.0,-1.1637362241744995,0.4880188405513763,0.6757173538208008,0.2054186463356018,0.0,0.0,0.4802227616310119,50.54582214355469,52.0,14.43752670288086,-10787.2734375,189.51998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4098205566406,306.28399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.240234375,18000.0,0.0,0.0,0.2467278093099594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207735657691955,0.4207787215709686,-5.164232788956724e-06,0.0,0.0002503973664715,0.0,0.0,22.402956008911133,0.0,0.0,0.0,0.3437382876873016,4.0,0.0,1.0
671280,293.0938415527344,297.1499938964844,293.1499938964844,0.1420589387416839,-3053.24072265625,304.1452941894531,0.7875567078590393,0.199476808309555,0.1805796772241592,293.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576538085937,0.4857188761234283,0.050000000745058,0.0490297563374042,293.0218200683594,297.1499938964844,293.1499938964844,0.1136823147535324,-1988.4710693359373,304.1371765136719,0.7427693605422974,0.1671883165836334,0.1176732704043388,293.15753173828125,297.1499938964844,293.1499938964844,0.3536526262760162,-6599.677734375,304.16339111328125,0.9990000128746032,0.4765344560146332,0.3898267149925232,293.1297912597656,297.1499938964844,293.1499938964844,0.0038127487059682,-1490.86474609375,295.45831298828125,0.4857188761234283,0.050000000745058,0.2325760573148727,291.15826416015625,291.1499938964844,263.1499938964844,261.6102600097656,280.9683837890625,293.825439453125,290.15869140625,1.0,0.2605167627334595,0.7454271912574768,0.7454271912574768,1.0,1.0,-1.1637362241744995,0.4880188405513763,0.6757173538208008,0.2054186463356018,0.0,0.0,0.4802227616310119,50.54582214355469,52.0,14.43752670288086,-10787.2734375,189.51998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4098205566406,306.28399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.240234375,18000.0,0.0,0.0,0.2467278093099594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207735657691955,0.4207787215709686,-5.164232788956724e-06,0.0,0.0002503973664715,0.0,0.0,22.402956008911133,0.0,0.0,0.0,0.3437382876873016,4.0,0.0,1.0
671340,293.0948181152344,297.1499938964844,293.1499938964844,0.143040120601654,-3070.060546875,304.14520263671875,0.7887091636657715,0.2006968855857849,0.181579053401947,293.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1590270996094,0.4855103194713592,0.050000000745058,0.0490337647497653,293.0277709960937,297.1499938964844,293.1499938964844,0.1154704317450523,-2013.315673828125,304.1384582519531,0.7453691959381104,0.169226199388504,0.1191345676779747,293.1473693847656,297.1499938964844,293.1499938964844,0.3538939654827118,-6605.4677734375,304.1584167480469,0.9990000128746032,0.4784151315689087,0.3903158009052276,293.12664794921875,297.1499938964844,293.1499938964844,0.0038244544994086,-1495.2607421875,295.474365234375,0.4855103194713592,0.050000000745058,0.2325950711965561,291.1588134765625,291.1499938964844,263.1499938964844,261.61016845703125,280.9629821777344,293.8173522949219,290.1584777832031,1.0,0.2611843347549438,0.7451099753379822,0.7451099753379822,1.0,1.0,-1.1673028469085691,0.4895451366901397,0.677757740020752,0.2062041759490966,0.0,0.0,0.4789299666881561,50.69643783569336,55.0,2.0741305351257324,-10809.9140625,190.9510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4915771484375,306.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.869140625,18000.0,0.0,0.0,0.2487147748470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185117185115814,0.4185168743133545,-5.152459834789624e-06,0.0,0.0002524138835724,0.0,0.0,22.2090072631836,0.0,0.0,0.0,0.3430260419845581,4.0,0.0,1.0
671400,293.0948181152344,297.1499938964844,293.1499938964844,0.143040120601654,-3070.060546875,304.14520263671875,0.7887091636657715,0.2006968855857849,0.181579053401947,293.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1590270996094,0.4855103194713592,0.050000000745058,0.0490337647497653,293.0277709960937,297.1499938964844,293.1499938964844,0.1154704317450523,-2013.315673828125,304.1384582519531,0.7453691959381104,0.169226199388504,0.1191345676779747,293.1473693847656,297.1499938964844,293.1499938964844,0.3538939654827118,-6605.4677734375,304.1584167480469,0.9990000128746032,0.4784151315689087,0.3903158009052276,293.12664794921875,297.1499938964844,293.1499938964844,0.0038244544994086,-1495.2607421875,295.474365234375,0.4855103194713592,0.050000000745058,0.2325950711965561,291.1588134765625,291.1499938964844,263.1499938964844,261.61016845703125,280.9629821777344,293.8173522949219,290.1584777832031,1.0,0.2611843347549438,0.7451099753379822,0.7451099753379822,1.0,1.0,-1.1673028469085691,0.4895451366901397,0.677757740020752,0.2062041759490966,0.0,0.0,0.4789299666881561,50.69643783569336,55.0,2.0741305351257324,-10809.9140625,190.9510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4915771484375,306.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.869140625,18000.0,0.0,0.0,0.2487147748470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185117185115814,0.4185168743133545,-5.152459834789624e-06,0.0,0.0002524138835724,0.0,0.0,22.2090072631836,0.0,0.0,0.0,0.3430260419845581,4.0,0.0,1.0
671460,293.0953063964844,297.1499938964844,293.1499938964844,0.1442690342664718,-3091.232421875,304.1447448730469,0.7884283661842346,0.2019981145858764,0.1827666163444519,293.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.154296875,0.4842477738857269,0.050000000745058,0.0490582026541233,293.0315246582031,297.1499938964844,293.1499938964844,0.1174360886216163,-2040.7001953125,304.1390075683594,0.7466763257980347,0.1715542078018188,0.1207041442394256,293.1444396972656,297.1499938964844,293.1499938964844,0.3569895923137665,-6654.32080078125,304.1504211425781,0.9990000128746032,0.479094386100769,0.3932767212390899,293.1237487792969,297.1499938964844,293.1499938964844,0.0038388795219361,-1500.984375,295.487060546875,0.4842477738857269,0.050000000745058,0.232710987329483,291.153564453125,291.1499938964844,263.1499938964844,261.6098937988281,280.955810546875,293.8091735839844,290.15289306640625,1.0,0.2629575729370117,0.7447637319564819,0.7447637319564819,1.0,1.0,-1.174333572387695,0.4925877749919891,0.6817458271980286,0.207840621471405,0.0,0.0,0.4787682294845581,51.41360092163086,58.0,-6.033347606658936,-10867.66796875,194.63165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5889587402344,306.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.2501794099807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176788330078125,0.4176839888095855,-5.145933755557053e-06,0.0,0.0002539003035053,0.0,0.0,22.129535675048828,0.0,0.0,0.0,0.3427353501319885,4.0,0.0,1.0
671520,293.0953063964844,297.1499938964844,293.1499938964844,0.1442690342664718,-3091.232421875,304.1447448730469,0.7884283661842346,0.2019981145858764,0.1827666163444519,293.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.154296875,0.4842477738857269,0.050000000745058,0.0490582026541233,293.0315246582031,297.1499938964844,293.1499938964844,0.1174360886216163,-2040.7001953125,304.1390075683594,0.7466763257980347,0.1715542078018188,0.1207041442394256,293.1444396972656,297.1499938964844,293.1499938964844,0.3569895923137665,-6654.32080078125,304.1504211425781,0.9990000128746032,0.479094386100769,0.3932767212390899,293.1237487792969,297.1499938964844,293.1499938964844,0.0038388795219361,-1500.984375,295.487060546875,0.4842477738857269,0.050000000745058,0.232710987329483,291.153564453125,291.1499938964844,263.1499938964844,261.6098937988281,280.955810546875,293.8091735839844,290.15289306640625,1.0,0.2629575729370117,0.7447637319564819,0.7447637319564819,1.0,1.0,-1.174333572387695,0.4925877749919891,0.6817458271980286,0.207840621471405,0.0,0.0,0.4787682294845581,51.41360092163086,58.0,-6.033347606658936,-10867.66796875,194.63165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5889587402344,306.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.2501794099807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176788330078125,0.4176839888095855,-5.145933755557053e-06,0.0,0.0002539003035053,0.0,0.0,22.129535675048828,0.0,0.0,0.0,0.3427353501319885,4.0,0.0,1.0
671580,293.0946960449219,297.1499938964844,293.1499938964844,0.1456238925457,-3114.57080078125,304.14422607421875,0.7869729995727539,0.2034981399774551,0.1840488761663437,293.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14666748046875,0.4821516573429107,0.050000000745058,0.0490990541875362,293.0337219238281,297.1499938964844,293.1499938964844,0.1197297573089599,-2072.6376953125,304.13885498046875,0.7472909092903137,0.1741134971380233,0.1225248798727989,293.14892578125,297.1499938964844,293.1499938964844,0.3623557090759277,-6736.68212890625,304.1413269042969,0.9990000128746032,0.478335440158844,0.3981763124465942,293.1212463378906,297.1499938964844,293.1499938964844,0.0038548931479454,-1507.447509765625,295.49786376953125,0.4821516573429107,0.050000000745058,0.232904776930809,291.14569091796875,291.1499938964844,263.1499938964844,261.6094665527344,280.9471740722656,293.801025390625,290.1448059082031,1.0,0.2656163573265075,0.7444174885749817,0.7444174885749817,1.0,1.0,-1.1842197179794312,0.4968863129615783,0.6873334050178528,0.2101893723011016,0.0,0.0,0.4798523187637329,52.58792495727539,61.0,-10.456910133361816,-10954.9228515625,200.2037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806945800781,306.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.29296875,18000.0,0.0,0.0,0.2513169646263122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186574518680572,0.4186626076698303,-5.147609499545069e-06,0.0,0.000255054765148,0.0,0.0,22.2001895904541,0.0,0.0,0.0,0.3429999053478241,4.0,0.0,1.0
671640,293.0946960449219,297.1499938964844,293.1499938964844,0.1456238925457,-3114.57080078125,304.14422607421875,0.7869729995727539,0.2034981399774551,0.1840488761663437,293.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14666748046875,0.4821516573429107,0.050000000745058,0.0490990541875362,293.0337219238281,297.1499938964844,293.1499938964844,0.1197297573089599,-2072.6376953125,304.13885498046875,0.7472909092903137,0.1741134971380233,0.1225248798727989,293.14892578125,297.1499938964844,293.1499938964844,0.3623557090759277,-6736.68212890625,304.1413269042969,0.9990000128746032,0.478335440158844,0.3981763124465942,293.1212463378906,297.1499938964844,293.1499938964844,0.0038548931479454,-1507.447509765625,295.49786376953125,0.4821516573429107,0.050000000745058,0.232904776930809,291.14569091796875,291.1499938964844,263.1499938964844,261.6094665527344,280.9471740722656,293.801025390625,290.1448059082031,1.0,0.2656163573265075,0.7444174885749817,0.7444174885749817,1.0,1.0,-1.1842197179794312,0.4968863129615783,0.6873334050178528,0.2101893723011016,0.0,0.0,0.4798523187637329,52.58792495727539,61.0,-10.456910133361816,-10954.9228515625,200.2037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806945800781,306.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.29296875,18000.0,0.0,0.0,0.2513169646263122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186574518680572,0.4186626076698303,-5.147609499545069e-06,0.0,0.000255054765148,0.0,0.0,22.2001895904541,0.0,0.0,0.0,0.3429999053478241,4.0,0.0,1.0
671700,293.0932312011719,297.1499938964844,293.1499938964844,0.1465218365192413,-3130.049560546875,304.1436462402344,0.786180853843689,0.2044858038425445,0.1849093735218048,293.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1421203613281,0.4808423221111297,0.050000000745058,0.0491246506571769,293.0355834960937,297.1499938964844,293.1499938964844,0.1208008155226707,-2087.495849609375,304.138916015625,0.7471000552177429,0.1752223670482635,0.1233609393239021,293.1538391113281,297.1499938964844,293.1499938964844,0.3657506704330444,-6788.15966796875,304.1367492675781,0.9990000128746032,0.4773843288421631,0.4012156128883362,293.12017822265625,297.1499938964844,293.1499938964844,0.0038632603827863,-1510.8546142578125,295.50262451171875,0.4808423221111297,0.050000000745058,0.2330261915922165,291.1410522460937,291.1499938964844,263.1499938964844,261.6091613769531,280.9383239746094,293.7904968261719,290.1400146484375,1.0,0.2672217190265655,0.744244396686554,0.744244396686554,1.0,1.0,-1.1900802850723269,0.4994402229785919,0.6906400322914124,0.211595132946968,0.0,0.0,0.4809150397777557,53.31973648071289,61.0,-12.506111145019531,-11009.8525390625,203.6162872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71929931640625,306.4533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.810546875,18000.0,0.0,0.0,0.2518288791179657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198955595493316,0.4199006855487823,-5.151937330083456e-06,0.0,0.0002555742976255,0.0,0.0,22.29815101623535,0.0,0.0,0.0,0.3433644771575928,4.0,0.0,1.0
671760,293.0929260253906,297.1499938964844,293.1499938964844,0.1474207043647766,-3145.53271484375,304.1431884765625,0.7850973606109619,0.205268919467926,0.1857385337352752,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1360168457031,0.4793534278869629,0.050000000745058,0.049153733998537,293.0377502441406,297.1499938964844,293.1499938964844,0.1218107938766479,-2101.5,304.1390991210937,0.7465497255325317,0.1762437522411346,0.1241257786750793,293.160400390625,297.1499938964844,293.1499938964844,0.3696655333042145,-6847.1845703125,304.1320495605469,0.9990000128746032,0.4760495722293854,0.4046413004398346,293.1192321777344,297.1499938964844,293.1499938964844,0.0038717198185622,-1514.4178466796875,295.50592041015625,0.4793534278869629,0.050000000745058,0.2331641614437103,291.1343994140625,291.1499938964844,263.1499938964844,261.6088562011719,280.9203491210937,293.76397705078125,290.1327514648437,1.0,0.2689779996871948,0.7440104484558105,0.7440104484558105,1.0,1.0,-1.196305751800537,0.5021457076072693,0.6941600441932678,0.2130871415138244,0.0,0.0,0.4826078712940216,54.14570999145508,64.0,-17.14535903930664,-11073.697265625,207.3715362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7505798339844,306.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.76953125,18000.0,0.0,0.0,0.25234454870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218064248561859,0.421811580657959,-5.159000920684775e-06,0.0,0.000256097613601,0.0,0.0,22.45127868652344,0.0,0.0,0.0,0.3439384400844574,4.0,0.0,1.0
671820,293.0945739746094,297.1499938964844,293.1499938964844,0.1487874388694763,-3168.97412109375,304.1431884765625,0.7816000580787659,0.2063849121332168,0.1869208365678787,293.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205444335937,0.4758284389972687,0.050000000745058,0.0492220111191272,293.04266357421875,297.1499938964844,293.1499938964844,0.1236783117055893,-2127.334716796875,304.1396179199219,0.7445918321609497,0.1780969202518463,0.125511884689331,293.1781311035156,297.1499938964844,293.1499938964844,0.3788405656814575,-6984.25634765625,304.1227722167969,0.9990000128746032,0.472204715013504,0.4125701487064361,293.1178894042969,297.1499938964844,293.1499938964844,0.0038897413760423,-1522.0369873046875,295.5101318359375,0.4758284389972687,0.050000000745058,0.2334880381822586,291.1189880371094,291.1499938964844,263.1499938964844,261.60809326171875,280.882080078125,293.70703125,290.1177673339844,1.0,0.2728640437126159,0.7435425519943237,0.7435425519943237,1.0,1.0,-1.2093762159347534,0.5078321695327759,0.7015440464019775,0.2162351161241531,0.0,0.0,0.4878278374671936,56.06425476074219,52.0,-18.833614349365234,-11226.87890625,215.7436065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845153808594,306.52362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.369140625,18000.0,0.0,0.0,0.2535213530063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286565780639648,0.4286617636680603,-5.186686848901445e-06,0.0,0.0002572919474914,0.0,0.0,23.0141830444336,0.0,0.0,0.0,0.3460069298744201,4.0,0.0,1.0
671880,293.0945739746094,297.1499938964844,293.1499938964844,0.1487874388694763,-3168.97412109375,304.1431884765625,0.7816000580787659,0.2063849121332168,0.1869208365678787,293.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205444335937,0.4758284389972687,0.050000000745058,0.0492220111191272,293.04266357421875,297.1499938964844,293.1499938964844,0.1236783117055893,-2127.334716796875,304.1396179199219,0.7445918321609497,0.1780969202518463,0.125511884689331,293.1781311035156,297.1499938964844,293.1499938964844,0.3788405656814575,-6984.25634765625,304.1227722167969,0.9990000128746032,0.472204715013504,0.4125701487064361,293.1178894042969,297.1499938964844,293.1499938964844,0.0038897413760423,-1522.0369873046875,295.5101318359375,0.4758284389972687,0.050000000745058,0.2334880381822586,291.1189880371094,291.1499938964844,263.1499938964844,261.60809326171875,280.882080078125,293.70703125,290.1177673339844,1.0,0.2728640437126159,0.7435425519943237,0.7435425519943237,1.0,1.0,-1.2093762159347534,0.5078321695327759,0.7015440464019775,0.2162351161241531,0.0,0.0,0.4878278374671936,56.06425476074219,52.0,-18.833614349365234,-11226.87890625,215.7436065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845153808594,306.52362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.369140625,18000.0,0.0,0.0,0.2535213530063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286565780639648,0.4286617636680603,-5.186686848901445e-06,0.0,0.0002572919474914,0.0,0.0,23.0141830444336,0.0,0.0,0.0,0.3460069298744201,4.0,0.0,1.0
671940,293.09686279296875,297.1499938964844,293.1499938964844,0.1495658159255981,-3181.8818359375,304.1441955566406,0.7850697040557861,0.2073230892419815,0.1877516210079193,293.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.477400928735733,0.050000000745058,0.0491916537284851,293.0474548339844,297.1499938964844,293.1499938964844,0.1251190900802612,-2146.907958984375,304.1407165527344,0.7488688826560974,0.1798395961523056,0.1267129480838775,293.1913452148437,297.1499938964844,293.1499938964844,0.3755807280540466,-6929.7412109375,304.1379699707031,0.9990000128746032,0.4687760472297668,0.4090690314769745,293.1170349121094,297.1499938964844,293.1499938964844,0.0038990036118775,-1525.1717529296875,295.52642822265625,0.477400928735733,0.050000000745058,0.23334401845932,291.1231689453125,291.1499938964844,263.1499938964844,261.607177734375,280.8641967773437,293.66998291015625,290.1259765625,1.0,0.2711406052112579,0.7430746555328369,0.7430746555328369,1.0,1.0,-1.2074129581451416,0.5068475008010864,0.7005654573440552,0.2157844454050064,0.0,0.0,0.4916340112686157,55.270206451416016,40.0,12.333256721496582,-11303.5830078125,213.435287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870788574219,306.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.591796875,18000.0,0.0,0.0,0.2549488246440887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362363517284393,0.4362415671348572,-5.225903350947192e-06,0.0,0.0002587406488601,0.0,0.0,23.68009376525879,0.0,0.0,0.0,0.3483685553073883,4.0,0.0,1.0
672000,293.09686279296875,297.1499938964844,293.1499938964844,0.1495658159255981,-3181.8818359375,304.1441955566406,0.7850697040557861,0.2073230892419815,0.1877516210079193,293.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.477400928735733,0.050000000745058,0.0491916537284851,293.0474548339844,297.1499938964844,293.1499938964844,0.1251190900802612,-2146.907958984375,304.1407165527344,0.7488688826560974,0.1798395961523056,0.1267129480838775,293.1913452148437,297.1499938964844,293.1499938964844,0.3755807280540466,-6929.7412109375,304.1379699707031,0.9990000128746032,0.4687760472297668,0.4090690314769745,293.1170349121094,297.1499938964844,293.1499938964844,0.0038990036118775,-1525.1717529296875,295.52642822265625,0.477400928735733,0.050000000745058,0.23334401845932,291.1231689453125,291.1499938964844,263.1499938964844,261.607177734375,280.8641967773437,293.66998291015625,290.1259765625,1.0,0.2711406052112579,0.7430746555328369,0.7430746555328369,1.0,1.0,-1.2074129581451416,0.5068475008010864,0.7005654573440552,0.2157844454050064,0.0,0.0,0.4916340112686157,55.270206451416016,40.0,12.333256721496582,-11303.5830078125,213.435287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870788574219,306.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.591796875,18000.0,0.0,0.0,0.2549488246440887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362363517284393,0.4362415671348572,-5.225903350947192e-06,0.0,0.0002587406488601,0.0,0.0,23.68009376525879,0.0,0.0,0.0,0.3483685553073883,4.0,0.0,1.0
