time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.0989074707031,297.1499938964844,293.1499938964844,0.1498781889677047,-3186.347900390625,304.1455993652344,0.7954211235046387,0.2082555592060089,0.1884734630584716,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536865234375,0.483402818441391,0.050000000745058,0.0490745082497596,293.0512390136719,297.1499938964844,293.1499938964844,0.1262174099683761,-2161.37353515625,304.1419677734375,0.7595003247261047,0.1816707402467727,0.1278792321681976,293.1832275390625,297.1499938964844,293.1499938964844,0.3602189719676971,-6693.1005859375,304.16778564453125,0.9990000128746032,0.4693276882171631,0.3952545523643493,293.1158447265625,297.1499938964844,293.1499938964844,0.0038975847419351,-1522.6658935546875,295.564208984375,0.483402818441391,0.050000000745058,0.2327883392572403,291.1579895019531,291.1499938964844,263.1499938964844,261.6060791015625,280.873779296875,293.6675720214844,290.1619873046875,1.0,0.2651628851890564,0.7425981163978577,0.7425981163978577,1.0,1.0,-1.1922945976257324,0.5000718235969543,0.6922227740287781,0.2120589464902877,0.0,0.0,0.4883542656898498,52.087501525878906,43.0,41.79872894287109,-11225.056640625,201.850326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.809326171875,306.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.265625,18000.0,0.0,0.0,0.2561492919921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4346362352371216,0.4346414804458618,-5.233515821601031e-06,0.0,0.0002599589643068,0.0,0.0,23.601224899291992,0.0,0.0,0.0,0.3480559289455414,4.0,0.0,1.0
672120,293.0989074707031,297.1499938964844,293.1499938964844,0.1498781889677047,-3186.347900390625,304.1455993652344,0.7954211235046387,0.2082555592060089,0.1884734630584716,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536865234375,0.483402818441391,0.050000000745058,0.0490745082497596,293.0512390136719,297.1499938964844,293.1499938964844,0.1262174099683761,-2161.37353515625,304.1419677734375,0.7595003247261047,0.1816707402467727,0.1278792321681976,293.1832275390625,297.1499938964844,293.1499938964844,0.3602189719676971,-6693.1005859375,304.16778564453125,0.9990000128746032,0.4693276882171631,0.3952545523643493,293.1158447265625,297.1499938964844,293.1499938964844,0.0038975847419351,-1522.6658935546875,295.564208984375,0.483402818441391,0.050000000745058,0.2327883392572403,291.1579895019531,291.1499938964844,263.1499938964844,261.6060791015625,280.873779296875,293.6675720214844,290.1619873046875,1.0,0.2651628851890564,0.7425981163978577,0.7425981163978577,1.0,1.0,-1.1922945976257324,0.5000718235969543,0.6922227740287781,0.2120589464902877,0.0,0.0,0.4883542656898498,52.087501525878906,43.0,41.79872894287109,-11225.056640625,201.850326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.809326171875,306.6370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.265625,18000.0,0.0,0.0,0.2561492919921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4346362352371216,0.4346414804458618,-5.233515821601031e-06,0.0,0.0002599589643068,0.0,0.0,23.601224899291992,0.0,0.0,0.0,0.3480559289455414,4.0,0.0,1.0
672180,293.10076904296875,297.1499938964844,293.1499938964844,0.1503040343523025,-3192.986083984375,304.1463317871094,0.8030019998550415,0.2091690599918365,0.1892291754484176,293.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1850280761719,0.4873455762863159,0.050000000745058,0.0489984042942523,293.0538330078125,297.1499938964844,293.1499938964844,0.1275410801172256,-2179.08251953125,304.14239501953125,0.7680562138557434,0.1836420595645904,0.1291776001453399,293.15936279296875,297.1499938964844,293.1499938964844,0.3493205606937408,-6528.92431640625,304.179443359375,0.9990000128746032,0.4733137786388397,0.3860126137733459,293.113525390625,297.1499938964844,293.1499938964844,0.0039008215535432,-1522.3480224609375,295.6014404296875,0.4873455762863159,0.050000000745058,0.2324273437261581,291.1868591308594,291.1499938964844,263.1499938964844,261.6048889160156,280.8924865722656,293.6871643066406,290.1878356933594,1.0,0.2618016898632049,0.7421215176582336,0.7421215176582336,1.0,1.0,-1.1831358671188354,0.4959656894207001,0.687170147895813,0.209705039858818,0.0,0.0,0.4811444878578186,50.028446197509766,46.0,30.7153377532959,-11106.248046875,194.6949920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89111328125,306.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.083984375,18000.0,0.0,0.0,0.2565495669841766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248189330101013,0.4248241186141968,-5.196280653763097e-06,0.0,0.0002603651955723,0.0,0.0,22.794538497924805,0.0,0.0,0.0,0.3451616466045379,4.0,0.0,1.0
672240,293.10076904296875,297.1499938964844,293.1499938964844,0.1503040343523025,-3192.986083984375,304.1463317871094,0.8030019998550415,0.2091690599918365,0.1892291754484176,293.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1850280761719,0.4873455762863159,0.050000000745058,0.0489984042942523,293.0538330078125,297.1499938964844,293.1499938964844,0.1275410801172256,-2179.08251953125,304.14239501953125,0.7680562138557434,0.1836420595645904,0.1291776001453399,293.15936279296875,297.1499938964844,293.1499938964844,0.3493205606937408,-6528.92431640625,304.179443359375,0.9990000128746032,0.4733137786388397,0.3860126137733459,293.113525390625,297.1499938964844,293.1499938964844,0.0039008215535432,-1522.3480224609375,295.6014404296875,0.4873455762863159,0.050000000745058,0.2324273437261581,291.1868591308594,291.1499938964844,263.1499938964844,261.6048889160156,280.8924865722656,293.6871643066406,290.1878356933594,1.0,0.2618016898632049,0.7421215176582336,0.7421215176582336,1.0,1.0,-1.1831358671188354,0.4959656894207001,0.687170147895813,0.209705039858818,0.0,0.0,0.4811444878578186,50.028446197509766,46.0,30.7153377532959,-11106.248046875,194.6949920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89111328125,306.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.083984375,18000.0,0.0,0.0,0.2565495669841766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248189330101013,0.4248241186141968,-5.196280653763097e-06,0.0,0.0002603651955723,0.0,0.0,22.794538497924805,0.0,0.0,0.0,0.3451616466045379,4.0,0.0,1.0
672300,293.1017150878906,297.1499938964844,293.1499938964844,0.1506560742855072,-3198.898681640625,304.1463623046875,0.8054865598678589,0.2096108496189117,0.1896093189716339,293.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1890563964844,0.4885019361972809,0.050000000745058,0.0489764921367168,293.0549011230469,297.1499938964844,293.1499938964844,0.1283625364303589,-2190.275146484375,304.1423034667969,0.771239161491394,0.1846527159214019,0.1298628002405166,293.14703369140625,297.1499938964844,293.1499938964844,0.3461488485336303,-6482.330078125,304.1798400878906,0.9990000128746032,0.4756138324737549,0.3833106458187103,293.1119384765625,297.1499938964844,293.1499938964844,0.0039064395241439,-1524.318603515625,295.6137084960937,0.4885019361972809,0.050000000745058,0.2323233932256698,291.18951416015625,291.1499938964844,263.1499938964844,261.6042175292969,280.9004211425781,293.6968994140625,290.18963623046875,1.0,0.2608553171157837,0.7418832182884216,0.7418832182884216,1.0,1.0,-1.1810191869735718,0.4949925541877746,0.6860266327857971,0.2091492563486099,0.0,0.0,0.4782254993915558,49.44342422485352,46.0,17.918598175048828,-11063.8662109375,192.8358917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95001220703125,306.65692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.837890625,18000.0,0.0,0.0,0.2564203143119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199488162994385,0.4199540019035339,-5.17210492034792e-06,0.0,0.0002602340246085,0.0,0.0,22.378433227539062,0.0,0.0,0.0,0.3436519205570221,4.0,0.0,1.0
672360,293.1026611328125,297.1499938964844,293.1499938964844,0.1510371267795562,-3205.3515625,304.1463317871094,0.8072490692138672,0.2100356817245483,0.1899853199720382,293.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1893920898437,0.4892350137233734,0.050000000745058,0.0489627234637737,293.055908203125,297.1499938964844,293.1499938964844,0.1292249411344528,-2202.048095703125,304.1421203613281,0.7737940549850464,0.1856618225574493,0.1305576413869857,293.1356506347656,297.1499938964844,293.1499938964844,0.3440881073474884,-6452.87939453125,304.1781311035156,0.9990000128746032,0.4778886139392853,0.3816035985946655,293.11016845703125,297.1499938964844,293.1499938964844,0.0039138160645961,-1527.0970458984375,295.6248779296875,0.4892350137233734,0.050000000745058,0.2322580814361572,291.1892395019531,291.1499938964844,263.1499938964844,261.603515625,280.9053649902344,293.70343017578125,290.1889038085937,1.0,0.2603351771831512,0.7417600154876709,0.7417600154876709,1.0,1.0,-1.1801596879959106,0.4945906698703766,0.6855689883232117,0.2089208364486694,0.0,0.0,0.4756257832050323,49.0826301574707,49.0,7.647185802459717,-11035.935546875,191.83531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147399902344,306.67352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.345703125,18000.0,0.0,0.0,0.2561085522174835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157092571258545,0.4157144129276275,-5.150106517248787e-06,0.0,0.0002599176368676,0.0,0.0,22.016117095947266,0.0,0.0,0.0,0.3423115611076355,4.0,0.0,1.0
672420,293.1046142578125,297.1499938964844,293.1499938964844,0.1518711894750595,-3219.609619140625,304.1461486816406,0.8088504672050476,0.2108352333307266,0.1907100677490234,293.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18212890625,0.4895831644535064,0.050000000745058,0.048956211656332,293.0579528808594,297.1499938964844,293.1499938964844,0.131029725074768,-2226.731201171875,304.1417541503906,0.7771196961402893,0.1876305192708969,0.1319397687911987,293.117919921875,297.1499938964844,293.1499938964844,0.3429612815380096,-6439.7919921875,304.1705322265625,0.9990000128746032,0.4818621873855591,0.3807947635650635,293.10626220703125,297.1499938964844,293.1499938964844,0.0039323247037827,-1534.4993896484375,295.64385986328125,0.4895831644535064,0.050000000745058,0.2322271913290023,291.1807861328125,291.1499938964844,263.1499938964844,261.6020202636719,280.9051513671875,293.7025451660156,290.17938232421875,1.0,0.2604003548622131,0.7415135502815247,0.7415135502815247,1.0,1.0,-1.1816712617874146,0.4952096045017242,0.6864616274833679,0.2092603594064712,0.0,0.0,0.4719771146774292,48.93942260742188,52.0,-9.780656814575195,-11016.8095703125,192.0328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14520263671875,306.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.787109375,18000.0,0.0,0.0,0.2550787031650543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409176617860794,0.4091817438602447,-5.11454254592536e-06,0.0,0.0002588724601082,0.0,0.0,21.45814323425293,0.0,0.0,0.0,0.3402307033538818,4.0,0.0,1.0
672480,293.1046142578125,297.1499938964844,293.1499938964844,0.1518711894750595,-3219.609619140625,304.1461486816406,0.8088504672050476,0.2108352333307266,0.1907100677490234,293.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18212890625,0.4895831644535064,0.050000000745058,0.048956211656332,293.0579528808594,297.1499938964844,293.1499938964844,0.131029725074768,-2226.731201171875,304.1417541503906,0.7771196961402893,0.1876305192708969,0.1319397687911987,293.117919921875,297.1499938964844,293.1499938964844,0.3429612815380096,-6439.7919921875,304.1705322265625,0.9990000128746032,0.4818621873855591,0.3807947635650635,293.10626220703125,297.1499938964844,293.1499938964844,0.0039323247037827,-1534.4993896484375,295.64385986328125,0.4895831644535064,0.050000000745058,0.2322271913290023,291.1807861328125,291.1499938964844,263.1499938964844,261.6020202636719,280.9051513671875,293.7025451660156,290.17938232421875,1.0,0.2604003548622131,0.7415135502815247,0.7415135502815247,1.0,1.0,-1.1816712617874146,0.4952096045017242,0.6864616274833679,0.2092603594064712,0.0,0.0,0.4719771146774292,48.93942260742188,52.0,-9.780656814575195,-11016.8095703125,192.0328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14520263671875,306.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.787109375,18000.0,0.0,0.0,0.2550787031650543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409176617860794,0.4091817438602447,-5.11454254592536e-06,0.0,0.0002588724601082,0.0,0.0,21.45814323425293,0.0,0.0,0.0,0.3402307033538818,4.0,0.0,1.0
672540,293.1065979003906,297.1499938964844,293.1499938964844,0.1527727246284485,-3235.1162109375,304.1459350585937,0.8083812594413757,0.2115877717733383,0.1914102435111999,293.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1667785644531,0.4886951148509979,0.050000000745058,0.0489728227257728,293.060302734375,297.1499938964844,293.1499938964844,0.1328562200069427,-2251.711181640625,304.1414489746094,0.7783387899398804,0.1894852519035339,0.1332684010267257,293.10858154296875,297.1499938964844,293.1499938964844,0.3451826870441437,-6477.2802734375,304.1599426269531,0.9990000128746032,0.4845889806747436,0.382860004901886,293.1024169921875,297.1499938964844,293.1499938964844,0.003954742103815,-1543.7655029296875,295.6591491699219,0.4886951148509979,0.050000000745058,0.2323059886693954,291.164794921875,291.1499938964844,263.1499938964844,261.60040283203125,280.89166259765625,293.68218994140625,290.1629638671875,1.0,0.2616771161556244,0.7412670254707336,0.7412670254707336,1.0,1.0,-1.1866986751556396,0.4973748922348022,0.6893237829208374,0.2104641199111938,0.0,0.0,0.4710331261157989,49.43198013305664,55.0,-20.39981460571289,-11049.37890625,194.64651489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,306.7575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.580078125,18000.0,0.0,0.0,0.2537866830825805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4064245522022247,0.406429648399353,-5.0952230594703e-06,0.0,0.0002575612161308,0.0,0.0,21.20950508117676,0.0,0.0,0.0,0.3392941951751709,4.0,0.0,1.0
672600,293.1065979003906,297.1499938964844,293.1499938964844,0.1527727246284485,-3235.1162109375,304.1459350585937,0.8083812594413757,0.2115877717733383,0.1914102435111999,293.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1667785644531,0.4886951148509979,0.050000000745058,0.0489728227257728,293.060302734375,297.1499938964844,293.1499938964844,0.1328562200069427,-2251.711181640625,304.1414489746094,0.7783387899398804,0.1894852519035339,0.1332684010267257,293.10858154296875,297.1499938964844,293.1499938964844,0.3451826870441437,-6477.2802734375,304.1599426269531,0.9990000128746032,0.4845889806747436,0.382860004901886,293.1024169921875,297.1499938964844,293.1499938964844,0.003954742103815,-1543.7655029296875,295.6591491699219,0.4886951148509979,0.050000000745058,0.2323059886693954,291.164794921875,291.1499938964844,263.1499938964844,261.60040283203125,280.89166259765625,293.68218994140625,290.1629638671875,1.0,0.2616771161556244,0.7412670254707336,0.7412670254707336,1.0,1.0,-1.1866986751556396,0.4973748922348022,0.6893237829208374,0.2104641199111938,0.0,0.0,0.4710331261157989,49.43198013305664,55.0,-20.39981460571289,-11049.37890625,194.64651489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,306.7575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.580078125,18000.0,0.0,0.0,0.2537866830825805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4064245522022247,0.406429648399353,-5.0952230594703e-06,0.0,0.0002575612161308,0.0,0.0,21.20950508117676,0.0,0.0,0.0,0.3392941951751709,4.0,0.0,1.0
672660,293.1084899902344,297.1499938964844,293.1499938964844,0.1536856293678283,-3250.820068359375,304.1457824707031,0.806269645690918,0.2123024016618728,0.1920926570892334,293.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.4868276715278625,0.050000000745058,0.0490082390606403,293.06304931640625,297.1499938964844,293.1499938964844,0.134618192911148,-2275.74658203125,304.141357421875,0.7778071761131287,0.1912024915218353,0.1345172673463821,293.1079406738281,297.1499938964844,293.1499938964844,0.350068062543869,-6554.24560546875,304.14849853515625,0.9990000128746032,0.4857812821865082,0.3872249126434326,293.0990295410156,297.1499938964844,293.1499938964844,0.0039791651070117,-1553.89892578125,295.67315673828125,0.4868276715278625,0.050000000745058,0.2324739843606948,291.1465759277344,291.1499938964844,263.1499938964844,261.5986633300781,280.8690185546875,293.6476745605469,290.1447448730469,1.0,0.2639187276363373,0.7408785223960876,0.7408785223960876,1.0,1.0,-1.1944992542266846,0.5007389187812805,0.693760335445404,0.2123265564441681,0.0,0.0,0.4727012515068054,50.44093322753906,58.0,-24.39710235595703,-11124.900390625,199.2360992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,306.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.876953125,18000.0,0.0,0.0,0.2525845766067505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075956642627716,0.4076007604598999,-5.094225343782455e-06,0.0,0.0002563412417657,0.0,0.0,21.281051635742188,0.0,0.0,0.0,0.3395643830299377,4.0,0.0,1.0
672720,293.1084899902344,297.1499938964844,293.1499938964844,0.1536856293678283,-3250.820068359375,304.1457824707031,0.806269645690918,0.2123024016618728,0.1920926570892334,293.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.4868276715278625,0.050000000745058,0.0490082390606403,293.06304931640625,297.1499938964844,293.1499938964844,0.134618192911148,-2275.74658203125,304.141357421875,0.7778071761131287,0.1912024915218353,0.1345172673463821,293.1079406738281,297.1499938964844,293.1499938964844,0.350068062543869,-6554.24560546875,304.14849853515625,0.9990000128746032,0.4857812821865082,0.3872249126434326,293.0990295410156,297.1499938964844,293.1499938964844,0.0039791651070117,-1553.89892578125,295.67315673828125,0.4868276715278625,0.050000000745058,0.2324739843606948,291.1465759277344,291.1499938964844,263.1499938964844,261.5986633300781,280.8690185546875,293.6476745605469,290.1447448730469,1.0,0.2639187276363373,0.7408785223960876,0.7408785223960876,1.0,1.0,-1.1944992542266846,0.5007389187812805,0.693760335445404,0.2123265564441681,0.0,0.0,0.4727012515068054,50.44093322753906,58.0,-24.39710235595703,-11124.900390625,199.2360992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,306.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.876953125,18000.0,0.0,0.0,0.2525845766067505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075956642627716,0.4076007604598999,-5.094225343782455e-06,0.0,0.0002563412417657,0.0,0.0,21.281051635742188,0.0,0.0,0.0,0.3395643830299377,4.0,0.0,1.0
672780,293.1103210449219,297.1499938964844,293.1499938964844,0.154578298330307,-3266.138671875,304.14569091796875,0.8028656840324402,0.2129843086004257,0.1927591562271118,293.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.13092041015625,0.4841907918453216,0.050000000745058,0.0490591041743755,293.06610107421875,297.1499938964844,293.1499938964844,0.1362805366516113,-2298.341796875,304.1414794921875,0.7759038805961609,0.1927874088287353,0.1356829553842544,293.1155090332031,297.1499938964844,293.1499938964844,0.3570729494094848,-6661.89892578125,304.1373596191406,0.9990000128746032,0.4853279888629913,0.3934085667133331,293.0962829589844,297.1499938964844,293.1499938964844,0.0040045385248959,-1564.3544921875,295.6870422363281,0.4841907918453216,0.050000000745058,0.2327152639627456,291.12896728515625,291.1499938964844,263.1499938964844,261.5968017578125,280.84130859375,293.6064147949219,290.1272888183594,1.0,0.2669231295585632,0.7404900193214417,0.7404900193214417,1.0,1.0,-1.2044707536697388,0.5050630569458008,0.699407696723938,0.2147227972745895,0.0,0.0,0.4767017364501953,51.87334060668945,61.0,-24.2060546875,-11232.5791015625,205.47036743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,306.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.326171875,18000.0,0.0,0.0,0.2517909407615661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123773276805877,0.4123824536800384,-5.110851361678215e-06,0.0,0.0002555357932578,0.0,0.0,21.65159034729004,0.0,0.0,0.0,0.3409606516361236,4.0,0.0,1.0
672840,293.1103210449219,297.1499938964844,293.1499938964844,0.154578298330307,-3266.138671875,304.14569091796875,0.8028656840324402,0.2129843086004257,0.1927591562271118,293.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.13092041015625,0.4841907918453216,0.050000000745058,0.0490591041743755,293.06610107421875,297.1499938964844,293.1499938964844,0.1362805366516113,-2298.341796875,304.1414794921875,0.7759038805961609,0.1927874088287353,0.1356829553842544,293.1155090332031,297.1499938964844,293.1499938964844,0.3570729494094848,-6661.89892578125,304.1373596191406,0.9990000128746032,0.4853279888629913,0.3934085667133331,293.0962829589844,297.1499938964844,293.1499938964844,0.0040045385248959,-1564.3544921875,295.6870422363281,0.4841907918453216,0.050000000745058,0.2327152639627456,291.12896728515625,291.1499938964844,263.1499938964844,261.5968017578125,280.84130859375,293.6064147949219,290.1272888183594,1.0,0.2669231295585632,0.7404900193214417,0.7404900193214417,1.0,1.0,-1.2044707536697388,0.5050630569458008,0.699407696723938,0.2147227972745895,0.0,0.0,0.4767017364501953,51.87334060668945,61.0,-24.2060546875,-11232.5791015625,205.47036743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,306.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.326171875,18000.0,0.0,0.0,0.2517909407615661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123773276805877,0.4123824536800384,-5.110851361678215e-06,0.0,0.0002555357932578,0.0,0.0,21.65159034729004,0.0,0.0,0.0,0.3409606516361236,4.0,0.0,1.0
672900,293.1111755371094,297.1499938964844,293.1499938964844,0.1550114750862121,-3273.552490234375,304.14569091796875,0.8008003234863281,0.2133145630359649,0.1930870413780212,293.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1226806640625,0.4826332330703735,0.050000000745058,0.0490894541144371,293.06768798828125,297.1499938964844,293.1499938964844,0.1370720565319061,-2309.068359375,304.1416015625,0.7745540142059326,0.1935365796089172,0.136237695813179,293.1220703125,297.1499938964844,293.1499938964844,0.3612252175807953,-6724.91064453125,304.1321105957031,0.9990000128746032,0.4844769239425659,0.3970520496368408,293.0951232910156,297.1499938964844,293.1499938964844,0.0040174280293285,-1569.6185302734375,295.6941833496094,0.4826332330703735,0.050000000745058,0.2328592240810394,291.120849609375,291.1499938964844,263.1499938964844,261.5958251953125,280.8267517089844,293.5852966308594,290.11932373046875,1.0,0.2686574161052704,0.7402957677841187,0.7402957677841187,1.0,1.0,-1.210112452507019,0.5075169205665588,0.7025954723358154,0.2160824984312057,0.0,0.0,0.4794609844684601,52.72405624389648,61.0,-23.12534141540528,-11295.416015625,209.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,306.8175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.08203125,18000.0,0.0,0.0,0.251628965139389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159927368164062,0.4159978628158569,-5.125404641148634e-06,0.0,0.0002553714148234,0.0,0.0,21.94154930114746,0.0,0.0,0.0,0.342046171426773,4.0,0.0,1.0
672960,293.1120300292969,297.1499938964844,293.1499938964844,0.1554340124130249,-3280.76904296875,304.14569091796875,0.798547625541687,0.2136385887861251,0.1934117376804351,293.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1150817871094,0.4809346497058868,0.050000000745058,0.0491226576268672,293.0693054199219,297.1499938964844,293.1499938964844,0.1378380805253982,-2319.427978515625,304.1417236328125,0.7729973196983337,0.1942614614963531,0.1367763131856918,293.1303100585937,297.1499938964844,293.1499938964844,0.3657404482364654,-6792.9345703125,304.1271667480469,0.9990000128746032,0.4832141101360321,0.4010004997253418,293.0941162109375,297.1499938964844,293.1499938964844,0.0040304027497768,-1574.8780517578125,295.7016296386719,0.4809346497058868,0.050000000745058,0.2330167442560196,291.1134033203125,291.1499938964844,263.1499938964844,261.5948181152344,280.8125305175781,293.56475830078125,290.1120300292969,1.0,0.2705206871032715,0.7400500774383545,0.7400500774383545,1.0,1.0,-1.2161166667938232,0.5101245641708374,0.7059921622276306,0.2175230383872985,0.0,0.0,0.4826508462429046,53.652809143066406,64.0,-21.59358596801757,-11362.677734375,213.085189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,306.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.625,18000.0,0.0,0.0,0.2516563534736633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203377068042755,0.4203428328037262,-5.143874204804888e-06,0.0,0.0002553992089815,0.0,0.0,22.29658317565918,0.0,0.0,0.0,0.3433666229248047,4.0,0.0,1.0
673020,293.1136779785156,297.1499938964844,293.1499938964844,0.1562447696924209,-3294.570068359375,304.1457824707031,0.7936125993728638,0.2142702937126159,0.1940528154373169,293.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.10205078125,0.4771356880664825,0.050000000745058,0.0491966605186462,293.0725402832031,297.1499938964844,293.1499938964844,0.1393007487058639,-2339.147705078125,304.1420593261719,0.7694104909896851,0.1956526190042495,0.1378142684698104,293.1512451171875,297.1499938964844,293.1499938964844,0.3756945729255676,-6941.40478515625,304.11822509765625,0.9990000128746032,0.4794770777225494,0.4096627235412597,293.0923767089844,297.1499938964844,293.1499938964844,0.0040565971285104,-1585.3643798828125,295.7176818847656,0.4771356880664825,0.050000000745058,0.233367770910263,291.1007080078125,291.1499938964844,263.1499938964844,261.5927429199219,280.7856750488281,293.52734375,290.0996398925781,1.0,0.2745732963085174,0.7395586967468262,0.7395586967468262,1.0,1.0,-1.2290393114089966,0.5157499313354492,0.7132894396781921,0.2206275016069412,0.0,0.0,0.4901105463504791,55.717323303222656,52.0,-17.856189727783203,-11507.0771484375,221.871322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,306.79107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.263671875,18000.0,0.0,0.0,0.2523514330387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4309637546539306,0.4309689402580261,-5.191891432332341e-06,0.0,0.0002561046276241,0.0,0.0,23.189434051513672,0.0,0.0,0.0,0.3466461896896362,4.0,0.0,1.0
673080,293.1136779785156,297.1499938964844,293.1499938964844,0.1562447696924209,-3294.570068359375,304.1457824707031,0.7936125993728638,0.2142702937126159,0.1940528154373169,293.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.10205078125,0.4771356880664825,0.050000000745058,0.0491966605186462,293.0725402832031,297.1499938964844,293.1499938964844,0.1393007487058639,-2339.147705078125,304.1420593261719,0.7694104909896851,0.1956526190042495,0.1378142684698104,293.1512451171875,297.1499938964844,293.1499938964844,0.3756945729255676,-6941.40478515625,304.11822509765625,0.9990000128746032,0.4794770777225494,0.4096627235412597,293.0923767089844,297.1499938964844,293.1499938964844,0.0040565971285104,-1585.3643798828125,295.7176818847656,0.4771356880664825,0.050000000745058,0.233367770910263,291.1007080078125,291.1499938964844,263.1499938964844,261.5927429199219,280.7856750488281,293.52734375,290.0996398925781,1.0,0.2745732963085174,0.7395586967468262,0.7395586967468262,1.0,1.0,-1.2290393114089966,0.5157499313354492,0.7132894396781921,0.2206275016069412,0.0,0.0,0.4901105463504791,55.717323303222656,52.0,-17.856189727783203,-11507.0771484375,221.871322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,306.79107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.263671875,18000.0,0.0,0.0,0.2523514330387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4309637546539306,0.4309689402580261,-5.191891432332341e-06,0.0,0.0002561046276241,0.0,0.0,23.189434051513672,0.0,0.0,0.0,0.3466461896896362,4.0,0.0,1.0
673140,293.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.7964380979537964,0.0,0.1946103572845459,293.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.478489875793457,0.0,0.0491703450679779,293.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.7731305956840515,0.0,0.1387597769498825,293.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,304.134033203125,0.9990000128746032,0.0,0.4066081047058105,293.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7450256347656,0.478489875793457,0.0,0.2332429438829422,291.10552978515625,294.1499938964844,263.1499938964844,261.5905456542969,280.77557373046875,293.5040588378906,290.1082763671875,0.0,0.0,0.7390673756599426,0.7390673756599426,1.0,1.0,-1.2270052433013916,0.5147356986999512,0.7122695446014404,0.2201167643070221,0.0,0.0,0.0,55.02334213256836,60.0,12.676777839660645,-11572.24609375,219.7056884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438232421875,306.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.54296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4421326220035553,0.4421378672122955,-5.249883088254137e-06,0.0,0.0,0.0,0.0,24.17944526672364,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.7964380979537964,0.0,0.1946103572845459,293.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.478489875793457,0.0,0.0491703450679779,293.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.7731305956840515,0.0,0.1387597769498825,293.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,304.134033203125,0.9990000128746032,0.0,0.4066081047058105,293.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7450256347656,0.478489875793457,0.0,0.2332429438829422,291.10552978515625,294.1499938964844,263.1499938964844,261.5905456542969,280.77557373046875,293.5040588378906,290.1082763671875,0.0,0.0,0.7390673756599426,0.7390673756599426,1.0,1.0,-1.2270052433013916,0.5147356986999512,0.7122695446014404,0.2201167643070221,0.0,0.0,0.0,55.02334213256836,60.0,12.676777839660645,-11572.24609375,219.7056884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438232421875,306.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.54296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4421326220035553,0.4421378672122955,-5.249883088254137e-06,0.0,0.0,0.0,0.0,24.17944526672364,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431335449219,0.0,0.0,0.0007964388933032,293.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.0002695141884032,292.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.914794921875,0.0,0.0,0.0005735656013712,292.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202392578125,0.0,0.0,0.0017422438831999,293.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,0.0012784593272954,291.14532470703125,294.1499938964844,263.1513671875,261.58953857421875,279.5472717285156,289.4580383300781,290.1220703125,0.0,0.0,0.4434404075145721,0.4434404075145721,1.0,1.0,-0.0056698247790336,0.0041231960058212,0.0015466285403817,-0.0118265384808182,0.0,0.0,0.0,-0.0310378596186637,60.0,-89.65216064453125,-0.0,-2.132533836629591e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.226714855978786e-18,-8.229666236404375e-18,2.9507121783609464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431335449219,0.0,0.0,0.0007964388933032,293.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.0002695141884032,292.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.914794921875,0.0,0.0,0.0005735656013712,292.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202392578125,0.0,0.0,0.0017422438831999,293.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,0.0012784593272954,291.14532470703125,294.1499938964844,263.1513671875,261.58953857421875,279.5472717285156,289.4580383300781,290.1220703125,0.0,0.0,0.4434404075145721,0.4434404075145721,1.0,1.0,-0.0056698247790336,0.0041231960058212,0.0015466285403817,-0.0118265384808182,0.0,0.0,0.0,-0.0310378596186637,60.0,-89.65216064453125,-0.0,-2.132533836629591e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.226714855978786e-18,-8.229666236404375e-18,2.9507121783609464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69384765625,0.0,0.0,0.0001148780938819,293.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,0.000104061771708,292.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651733398437,0.0,0.0,8.798667840892449e-05,292.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,0.0001478134654462,292.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.0004936242476105,291.1456298828125,294.1499938964844,263.1530456542969,261.5899353027344,279.2169189453125,286.5956420898437,290.1190185546875,0.0,0.0,0.2956269383430481,0.2956269383430481,1.0,1.0,-0.0011381385847926,0.0013241043779999,-0.0001859657932072,-0.0136235663667321,0.0,0.0,0.0,-0.008079482242465,60.0,-62.17635345458984,-0.0,-8.831519693330848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54835399063955e-20,1.73145219637401e-20,-1.8309814514994244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67706298828125,0.0,0.0,9.45108477026224e-05,293.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,9.91184642771259e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84735107421875,0.0,0.0,7.347581413341686e-05,292.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,0.0001001670534606,292.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03759765625,0.0,0.0,0.0004701753205154,291.1457824707031,294.1499938964844,263.1553955078125,261.5909118652344,279.0685119628906,283.8575134277344,290.1175231933594,0.0,0.0,0.147813469171524,0.147813469171524,1.0,1.0,-0.0010055704042315,0.0003870102809742,0.0006185600650496,-0.014556661248207,0.0,0.0,0.0,-0.0077067902311682,60.0,-34.91211700439453,-0.0,-6.886531167538126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8721762028811615e-21,7.310032564439788e-21,-2.4378561596102345e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66131591796875,0.0,0.0,9.40334575716406e-05,293.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.134521484375,0.0,0.0,9.90076077869162e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83056640625,0.0,0.0,7.313609239645302e-05,292.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5510559082031,0.0,0.0,9.904236503643916e-05,292.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,0.0004696494434028,291.1459045410156,294.1499938964844,263.1583251953125,261.5924377441406,278.92657470703125,281.43084716796875,290.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016176383942,1.940736638061935e-08,0.0010015981970354,-0.0149697754532098,0.0,0.0,0.0,-0.0078238230198621,60.0,-24.437530517578125,-0.0,-6.844182109944087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8218466246925706e-21,7.360331446472834e-21,-2.5384850237286545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64569091796875,0.0,0.0,9.40280078793876e-05,293.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,9.901445446303114e-05,292.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8138732910156,0.0,0.0,7.313286187127233e-05,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,9.9016644526273e-05,292.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0004696819523815,291.1460266113281,294.1499938964844,263.1618957519531,261.59454345703125,278.7860412597656,279.28436279296875,290.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019207838922,6.088467507936457e-09,0.0010019146138802,-0.0150030273944139,0.0,0.0,0.0,-0.0078311255201697,60.0,-20.6168212890625,-0.0,-6.844257427474076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820181762151095e-21,7.361991462252909e-21,-2.5418097001018138e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6147155761719,0.0,0.0,9.405091986991464e-05,293.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,9.903887257678434e-05,292.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.78082275390625,0.0,0.0,7.315070979529992e-05,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,9.904034959618002e-05,292.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96636962890625,0.0,0.0,0.0004697977565228,291.1462707519531,294.1499938964844,263.1707458496094,261.60028076171875,278.5087890625,275.7074890136719,290.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-18.7317008972168,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8201454114405816e-21,7.36202538958272e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6147155761719,0.0,0.0,9.405091986991464e-05,293.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,9.903887257678434e-05,292.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.78082275390625,0.0,0.0,7.315070979529992e-05,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,9.904034959618002e-05,292.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96636962890625,0.0,0.0,0.0004697977565228,291.1462707519531,294.1499938964844,263.1707458496094,261.60028076171875,278.5087890625,275.7074890136719,290.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-18.7317008972168,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8201454114405816e-21,7.36202538958272e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841369628906,0.0,0.0,9.407799370819704e-05,293.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,9.906739433063194e-05,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481384277344,0.0,0.0,7.317176641663536e-05,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50811767578125,0.0,0.0,9.90688567981124e-05,292.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313659667969,0.0,0.0,0.0004699330893345,291.1465148925781,294.1499938964844,263.18182373046875,261.6080322265625,278.236572265625,272.9122009277344,290.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-18.48392677307129,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841369628906,0.0,0.0,9.407799370819704e-05,293.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,9.906739433063194e-05,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481384277344,0.0,0.0,7.317176641663536e-05,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50811767578125,0.0,0.0,9.90688567981124e-05,292.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313659667969,0.0,0.0,0.0004699330893345,291.1465148925781,294.1499938964844,263.18182373046875,261.6080322265625,278.236572265625,272.9122009277344,290.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-18.48392677307129,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55389404296875,0.0,0.0,9.41086545935832e-05,293.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,9.909969958243892e-05,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7158508300781,0.0,0.0,7.319561700569466e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,9.910114022204652e-05,292.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968200683594,0.0,0.0,0.0004700863210018,291.146728515625,294.1499938964844,263.1949462890625,261.6176147460937,277.96929931640625,270.7303466796875,290.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-18.448177337646484,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55389404296875,0.0,0.0,9.41086545935832e-05,293.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,9.909969958243892e-05,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7158508300781,0.0,0.0,7.319561700569466e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,9.910114022204652e-05,292.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968200683594,0.0,0.0,0.0004700863210018,291.146728515625,294.1499938964844,263.1949462890625,261.6176147460937,277.96929931640625,270.7303466796875,290.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-18.448177337646484,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,9.414264786755666e-05,293.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,9.913551184581591e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839599609375,0.0,0.0,7.32220578356646e-05,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47467041015625,0.0,0.0,9.91369379335083e-05,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,0.0004702562000602,291.1469116210937,294.1499938964844,263.2099914550781,261.6289367675781,277.7069396972656,269.0307312011719,290.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-18.438617706298828,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
