time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,9.414264786755666e-05,293.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,9.913551184581591e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839599609375,0.0,0.0,7.32220578356646e-05,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47467041015625,0.0,0.0,9.91369379335083e-05,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,0.0004702562000602,291.1469116210937,294.1499938964844,263.2099914550781,261.6289367675781,277.7069396972656,269.0307312011719,290.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-18.438617706298828,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091857910156,0.0,0.0,9.416081593371928e-05,293.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,9.915465489029884e-05,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66815185546875,0.0,0.0,7.323618774535134e-05,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664306640625,0.0,0.0,9.9156066426076e-05,292.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8457336425781,0.0,0.0,0.0004703469749074,291.1470031738281,294.1499938964844,263.2181701660156,261.6352233886719,277.5776062011719,268.3282470703125,290.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-18.434972763061523,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944763183594,0.0,0.0,9.417971159564333e-05,293.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,9.917456191033124e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524353027344,0.0,0.0,7.3250885179732e-05,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582214355469,0.0,0.0,9.91759661701508e-05,292.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288879394531,0.0,0.0,0.0004704414168372,291.1470947265625,294.1499938964844,263.226806640625,261.641845703125,277.449462890625,267.7091979980469,290.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-18.43130111694336,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4653015136719,0.0,0.0,9.421954746358097e-05,293.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,9.921652235789225e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62127685546875,0.0,0.0,7.328186620725319e-05,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44195556640625,0.0,0.0,9.921791206579655e-05,292.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955322265625,0.0,0.0,0.0004706404579337,291.1472473144531,294.1499938964844,263.2452392578125,261.6562194824219,277.1967468261719,266.68414306640625,290.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-18.42338180541992,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4653015136719,0.0,0.0,9.421954746358097e-05,293.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,9.921652235789225e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62127685546875,0.0,0.0,7.328186620725319e-05,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44195556640625,0.0,0.0,9.921791206579655e-05,292.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955322265625,0.0,0.0,0.0004706404579337,291.1472473144531,294.1499938964844,263.2452392578125,261.6562194824219,277.1967468261719,266.68414306640625,290.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-18.42338180541992,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364624023437,0.0,0.0,9.42618426051922e-05,293.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,9.926107304636388e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904846191406,0.0,0.0,7.331476081162691e-05,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,9.926244092639536e-05,292.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625732421875,0.0,0.0,0.0004708517808467,291.1473693847656,294.1499938964844,263.26513671875,261.67193603515625,276.9487609863281,265.8924255371094,290.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-18.414531707763672,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364624023437,0.0,0.0,9.42618426051922e-05,293.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,9.926107304636388e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904846191406,0.0,0.0,7.331476081162691e-05,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,9.926244092639536e-05,292.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625732421875,0.0,0.0,0.0004708517808467,291.1473693847656,294.1499938964844,263.26513671875,261.67193603515625,276.9487609863281,265.8924255371094,290.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-18.414531707763672,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4079284667969,0.0,0.0,9.430624049855396e-05,293.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,9.930783562595023e-05,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56005859375,0.0,0.0,7.334929250646383e-05,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,9.93091962300241e-05,292.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0004710736393462,291.1474914550781,294.1499938964844,263.2864074707031,261.6888122558594,276.7054443359375,265.2831726074219,290.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-18.404760360717773,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4079284667969,0.0,0.0,9.430624049855396e-05,293.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,9.930783562595023e-05,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56005859375,0.0,0.0,7.334929250646383e-05,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,9.93091962300241e-05,292.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0004710736393462,291.1474914550781,294.1499938964844,263.2864074707031,261.6888122558594,276.7054443359375,265.2831726074219,290.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-18.404760360717773,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797607421875,0.0,0.0,9.435237006982788e-05,293.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369934082031,0.0,0.0,9.935643174685538e-05,291.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,7.338517025345936e-05,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,9.93577705230564e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6977844238281,0.0,0.0,0.0004713041416835,291.1475830078125,294.1499938964844,263.308837890625,261.7067565917969,276.4667053222656,264.81689453125,290.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-18.394115447998047,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797607421875,0.0,0.0,9.435237006982788e-05,293.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369934082031,0.0,0.0,9.935643174685538e-05,291.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,7.338517025345936e-05,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,9.93577705230564e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6977844238281,0.0,0.0,0.0004713041416835,291.1475830078125,294.1499938964844,263.308837890625,261.7067565917969,276.4667053222656,264.81689453125,290.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-18.394115447998047,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36578369140625,0.0,0.0,9.437596600037068e-05,293.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370849609375,0.0,0.0,9.938128641806544e-05,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150756835937,0.0,0.0,7.340352021856233e-05,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,9.938261791830882e-05,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,0.0004714220413006,291.14764404296875,294.1499938964844,263.3204650878906,261.7160949707031,276.3490600585937,264.6274108886719,290.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-18.38847923278809,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,9.439984569326044e-05,293.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,9.940643940353766e-05,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.500244140625,0.0,0.0,7.342209573835135e-05,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,9.940776362782344e-05,292.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,0.0004715413379017,291.1476745605469,294.1499938964844,263.3323059082031,261.72564697265625,276.2325439453125,264.4625244140625,290.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-18.38264274597168,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,9.444823081139476e-05,292.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,9.945740748662502e-05,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708557128906,0.0,0.0,7.34597269911319e-05,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,9.945871715899556e-05,292.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344909667969,0.0,0.0,0.0004717831034213,291.1477355957031,294.1499938964844,263.356689453125,261.7453308105469,276.0028686523437,264.1953125,290.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-18.37038803100586,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,9.444823081139476e-05,292.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,9.945740748662502e-05,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708557128906,0.0,0.0,7.34597269911319e-05,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,9.945871715899556e-05,292.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344909667969,0.0,0.0,0.0004717831034213,291.1477355957031,294.1499938964844,263.356689453125,261.7453308105469,276.0028686523437,264.1953125,290.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-18.37038803100586,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2971496582031,0.0,0.0,9.449710341868922e-05,292.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13751220703125,0.0,0.0,9.950888488674536e-05,291.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418029785156,0.0,0.0,7.349774386966601e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34820556640625,0.0,0.0,9.951018000720067e-05,292.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033935546875,0.0,0.0,0.0004720273136626,291.14776611328125,294.1499938964844,263.3818054199219,261.76568603515625,275.7776184082031,263.99615478515625,290.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-18.35738754272461,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2971496582031,0.0,0.0,9.449710341868922e-05,292.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13751220703125,0.0,0.0,9.950888488674536e-05,291.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418029785156,0.0,0.0,7.349774386966601e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34820556640625,0.0,0.0,9.951018000720067e-05,292.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033935546875,0.0,0.0,0.0004720273136626,291.14776611328125,294.1499938964844,263.3818054199219,261.76568603515625,275.7776184082031,263.99615478515625,290.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-18.35738754272461,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,9.454601968172938e-05,292.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,9.9560413218569e-05,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4130859375,0.0,0.0,7.353578985203058e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,9.956168651115148e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726318359375,0.0,0.0,0.0004722717276308,291.14776611328125,294.1499938964844,263.4075622558594,261.7865600585937,275.55670166015625,263.8499755859375,290.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-18.34367561340332,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,9.454601968172938e-05,292.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,9.9560413218569e-05,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4130859375,0.0,0.0,7.353578985203058e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,9.956168651115148e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726318359375,0.0,0.0,0.0004722717276308,291.14776611328125,294.1499938964844,263.4075622558594,261.7865600585937,275.55670166015625,263.8499755859375,290.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-18.34367561340332,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436218261719,0.0,0.0,9.459454304305837e-05,292.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,9.961151954485103e-05,291.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846740722656,0.0,0.0,7.357353024417534e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,9.961277828551828e-05,292.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,0.0004725141625385,291.1477355957031,294.1499938964844,263.4337463378906,261.8078308105469,275.340087890625,263.7447204589844,290.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-18.329288482666016,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2436218261719,0.0,0.0,9.459454304305837e-05,292.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,9.961151954485103e-05,291.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846740722656,0.0,0.0,7.357353024417534e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,9.961277828551828e-05,292.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,0.0004725141625385,291.1477355957031,294.1499938964844,263.4337463378906,261.8078308105469,275.340087890625,263.7447204589844,290.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-18.329288482666016,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,9.46185173233971e-05,292.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,9.963676711777224e-05,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37060546875,0.0,0.0,7.359217124758288e-05,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,9.96380258584395e-05,292.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271911621094,0.0,0.0,0.0004726339539047,291.147705078125,294.1499938964844,263.44696044921875,261.818603515625,275.2333984375,263.7044982910156,290.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-18.321849822998047,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173156738281,0.0,0.0,9.464222966926172e-05,292.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,9.966174548026174e-05,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565979003906,0.0,0.0,7.361061580013484e-05,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036193847656,0.0,0.0,9.966298966901375e-05,292.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51220703125,0.0,0.0,0.0004727524064946,291.1476745605469,294.1499938964844,263.46026611328125,261.82940673828125,275.1277160644531,263.67120361328125,290.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-18.31425666809082,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,9.468865755479784e-05,292.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,9.971065446734428e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,7.364672637777403e-05,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,9.971188410418108e-05,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,0.000472984422231,291.1475830078125,294.1499938964844,263.4869384765625,261.8511047363281,274.91949462890625,263.6220092773437,290.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.29861831665039,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,9.468865755479784e-05,292.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,9.971065446734428e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,7.364672637777403e-05,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,9.971188410418108e-05,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,0.000472984422231,291.1475830078125,294.1499938964844,263.4869384765625,261.8511047363281,274.91949462890625,263.6220092773437,290.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.29861831665039,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16558837890625,0.0,0.0,9.473343379795553e-05,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,9.975781722459942e-05,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,7.368154911091551e-05,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,9.9759032309521e-05,292.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530944824219,0.0,0.0,0.0004732081142719,291.1474609375,294.1499938964844,263.5136413574219,261.8728332519531,274.71539306640625,263.5915222167969,290.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.28240776062012,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16558837890625,0.0,0.0,9.473343379795553e-05,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,9.975781722459942e-05,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,7.368154911091551e-05,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,9.9759032309521e-05,292.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530944824219,0.0,0.0,0.0004732081142719,291.1474609375,294.1499938964844,263.5136413574219,261.8728332519531,274.71539306640625,263.5915222167969,290.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.28240776062012,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14013671875,0.0,0.0,9.477617277298124e-05,292.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,9.980283357435836e-05,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,7.371479296125472e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,9.980403410736471e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.424072265625,0.0,0.0,0.0004734216781798,291.1473083496094,294.1499938964844,263.54022216796875,261.8944091796875,274.51531982421875,263.5753173828125,289.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.26566696166992,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14013671875,0.0,0.0,9.477617277298124e-05,292.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,9.980283357435836e-05,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27423095703125,0.0,0.0,7.371479296125472e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,9.980403410736471e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.424072265625,0.0,0.0,0.0004734216781798,291.1473083496094,294.1499938964844,263.54022216796875,261.8944091796875,274.51531982421875,263.5753173828125,289.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.26566696166992,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,9.48165834415704e-05,292.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,9.984540520235896e-05,291.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474060058594,0.0,0.0,7.374622509814799e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,9.984659118345009e-05,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39532470703125,0.0,0.0,0.0004736236005555,291.1471252441406,294.1499938964844,263.5665283203125,261.915771484375,274.3192138671875,263.56988525390625,289.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.24844551086425,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,9.48165834415704e-05,292.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,9.984540520235896e-05,291.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474060058594,0.0,0.0,7.374622509814799e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,9.984659118345009e-05,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39532470703125,0.0,0.0,0.0004736236005555,291.1471252441406,294.1499938964844,263.5665283203125,261.915771484375,274.3192138671875,263.56988525390625,289.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.24844551086425,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025085449219,0.0,0.0,9.483590838499369e-05,292.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379089355469,0.0,0.0,9.986576333176345e-05,291.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,7.376125722657889e-05,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,9.986694203689694e-05,292.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.381103515625,0.0,0.0,0.000473720167065,291.14703369140625,294.1499938964844,263.5795593261719,261.9263000488281,274.2226257324219,263.57037353515625,289.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.239675521850582,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901184082031,0.0,0.0,9.485467307968064e-05,292.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,9.988552483264355e-05,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2208557128906,0.0,0.0,7.377585279755294e-05,291.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,9.988669626181944e-05,292.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.366943359375,0.0,0.0,0.0004738139105029,291.1469116210937,294.1499938964844,263.5924377441406,261.9367370605469,274.12701416015625,263.57257080078125,289.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.230825424194336,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,9.489052899880336e-05,292.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,9.99232943286188e-05,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1946105957031,0.0,0.0,7.380374154308811e-05,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.992445120587944e-05,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,0.0004739930736832,291.1466369628906,294.1499938964844,263.6177673339844,261.9571838378906,273.9386291503906,263.5811767578125,289.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.212936401367188,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,9.489052899880336e-05,292.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,9.99232943286188e-05,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1946105957031,0.0,0.0,7.380374154308811e-05,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.992445120587944e-05,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,0.0004739930736832,291.1466369628906,294.1499938964844,263.6177673339844,261.9571838378906,273.9386291503906,263.5811767578125,289.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.212936401367188,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,9.49242094065994e-05,292.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,9.995877189794557e-05,291.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16864013671875,0.0,0.0,7.382993499049917e-05,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.995991422329098e-05,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,0.0004741613811347,291.1463317871094,294.1499938964844,263.6424255371094,261.9769897460937,273.7539978027344,263.5940856933594,289.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.194900512695312,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,9.49242094065994e-05,292.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,9.995877189794557e-05,291.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16864013671875,0.0,0.0,7.382993499049917e-05,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.995991422329098e-05,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,0.0004741613811347,291.1463317871094,294.1499938964844,263.6424255371094,261.9769897460937,273.7539978027344,263.5940856933594,289.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.194900512695312,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,9.495572885498405e-05,292.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,9.999197936849669e-05,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,7.385445496765897e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.999310714192688e-05,292.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835998535156,0.0,0.0,0.0004743188910651,291.14599609375,294.1499938964844,263.6662292480469,261.9960327148437,273.5730285644531,263.6100158691406,289.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.17683982849121,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,9.495572885498405e-05,292.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,9.999197936849669e-05,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,7.385445496765897e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.999310714192688e-05,292.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835998535156,0.0,0.0,0.0004743188910651,291.14599609375,294.1499938964844,263.6662292480469,261.9960327148437,273.5730285644531,263.6100158691406,289.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.17683982849121,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
