time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932861328125,0.0,0.0,9.498509461991488e-05,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,0.0001000229094643,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175842285156,0.0,0.0,7.387728692265227e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0001000240299617,292.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564392089844,0.0,0.0,0.0004744656325783,291.1455993652344,294.1499938964844,263.68902587890625,262.01416015625,273.39569091796875,263.6279602050781,289.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.158870697021484,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932861328125,0.0,0.0,9.498509461991488e-05,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,0.0001000229094643,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175842285156,0.0,0.0,7.387728692265227e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0001000240299617,292.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564392089844,0.0,0.0,0.0004744656325783,291.1455993652344,294.1499938964844,263.68902587890625,262.01416015625,273.39569091796875,263.6279602050781,289.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.158870697021484,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,9.499896259512752e-05,292.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,0.0001000375195872,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,7.388807716779411e-05,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0001000386328087,292.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,0.0004745349287986,291.1453857421875,294.1499938964844,263.70001220703125,262.0228576660156,273.308349609375,263.637451171875,289.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.14995384216309,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697265625,0.0,0.0,9.501228487351908e-05,292.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,0.0001000515621853,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,7.38984381314367e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001000526681309,292.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295837402344,0.0,0.0,0.0004746015474665,291.1451721191406,294.1499938964844,263.710693359375,262.0312805175781,273.2218933105469,263.6471252441406,289.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.14109992980957,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,9.503735782345756e-05,292.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0001000779739115,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.067626953125,0.0,0.0,7.391794497380033e-05,291.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001000790653051,292.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030029296875,0.0,0.0,0.0004747268394567,291.1446838378906,294.1499938964844,263.7310485839844,262.0472106933594,273.051513671875,263.6668395996094,289.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344339802983768e-09,0.0010126517154276,-0.0182927288115024,0.0,0.0,0.0,-0.0084537202492356,60.0,-18.12364196777344,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,9.503735782345756e-05,292.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0001000779739115,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.067626953125,0.0,0.0,7.391794497380033e-05,291.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001000790653051,292.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030029296875,0.0,0.0,0.0004747268394567,291.1446838378906,294.1499938964844,263.7310485839844,262.0472106933594,273.051513671875,263.6668395996094,289.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344339802983768e-09,0.0010126517154276,-0.0182927288115024,0.0,0.0,0.0,-0.0084537202492356,60.0,-18.12364196777344,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233703613281,0.0,0.0,9.506042988505214e-05,292.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.0001001022828859,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,7.393588748527691e-05,291.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001001033597276,292.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767272949219,0.0,0.0,0.0004748421197291,291.1441650390625,294.1499938964844,263.75,262.0618896484375,272.884521484375,263.6866149902344,289.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012904336676,7.373013755085367e-09,0.0010128970025107,-0.0183678306639194,0.0,0.0,0.0,-0.0084679350256919,60.0,-18.10662269592285,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233703613281,0.0,0.0,9.506042988505214e-05,292.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.0001001022828859,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,7.393588748527691e-05,291.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001001033597276,292.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767272949219,0.0,0.0,0.0004748421197291,291.1441650390625,294.1499938964844,263.75,262.0618896484375,272.884521484375,263.6866149902344,289.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012904336676,7.373013755085367e-09,0.0010128970025107,-0.0183678306639194,0.0,0.0,0.0,-0.0084679350256919,60.0,-18.10662269592285,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90057373046875,0.0,0.0,9.508146467851476e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,0.0001001244381768,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,7.395224383799359e-05,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0001001255004666,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507263183594,0.0,0.0,0.0004749472427647,291.1435852050781,294.1499938964844,263.7681579589844,262.0757751464844,272.7207946777344,263.70611572265625,289.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399151069620302e-09,0.0010131204035133,-0.0184362884610891,0.0,0.0,0.0,-0.0084808925166726,60.0,-18.089956283569336,-0.0,-6.998227775056878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90057373046875,0.0,0.0,9.508146467851476e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,0.0001001244381768,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,7.395224383799359e-05,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0001001255004666,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507263183594,0.0,0.0,0.0004749472427647,291.1435852050781,294.1499938964844,263.7681579589844,262.0757751464844,272.7207946777344,263.70611572265625,289.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399151069620302e-09,0.0010131204035133,-0.0184362884610891,0.0,0.0,0.0,-0.0084808925166726,60.0,-18.089956283569336,-0.0,-6.998227775056878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,9.510086238151416e-05,292.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0001001448763418,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,7.39673268981278e-05,291.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001001459240796,292.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,0.000475044187624,291.1429443359375,294.1499938964844,263.7862548828125,262.0895690917969,272.560302734375,263.72528076171875,289.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133339092135,7.423249570592816e-09,0.0010133265750482,-0.0184994060546159,0.0,0.0,0.0,-0.0084928395226597,60.0,-18.073102951049805,-0.0,-7.001074919799066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,9.510086238151416e-05,292.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0001001448763418,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,7.39673268981278e-05,291.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001001459240796,292.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,0.000475044187624,291.1429443359375,294.1499938964844,263.7862548828125,262.0895690917969,272.560302734375,263.72528076171875,289.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133339092135,7.423249570592816e-09,0.0010133265750482,-0.0184994060546159,0.0,0.0,0.0,-0.0084928395226597,60.0,-18.073102951049805,-0.0,-7.001074919799066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667907714844,0.0,0.0,9.5110219263006e-05,292.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0001001547425403,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,7.397461013169959e-05,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001001557830022,292.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,0.0004750909865833,291.1426086425781,294.1499938964844,263.7953186035156,262.0964050292969,272.48126220703125,263.7348022460937,289.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.064573287963867,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85565185546875,0.0,0.0,9.511951066087931e-05,292.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.0001001645287033,291.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,7.398183515761048e-05,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0001001655691652,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995483398437,0.0,0.0,0.0004751374071929,291.14227294921875,294.1499938964844,263.8043212890625,262.1032409667969,272.4029846191406,263.7442321777344,289.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.05599975585937,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,9.513826080365106e-05,292.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0001001842902041,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,7.399642345262691e-05,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001001853088382,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,0.000475231121527,291.1415405273437,294.1499938964844,263.82232666015625,262.1167907714844,272.248779296875,263.76300048828125,289.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469720841868366e-09,0.0010137239005416,-0.0186211206018924,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.03880500793457,-0.0,-7.00656812568923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,9.513826080365106e-05,292.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0001001842902041,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,7.399642345262691e-05,291.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001001853088382,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,0.000475231121527,291.1415405273437,294.1499938964844,263.82232666015625,262.1167907714844,272.248779296875,263.76300048828125,289.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469720841868366e-09,0.0010137239005416,-0.0186211206018924,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.03880500793457,-0.0,-7.00656812568923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,9.515781130176038e-05,292.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347351074219,0.0,0.0,0.0001002048884402,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,7.401163020404056e-05,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0001002058997983,292.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,0.0004753288521897,291.1407470703125,294.1499938964844,263.8402404785156,262.1302185058594,272.09765625,263.7815856933594,289.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139391524717,7.494012521647164e-09,0.0010139315854758,-0.0186847429722547,0.0,0.0,0.0,-0.0085279196500778,60.0,-18.02166557312012,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,9.515781130176038e-05,292.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347351074219,0.0,0.0,0.0001002048884402,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,7.401163020404056e-05,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0001002058997983,292.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,0.0004753288521897,291.1407470703125,294.1499938964844,263.8402404785156,262.1302185058594,272.09765625,263.7815856933594,289.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139391524717,7.494012521647164e-09,0.0010139315854758,-0.0186847429722547,0.0,0.0,0.0,-0.0085279196500778,60.0,-18.02166557312012,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,9.517867874819784e-05,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,0.0001002268691081,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009094238281,0.0,0.0,7.402785558952019e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001002278659143,292.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248107910156,0.0,0.0,0.0004754331312142,291.1399230957031,294.1499938964844,263.85809326171875,262.1435546875,271.94952392578125,263.800048828125,289.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519947331502408e-09,0.0010141533566638,-0.0187526680529117,0.0,0.0,0.0,-0.0085407765582203,60.0,-18.00470733642578,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,9.517867874819784e-05,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,0.0001002268691081,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009094238281,0.0,0.0,7.402785558952019e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001002278659143,292.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248107910156,0.0,0.0,0.0004754331312142,291.1399230957031,294.1499938964844,263.85809326171875,262.1435546875,271.94952392578125,263.800048828125,289.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519947331502408e-09,0.0010141533566638,-0.0187526680529117,0.0,0.0,0.0,-0.0085407765582203,60.0,-18.00470733642578,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685852050781,0.0,0.0,9.52011687331833e-05,292.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,0.0001002505669021,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780822753906,0.0,0.0,7.404534699162468e-05,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0001002515491563,292.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,0.0004755455302074,291.1390075683594,294.1499938964844,263.8758850097656,262.1567687988281,271.8043212890625,263.8183898925781,289.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-17.988021850585938,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685852050781,0.0,0.0,9.52011687331833e-05,292.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,0.0001002505669021,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780822753906,0.0,0.0,7.404534699162468e-05,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0001002515491563,292.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,0.0004755455302074,291.1390075683594,294.1499938964844,263.8758850097656,262.1567687988281,271.8043212890625,263.8183898925781,289.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-17.988021850585938,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,9.521305764792488e-05,292.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,0.0001002630888251,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.86676025390625,0.0,0.0,7.405459473375231e-05,291.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001002640710794,292.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883117675781,0.0,0.0,0.0004756049311254,291.1385498046875,294.1499938964844,263.8847351074219,262.163330078125,271.7328186035156,263.8275451660156,289.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646093010902,0.0,0.0,0.0,-0.0085619641467928,60.0,-17.979795455932617,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,9.522537584416568e-05,292.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0001002760691335,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.0,0.0,7.406417716993019e-05,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0001002770368359,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97625732421875,0.0,0.0,0.0004756664857268,291.1380615234375,294.1499938964844,263.8935852050781,262.1698913574219,271.6620483398437,263.8366394042969,289.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-17.97165298461914,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,9.525121276965363e-05,292.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,0.000100303281215,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,7.408427336486056e-05,291.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001003042416414,292.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,0.0004757955903187,291.13702392578125,294.1499938964844,263.91119384765625,262.1828918457031,271.5225830078125,263.85479736328125,289.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-17.955608367919922,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,9.525121276965363e-05,292.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,0.000100303281215,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,7.408427336486056e-05,291.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0001003042416414,292.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,0.0004757955903187,291.13702392578125,294.1499938964844,263.91119384765625,262.1828918457031,271.5225830078125,263.85479736328125,289.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-17.955608367919922,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,9.527845395496116e-05,292.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0001003319775918,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,7.410546095343307e-05,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001003329307422,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287109375,0.0,0.0,0.0004759317089337,291.1359558105469,294.1499938964844,263.9286804199219,262.19580078125,271.38592529296875,263.87286376953125,289.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022792384028,60.0,-17.939870834350586,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,9.527845395496116e-05,292.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0001003319775918,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,7.410546095343307e-05,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001003329307422,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287109375,0.0,0.0,0.0004759317089337,291.1359558105469,294.1499938964844,263.9286804199219,262.19580078125,271.38592529296875,263.87286376953125,289.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022792384028,60.0,-17.939870834350586,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849060058594,0.0,0.0,9.530682291369884e-05,292.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0001003618672257,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,7.412752893287688e-05,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001003628058242,292.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052734375,0.0,0.0,0.0004760734736919,291.13482666015625,294.1499938964844,263.94610595703125,262.2086181640625,271.2519836425781,263.8908386230469,289.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679296309959227e-09,0.0010155158815905,-0.0191700141876935,0.0,0.0,0.0,-0.0086197722703218,60.0,-17.92439842224121,-0.0,-7.031364646081786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849060058594,0.0,0.0,9.530682291369884e-05,292.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0001003618672257,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,7.412752893287688e-05,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001003628058242,292.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052734375,0.0,0.0,0.0004760734736919,291.13482666015625,294.1499938964844,263.94610595703125,262.2086181640625,271.2519836425781,263.8908386230469,289.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679296309959227e-09,0.0010155158815905,-0.0191700141876935,0.0,0.0,0.0,-0.0086197722703218,60.0,-17.92439842224121,-0.0,-7.031364646081786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644897460937,0.0,0.0,9.533602860756218e-05,292.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,0.0001003926299745,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76727294921875,0.0,0.0,7.415024447254837e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001003935540211,292.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.882080078125,0.0,0.0,0.0004762194294016,291.13360595703125,294.1499938964844,263.9634094238281,262.2213134765625,271.1207275390625,263.9087219238281,289.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715625471860221e-09,0.0010158265940845,-0.0192651636898517,0.0,0.0,0.0,-0.0086377821862697,60.0,-17.909143447875977,-0.0,-7.035667692889548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644897460937,0.0,0.0,9.533602860756218e-05,292.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,0.0001003926299745,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76727294921875,0.0,0.0,7.415024447254837e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001003935540211,292.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.882080078125,0.0,0.0,0.0004762194294016,291.13360595703125,294.1499938964844,263.9634094238281,262.2213134765625,271.1207275390625,263.9087219238281,289.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715625471860221e-09,0.0010158265940845,-0.0192651636898517,0.0,0.0,0.0,-0.0086377821862697,60.0,-17.909143447875977,-0.0,-7.035667692889548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,9.535087156109512e-05,292.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0001004082660074,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,7.416178414132446e-05,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.000100409190054,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705444335937,0.0,0.0,0.0004762935859616,291.13299560546875,294.1499938964844,263.9720153808594,262.2276611328125,271.0560913085937,263.9176330566406,289.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-17.90158462524414,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.644287109375,0.0,0.0,9.536584548186512e-05,292.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,0.0001004240402835,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,7.417343294946477e-05,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0001004249570542,292.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591003417969,0.0,0.0,0.0004763684119097,291.1323547363281,294.1499938964844,263.9805908203125,262.23394775390625,270.9920959472656,263.926513671875,289.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.0193623099476099,0.0,0.0,0.0,-0.0086561711505055,60.0,-17.89406394958496,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242370605469,0.0,0.0,9.539617167320102e-05,292.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,0.0001004559817374,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,7.419701432809234e-05,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0001004568839562,292.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363342285156,0.0,0.0,0.0004765199264511,291.1310119628906,294.1499938964844,263.9976501464844,262.2464904785156,270.8660583496094,263.9441833496094,289.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790436740151563e-09,0.0010164662962779,-0.0194610934704542,0.0,0.0,0.0,-0.008674869313836,60.0,-17.879131317138672,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242370605469,0.0,0.0,9.539617167320102e-05,292.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,0.0001004559817374,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,7.419701432809234e-05,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0001004568839562,292.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363342285156,0.0,0.0,0.0004765199264511,291.1310119628906,294.1499938964844,263.9976501464844,262.2464904785156,270.8660583496094,263.9441833496094,289.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790436740151563e-09,0.0010164662962779,-0.0194610934704542,0.0,0.0,0.0,-0.008674869313836,60.0,-17.879131317138672,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,9.54270362854004e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.000100488490716,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70330810546875,0.0,0.0,7.422102498821914e-05,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0001004893856588,292.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138122558594,0.0,0.0,0.0004766741185449,291.1296081542969,294.1499938964844,264.0146179199219,262.2589416503906,270.7425537109375,263.9617614746094,289.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828833581413619e-09,0.0010167945874854,-0.019561655819416,0.0,0.0,0.0,-0.0086939046159386,60.0,-17.864347457885742,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,9.54270362854004e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.000100488490716,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70330810546875,0.0,0.0,7.422102498821914e-05,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.0001004893856588,292.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138122558594,0.0,0.0,0.0004766741185449,291.1296081542969,294.1499938964844,264.0146179199219,262.2589416503906,270.7425537109375,263.9617614746094,289.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828833581413619e-09,0.0010167945874854,-0.019561655819416,0.0,0.0,0.0,-0.0086939046159386,60.0,-17.864347457885742,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,9.545866487314925e-05,292.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,0.000100521807326,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.682373046875,0.0,0.0,7.42456250009127e-05,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0001005226877168,292.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,0.0004768321814481,291.1281433105469,294.1499938964844,264.03143310546875,262.27130126953125,270.6215515136719,263.9792175292969,289.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868188767190532e-09,0.0010171311441808,-0.0196647252887487,0.0,0.0,0.0,-0.0087134139612317,60.0,-17.84973907470703,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
