time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,9.545866487314925e-05,292.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,0.000100521807326,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.682373046875,0.0,0.0,7.42456250009127e-05,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0001005226877168,292.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,0.0004768321814481,291.1281433105469,294.1499938964844,264.03143310546875,262.27130126953125,270.6215515136719,263.9792175292969,289.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868188767190532e-09,0.0010171311441808,-0.0196647252887487,0.0,0.0,0.0,-0.0087134139612317,60.0,-17.84973907470703,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,9.54914794419892e-05,292.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,0.0001005563754006,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6616516113281,0.0,0.0,7.427114906022325e-05,291.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001005572485155,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693786621094,0.0,0.0,0.0004769961524289,291.1266174316406,294.1499938964844,264.048095703125,262.2835693359375,270.5029602050781,263.9965515136719,289.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909018329144146e-09,0.001017480273731,-0.0197716578841209,0.0,0.0,0.0,-0.0087336553260684,60.0,-17.835371017456055,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,9.54914794419892e-05,292.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,0.0001005563754006,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6616516113281,0.0,0.0,7.427114906022325e-05,291.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001005572485155,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693786621094,0.0,0.0,0.0004769961524289,291.1266174316406,294.1499938964844,264.048095703125,262.2835693359375,270.5029602050781,263.9965515136719,289.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909018329144146e-09,0.001017480273731,-0.0197716578841209,0.0,0.0,0.0,-0.0087336553260684,60.0,-17.835371017456055,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,9.550851245876402e-05,292.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,0.0001005743179121,291.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513671875,0.0,0.0,7.428439130308107e-05,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0001005751764751,292.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7583923339844,0.0,0.0,0.0004770812520291,291.1258239746094,294.1499938964844,264.056396484375,262.2897033691406,270.444580078125,264.00518798828125,289.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930210266238191e-09,0.0010176614159718,-0.0198271572589874,0.0,0.0,0.0,-0.00874416064471,60.0,-17.828306198120117,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,9.552608389640228e-05,292.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,0.0001005928206723,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,7.429806282743812e-05,291.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0001005936865112,292.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.0004771690582856,291.125,294.1499938964844,264.06463623046875,262.2957763671875,270.3868103027344,264.0137634277344,289.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952077218931208e-09,0.0010178484953939,-0.0198844242841005,0.0,0.0,0.0,-0.0087550012394785,60.0,-17.821340560913086,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,9.556327131576836e-05,292.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001006319944281,291.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,7.43269847589545e-05,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.0001006328384391,292.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.0004773548571392,291.1233215332031,294.1499938964844,264.0810546875,262.30792236328125,270.2729797363281,264.0308532714844,289.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-17.807781219482422,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,9.556327131576836e-05,292.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001006319944281,291.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,7.43269847589545e-05,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.0001006328384391,292.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.0004773548571392,291.1233215332031,294.1499938964844,264.0810546875,262.30792236328125,270.2729797363281,264.0308532714844,289.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-17.807781219482422,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,9.560398757457732e-05,292.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,0.0001006748789222,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005554199219,0.0,0.0,7.435865700244904e-05,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001006757156574,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,0.0004775582929141,291.12158203125,294.1499938964844,264.0972900390625,262.3199768066406,270.16143798828125,264.0478210449219,289.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-17.794857025146484,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,9.560398757457732e-05,292.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,0.0001006748789222,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005554199219,0.0,0.0,7.435865700244904e-05,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001006757156574,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,0.0004775582929141,291.12158203125,294.1499938964844,264.0972900390625,262.3199768066406,270.16143798828125,264.0478210449219,289.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-17.794857025146484,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889221191406,0.0,0.0,9.564932406647132e-05,292.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,0.0001007226310321,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58056640625,0.0,0.0,7.439391629304737e-05,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001007234604912,292.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829528808594,0.0,0.0,0.0004777847789227,291.1197814941406,294.1499938964844,264.1133728027344,262.3319702148437,270.0521545410156,264.0646667480469,289.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-17.782760620117188,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889221191406,0.0,0.0,9.564932406647132e-05,292.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,0.0001007226310321,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58056640625,0.0,0.0,7.439391629304737e-05,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001007234604912,292.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829528808594,0.0,0.0,0.0004777847789227,291.1197814941406,294.1499938964844,264.1133728027344,262.3319702148437,270.0521545410156,264.0646667480469,289.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-17.782760620117188,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,9.570047404849902e-05,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,0.0001007765022222,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,7.443370122928172e-05,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0001007773171295,292.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66180419921875,0.0,0.0,0.000478040339658,291.1178894042969,294.1499938964844,264.1292724609375,262.3439025878906,269.9450988769531,264.08135986328125,289.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-17.771711349487305,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,9.570047404849902e-05,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,0.0001007765022222,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,7.443370122928172e-05,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0001007773171295,292.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66180419921875,0.0,0.0,0.000478040339658,291.1178894042969,294.1499938964844,264.1292724609375,262.3439025878906,269.9450988769531,264.08135986328125,289.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-17.771711349487305,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,9.57286247285083e-05,292.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0001008061444736,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,7.44555945857428e-05,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,0.0001008069593808,292.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513061523437,0.0,0.0,0.0004781809693668,291.1169128417969,294.1499938964844,264.1371765136719,262.349853515625,269.8923645019531,264.08966064453125,289.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200123069807,8.204185775184671e-09,0.0010200041579082,-0.0205446686595678,0.0,0.0,0.0,-0.0088799819350242,60.0,-17.766651153564453,-0.0,-7.093662190982286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45172119140625,0.0,0.0,9.575870353728531e-05,292.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,0.000100837831269,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5410461425781,0.0,0.0,7.447899406543002e-05,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,0.0001008386389003,292.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,0.0004783312615472,291.1159362792969,294.1499938964844,264.14501953125,262.35577392578125,269.8402099609375,264.0979309082031,289.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203326819464,8.241641147321843e-09,0.0010203244164586,-0.0206427592784166,0.0,0.0,0.0,-0.0088985506445169,60.0,-17.761938095092773,-0.0,-7.098118715020973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,9.582533675711602e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.116455078125,0.0,0.0,0.0001009080006042,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,7.453081343555823e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,0.0001009088009595,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,0.0004786641220562,291.1138916015625,294.1499938964844,264.1605834960937,262.3675842285156,269.7373962402344,264.1143798828125,289.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.324602340792353e-09,0.0010210337350144,-0.0208600182086229,0.0,0.0,0.0,-0.0089396778494119,60.0,-17.7536678314209,-0.0,-7.107993127419834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,9.582533675711602e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.116455078125,0.0,0.0,0.0001009080006042,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,7.453081343555823e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,0.0001009088009595,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,0.0004786641220562,291.1138916015625,294.1499938964844,264.1605834960937,262.3675842285156,269.7373962402344,264.1143798828125,289.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.324602340792353e-09,0.0010210337350144,-0.0208600182086229,0.0,0.0,0.0,-0.0089396778494119,60.0,-17.7536678314209,-0.0,-7.107993127419834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,9.590164700057358e-05,292.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,0.000100988370832,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,7.459016342181712e-05,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,0.0001009891566354,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,0.0004790453240275,291.1117858886719,294.1499938964844,264.1759948730469,262.3793334960937,269.6366882324219,264.1307067871094,289.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419630326272909e-09,0.0010218463139608,-0.0211088713258504,0.0,0.0,0.0,-0.0089867869392037,60.0,-17.747154235839844,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,9.590164700057358e-05,292.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,0.000100988370832,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,7.459016342181712e-05,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,0.0001009891566354,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,0.0004790453240275,291.1117858886719,294.1499938964844,264.1759948730469,262.3793334960937,269.6366882324219,264.1307067871094,289.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419630326272909e-09,0.0010218463139608,-0.0211088713258504,0.0,0.0,0.0,-0.0089867869392037,60.0,-17.747154235839844,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,9.598888573236763e-05,292.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,0.0001010802443488,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830017089844,0.0,0.0,7.4658019002527e-05,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,0.0001010810301522,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,0.0004794811829924,291.109619140625,294.1499938964844,264.1911926269531,262.3910217285156,269.5379638671875,264.1469116210937,289.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528279415997986e-09,0.001022775308229,-0.0213933940976858,0.0,0.0,0.0,-0.009040649048984,60.0,-17.742630004882812,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,9.598888573236763e-05,292.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,0.0001010802443488,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830017089844,0.0,0.0,7.4658019002527e-05,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,0.0001010810301522,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,0.0004794811829924,291.109619140625,294.1499938964844,264.1911926269531,262.3910217285156,269.5379638671875,264.1469116210937,289.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528279415997986e-09,0.001022775308229,-0.0213933940976858,0.0,0.0,0.0,-0.009040649048984,60.0,-17.742630004882812,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,9.608819527784362e-05,292.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,0.0001011848289635,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,7.473526056855917e-05,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0001011856002151,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,0.0004799772577825,291.1073608398437,294.1499938964844,264.2062072753906,262.4026794433594,269.44122314453125,264.1629638671875,289.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238415561616,8.651960037298068e-09,0.0010238328250125,-0.0217172726988792,0.0,0.0,0.0,-0.0091019617393612,60.0,-17.740314483642578,-0.0,-7.147024660980605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,9.608819527784362e-05,292.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,0.0001011848289635,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,7.473526056855917e-05,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0001011856002151,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,0.0004799772577825,291.1073608398437,294.1499938964844,264.2062072753906,262.4026794433594,269.44122314453125,264.1629638671875,289.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238415561616,8.651960037298068e-09,0.0010238328250125,-0.0217172726988792,0.0,0.0,0.0,-0.0091019617393612,60.0,-17.740314483642578,-0.0,-7.147024660980605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701171875,0.0,0.0,9.614267764845864e-05,292.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.0001012421998893,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,7.477763574570417e-05,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,0.0001012429711408,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486755371094,0.0,0.0,0.000480249436805,291.106201171875,294.1499938964844,264.213623046875,262.40850830078125,269.3935852050781,264.1709289550781,289.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244217701256,8.719814204027898e-09,0.0010244130389764,-0.0218949578702449,0.0,0.0,0.0,-0.0091356001794338,60.0,-17.740047454833984,-0.0,-7.15512840088195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,9.620050695957616e-05,292.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,0.0001013031142065,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450378417969,0.0,0.0,7.482261571567506e-05,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,0.0001013038709061,292.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,0.0004805383505299,291.1050109863281,294.1499938964844,264.22100830078125,262.414306640625,269.3464050292969,264.1788635253906,289.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250378400087,8.791849914757677e-09,0.0010250289924442,-0.0220835898071527,0.0,0.0,0.0,-0.0091713108122348,60.0,-17.740394592285156,-0.0,-7.163735915582947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.343505859375,0.0,0.0,9.63265119935386e-05,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,0.0001014358058455,291.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,7.49206228647381e-05,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,0.0001014365625451,292.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,0.000481167808175,291.10260009765625,294.1499938964844,264.235595703125,262.4258728027344,269.25341796875,264.1946716308594,289.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-17.74302864074707,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.343505859375,0.0,0.0,9.63265119935386e-05,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,0.0001014358058455,291.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,7.49206228647381e-05,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,0.0001014365625451,292.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,0.000481167808175,291.10260009765625,294.1499938964844,264.235595703125,262.4258728027344,269.25341796875,264.1946716308594,289.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948797258767627e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-17.74302864074707,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,9.646647231420502e-05,292.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,0.0001015831949189,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,7.502947119064629e-05,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,0.0001015839370666,292.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49884033203125,0.0,0.0,0.0004818669403903,291.10009765625,294.1499938964844,264.25,262.4373779296875,269.16229248046875,264.2102966308594,289.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102787069045,9.123124478094269e-09,0.0010278616100549,-0.0229510329663753,0.0,0.0,0.0,-0.0093355374410748,60.0,-17.748306274414062,-0.0,-7.203389174037511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.325927734375,0.0,0.0,9.646647231420502e-05,292.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,0.0001015831949189,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,7.502947119064629e-05,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,0.0001015839370666,292.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49884033203125,0.0,0.0,0.0004818669403903,291.10009765625,294.1499938964844,264.25,262.4373779296875,269.16229248046875,264.2102966308594,289.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102787069045,9.123124478094269e-09,0.0010278616100549,-0.0229510329663753,0.0,0.0,0.0,-0.0093355374410748,60.0,-17.748306274414062,-0.0,-7.203389174037511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,9.661624062573536e-05,292.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0001017409158521,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890686035156,0.0,0.0,7.514595927204937e-05,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0001017416579998,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,0.0004826151125598,291.0975341796875,294.1499938964844,264.2631530761719,262.4479675292969,269.07293701171875,264.22564697265625,289.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968457879544e-09,0.0010294568492099,-0.0234395191073417,0.0,0.0,0.0,-0.0094280233606696,60.0,-17.7562255859375,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,9.661624062573536e-05,292.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0001017409158521,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890686035156,0.0,0.0,7.514595927204937e-05,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0001017416579998,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,0.0004826151125598,291.0975341796875,294.1499938964844,264.2631530761719,262.4479675292969,269.07293701171875,264.22564697265625,289.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968457879544e-09,0.0010294568492099,-0.0234395191073417,0.0,0.0,0.0,-0.0094280233606696,60.0,-17.7562255859375,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,9.677116759121418e-05,292.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026306152344,0.0,0.0,0.0001019040719256,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,7.526645640609786e-05,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,0.0001019047995214,292.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595947265625,0.0,0.0,0.0004833890416193,291.0948791503906,294.1499938964844,264.274169921875,262.456787109375,268.9852905273437,264.2401428222656,289.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502667097649464e-09,0.0010311069199815,-0.0239448025822639,0.0,0.0,0.0,-0.0095236925408244,60.0,-17.766664505004883,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,9.677116759121418e-05,292.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026306152344,0.0,0.0,0.0001019040719256,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,7.526645640609786e-05,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,0.0001019047995214,292.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595947265625,0.0,0.0,0.0004833890416193,291.0948791503906,294.1499938964844,264.274169921875,262.456787109375,268.9852905273437,264.2401428222656,289.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502667097649464e-09,0.0010311069199815,-0.0239448025822639,0.0,0.0,0.0,-0.0095236925408244,60.0,-17.766664505004883,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,9.685039549367502e-05,292.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,0.0001019875053316,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,7.532808376708999e-05,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,0.0001019882256514,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.0004837847955059,291.093505859375,294.1499938964844,264.2789001464844,262.4605712890625,268.9421081542969,264.2469177246094,289.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601357042754444e-09,0.0010319508146494,-0.0242031943053007,0.0,0.0,0.0,-0.0095726177096366,60.0,-17.77277946472168,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738037109375,0.0,0.0,9.693069296190517e-05,292.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,0.000102072066511,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,7.539053331129253e-05,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001020727868308,292.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.440185546875,0.0,0.0,0.0004841859336011,291.0921325683594,294.1499938964844,264.2831115722656,262.46392822265625,268.8993225097656,264.2533264160156,289.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701381920024232e-09,0.0010328061180189,-0.0244650766253471,0.0,0.0,0.0,-0.0096222041174769,60.0,-17.77944564819336,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,9.70941546256654e-05,292.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,0.0001022442083922,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.334228515625,0.0,0.0,7.551767339464277e-05,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,0.000102244921436,292.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.0004850024997722,291.0893249511719,294.1499938964844,264.2901916503906,262.46954345703125,268.8149108886719,264.26495361328125,289.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345571208745,9.905002151811004e-09,0.0010345472255721,-0.0249981768429279,0.0,0.0,0.0,-0.0097231473773717,60.0,-17.7943172454834,-0.0,-7.297412452089702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,9.70941546256654e-05,292.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,0.0001022442083922,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.334228515625,0.0,0.0,7.551767339464277e-05,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,0.000102244921436,292.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.0004850024997722,291.0893249511719,294.1499938964844,264.2901916503906,262.46954345703125,268.8149108886719,264.26495361328125,289.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345571208745,9.905002151811004e-09,0.0010345472255721,-0.0249981768429279,0.0,0.0,0.0,-0.0097231473773717,60.0,-17.7943172454834,-0.0,-7.297412452089702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395935058594,0.0,0.0,9.726086136652155e-05,292.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0001024197554215,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,7.564733095932752e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0001024204611894,292.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017028808594,0.0,0.0,0.000485835247673,291.08642578125,294.1499938964844,264.2955322265625,262.47369384765625,268.7320251464844,264.2748413085937,289.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112660930872153e-08,0.0010363227920606,-0.0255418233573436,0.0,0.0,0.0,-0.0098260920494794,60.0,-17.81111717224121,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395935058594,0.0,0.0,9.726086136652155e-05,292.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0001024197554215,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,7.564733095932752e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0001024204611894,292.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017028808594,0.0,0.0,0.000485835247673,291.08642578125,294.1499938964844,264.2955322265625,262.47369384765625,268.7320251464844,264.2748413085937,289.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112660930872153e-08,0.0010363227920606,-0.0255418233573436,0.0,0.0,0.0,-0.0098260920494794,60.0,-17.81111717224121,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
