time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,9.742997644934805e-05,292.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.000102597856312,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982177734375,0.0,0.0,7.577886572107673e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,0.0001025985548039,292.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,0.0004866800736635,291.0834350585937,294.1499938964844,264.2992248535156,262.4765319824219,268.6506042480469,264.282958984375,289.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-17.82959747314453,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,9.742997644934805e-05,292.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.000102597856312,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982177734375,0.0,0.0,7.577886572107673e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,0.0001025985548039,292.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,0.0004866800736635,291.0834350585937,294.1499938964844,264.2992248535156,262.4765319824219,268.6506042480469,264.282958984375,289.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-17.82959747314453,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.76006340351887e-05,292.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918273925781,0.0,0.0,0.0001027775724651,291.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,7.591160101583228e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0001027782636811,292.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,0.0004875325539615,291.0803527832031,294.1499938964844,264.3014221191406,262.4781799316406,268.57061767578125,264.289306640625,289.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-17.849515914916992,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.76006340351887e-05,292.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918273925781,0.0,0.0,0.0001027775724651,291.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,7.591160101583228e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0001027782636811,292.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,0.0004875325539615,291.0803527832031,294.1499938964844,264.3014221191406,262.4781799316406,268.57061767578125,264.289306640625,289.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-17.849515914916992,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.76862502284348e-05,292.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,0.0001028677288559,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,7.597819057991728e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0001028684127959,292.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,0.00048796023475,291.07879638671875,294.1499938964844,264.302001953125,262.47857666015625,268.5311889648437,264.29180908203125,289.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-17.85995101928711,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.77718664216809e-05,292.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.0001029578997986,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,7.604478014400229e-05,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70587158203125,0.0,0.0,0.0001029585764626,292.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34490966796875,0.0,0.0,0.0004883879446424,291.0771789550781,294.1499938964844,264.30224609375,262.47869873046875,268.4920654296875,264.2938842773437,289.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417766170576,1.0749222845163333e-08,0.001041765906848,-0.0272081978619098,0.0,0.0,0.0,-0.0101416623219847,60.0,-17.870635986328125,-0.0,-7.399616208658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.794262587092815e-05,292.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,0.0001031377178151,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,7.617759547429159e-05,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0001031383872032,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,0.0004892409197054,291.0739440917969,294.1499938964844,264.3018798828125,262.4782409667969,268.414794921875,264.2969055175781,289.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961932694897314e-08,0.0010435847798362,-0.0277649760246276,0.0,0.0,0.0,-0.0102471113204956,60.0,-17.892610549926758,-0.0,-7.425479964240368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.794262587092815e-05,292.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,0.0001031377178151,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,7.617759547429159e-05,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0001031383872032,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,0.0004892409197054,291.0739440917969,294.1499938964844,264.3018798828125,262.4782409667969,268.414794921875,264.2969055175781,289.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961932694897314e-08,0.0010435847798362,-0.0277649760246276,0.0,0.0,0.0,-0.0102471113204956,60.0,-17.892610549926758,-0.0,-7.425479964240368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.811177005758508e-05,292.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0001033158405334,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,7.630915206391364e-05,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0001033165026456,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076171875,0.0,0.0,0.0004900858621113,291.07061767578125,294.1499938964844,264.3004150390625,262.4768981933594,268.3388366699219,264.2984313964844,289.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172637037759614e-08,0.0010453864233568,-0.0283164791762828,0.0,0.0,0.0,-0.0103515665978193,60.0,-17.915210723876953,-0.0,-7.451144057313287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.811177005758508e-05,292.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0001033158405334,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,7.630915206391364e-05,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0001033165026456,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076171875,0.0,0.0,0.0004900858621113,291.07061767578125,294.1499938964844,264.3004150390625,262.4768981933594,268.3388366699219,264.2984313964844,289.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172637037759614e-08,0.0010453864233568,-0.0283164791762828,0.0,0.0,0.0,-0.0103515665978193,60.0,-17.915210723876953,-0.0,-7.451144057313287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.82780838967301e-05,292.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,0.0001034909873851,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,7.643851131433621e-05,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0001034916494973,292.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,0.0004909167182631,291.06719970703125,294.1499938964844,264.2980041503906,262.47479248046875,268.2641296386719,264.2986145019531,289.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379823305901482e-08,0.0010471580317243,-0.0288587473332881,0.0,0.0,0.0,-0.0104542775079607,60.0,-17.9381160736084,-0.0,-7.476422325680687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.82780838967301e-05,292.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,0.0001034909873851,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,7.643851131433621e-05,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0001034916494973,292.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,0.0004909167182631,291.06719970703125,294.1499938964844,264.2980041503906,262.47479248046875,268.2641296386719,264.2986145019531,289.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379823305901482e-08,0.0010471580317243,-0.0288587473332881,0.0,0.0,0.0,-0.0104542775079607,60.0,-17.9381160736084,-0.0,-7.476422325680687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.844021406024694e-05,292.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07928466796875,0.0,0.0,0.0001036617250065,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,7.656461093574762e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,0.0001036623798427,292.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0004917266196571,291.0636901855469,294.1499938964844,264.2947692871094,262.4720153808594,268.190673828125,264.2975769042969,289.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488964617252,1.1581787084935511e-08,0.0010488849366083,-0.0293873269110918,0.0,0.0,0.0,-0.0105543993413448,60.0,-17.96099090576172,-0.0,-7.501104448692787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.844021406024694e-05,292.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07928466796875,0.0,0.0,0.0001036617250065,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,7.656461093574762e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,0.0001036623798427,292.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0004917266196571,291.0636901855469,294.1499938964844,264.2947692871094,262.4720153808594,268.190673828125,264.2975769042969,289.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488964617252,1.1581787084935511e-08,0.0010488849366083,-0.0293873269110918,0.0,0.0,0.0,-0.0105543993413448,60.0,-17.96099090576172,-0.0,-7.501104448692787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.851926733972503e-05,292.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,0.0001037449765135,291.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,7.662609277758747e-05,291.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0001037456240737,292.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,0.0004921215004287,291.0618896484375,294.1499938964844,264.2928771972656,262.4704284667969,268.1544189453125,264.2966613769531,289.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497386101633,1.1680263867219765e-08,0.0010497269686311,-0.0296450480818748,0.0,0.0,0.0,-0.0106032183393836,60.0,-17.97231101989746,-0.0,-7.513154542948541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.859686542768031e-05,292.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.0001038266927935,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.668644684599712e-05,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.0001038273330777,292.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,0.0004925091052427,291.0600891113281,294.1499938964844,264.2908630371094,262.4687194824219,268.1184387207031,264.2955017089844,289.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505652753636,1.1776925212814149e-08,0.0010505535174161,-0.0298980139195919,0.0,0.0,0.0,-0.0106511376798152,60.0,-17.983505249023438,-0.0,-7.52499147438357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.87465973594226e-05,292.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,0.0001039843700709,291.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,7.680290582356974e-05,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001039850030792,292.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.0004932570736855,291.056396484375,294.1499938964844,264.286376953125,262.4649658203125,268.0473022460937,264.2925720214844,289.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521602816879,1.1963440904594336e-08,0.0010521484073251,-0.0303861163556575,0.0,0.0,0.0,-0.0107436012476682,60.0,-18.005332946777344,-0.0,-7.5478581607058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.87465973594226e-05,292.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,0.0001039843700709,291.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,7.680290582356974e-05,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001039850030792,292.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.0004932570736855,291.056396484375,294.1499938964844,264.286376953125,262.4649658203125,268.0473022460937,264.2925720214844,289.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521602816879,1.1963440904594336e-08,0.0010521484073251,-0.0303861163556575,0.0,0.0,0.0,-0.0107436012476682,60.0,-18.005332946777344,-0.0,-7.5478581607058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.888779459288344e-05,292.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,0.0001041330688167,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.691272912779823e-05,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.000104133694549,292.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0004939624341204,291.0526123046875,294.1499938964844,264.2815246582031,262.4609069824219,267.9773254394531,264.28887939453125,289.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536644840613,1.2139332206118071e-08,0.0010536523768678,-0.0308463964611291,0.0,0.0,0.0,-0.0108307981863617,60.0,-18.026079177856445,-0.0,-7.569454396616494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.888779459288344e-05,292.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,0.0001041330688167,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.691272912779823e-05,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.000104133694549,292.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0004939624341204,291.0526123046875,294.1499938964844,264.2815246582031,262.4609069824219,267.9773254394531,264.28887939453125,289.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536644840613,1.2139332206118071e-08,0.0010536523768678,-0.0308463964611291,0.0,0.0,0.0,-0.0108307981863617,60.0,-18.026079177856445,-0.0,-7.569454396616494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.901924931909888e-05,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,0.0001042715011863,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,7.701497088419273e-05,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229858398437,0.0,0.0,0.0001042721196427,292.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004946191329509,291.0487670898437,294.1499938964844,264.2763671875,262.4566345214844,267.9084167480469,264.2846069335937,289.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550648439675,1.2303077667752405e-08,0.0010550525039434,-0.0312748737633228,0.0,0.0,0.0,-0.0109119741246104,60.0,-18.04545021057129,-0.0,-7.58958691449152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.901924931909888e-05,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,0.0001042715011863,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,7.701497088419273e-05,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229858398437,0.0,0.0,0.0001042721196427,292.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004946191329509,291.0487670898437,294.1499938964844,264.2763671875,262.4566345214844,267.9084167480469,264.2846069335937,289.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550648439675,1.2303077667752405e-08,0.0010550525039434,-0.0312748737633228,0.0,0.0,0.0,-0.0109119741246104,60.0,-18.04545021057129,-0.0,-7.58958691449152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.913905523717403e-05,292.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,0.0001043976662913,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.710814679739997e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0001043982847477,292.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004952175659127,291.0448303222656,294.1499938964844,264.27105712890625,262.4522705078125,267.84051513671875,264.2799072265625,289.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452309405830421e-08,0.0010563285322859,-0.0316653586924076,0.0,0.0,0.0,-0.010985953733325,60.0,-18.06307983398437,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.913905523717403e-05,292.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,0.0001043976662913,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.710814679739997e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0001043982847477,292.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004952175659127,291.0448303222656,294.1499938964844,264.27105712890625,262.4522705078125,267.84051513671875,264.2799072265625,289.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452309405830421e-08,0.0010563285322859,-0.0316653586924076,0.0,0.0,0.0,-0.010985953733325,60.0,-18.06307983398437,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.919417061610147e-05,292.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,0.0001044557138811,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,7.715101673966274e-05,291.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075439453125,0.0,0.0,0.0001044563250616,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0004954929463565,291.0428161621094,294.1499938964844,264.26837158203125,262.4500732421875,267.8069763183594,264.2774658203125,289.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569281876087,1.25209638213164e-08,0.0010569156147539,-0.03184499964118,0.0,0.0,0.0,-0.0110199889168143,60.0,-18.07108497619629,-0.0,-7.616417718736558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.924585174303502e-05,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06182861328125,0.0,0.0,0.0001045101380441,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,7.71912164054811e-05,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0001045107419486,292.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0004957510973326,291.0408020019531,294.1499938964844,264.2657165527344,262.4479064941406,267.773681640625,264.2749328613281,289.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574787156656,1.2585338104997844e-08,0.0010574660263955,-0.0320134349167346,0.0,0.0,0.0,-0.0110519025474786,60.0,-18.078487396240234,-0.0,-7.624353770552261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.933819819707423e-05,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05865478515625,0.0,0.0,0.0001046073884936,291.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,7.72630373830907e-05,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0001046079851221,292.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004962123930454,291.0367126464844,294.1499938964844,264.2605285644531,262.4436950683594,267.7079467773437,264.2698059082031,289.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700354545813752e-08,0.0010584496194496,-0.032314371317625,0.0,0.0,0.0,-0.0111089209094643,60.0,-18.091327667236328,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.933819819707423e-05,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05865478515625,0.0,0.0,0.0001046073884936,291.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,7.72630373830907e-05,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0001046079851221,292.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004962123930454,291.0367126464844,294.1499938964844,264.2605285644531,262.4436950683594,267.7079467773437,264.2698059082031,289.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700354545813752e-08,0.0010584496194496,-0.032314371317625,0.0,0.0,0.0,-0.0111089209094643,60.0,-18.091327667236328,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,9.94147703750059e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,0.0001046880352078,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,7.732259837212041e-05,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,0.0001046886245603,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004965949337929,291.03253173828125,294.1499938964844,264.255615234375,262.439697265625,267.64324951171875,264.2646484375,289.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795725368164312e-08,0.001059265108779,-0.0325638987123966,0.0,0.0,0.0,-0.0111562004312872,60.0,-18.101274490356445,-0.0,-7.650319133745145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,9.94147703750059e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,0.0001046880352078,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,7.732259837212041e-05,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,0.0001046886245603,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004965949337929,291.03253173828125,294.1499938964844,264.255615234375,262.439697265625,267.64324951171875,264.2646484375,289.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795725368164312e-08,0.001059265108779,-0.0325638987123966,0.0,0.0,0.0,-0.0111562004312872,60.0,-18.101274490356445,-0.0,-7.650319133745145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.94744332274422e-05,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,0.0001047508631017,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,7.736899715382606e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.0001047514451784,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004968930152244,291.0282592773437,294.1499938964844,264.2510681152344,262.4360656738281,267.5796813964844,264.2596435546875,289.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870017940258547e-08,0.0010599003871902,-0.0327582731842994,0.0,0.0,0.0,-0.011193030513823,60.0,-18.10801124572754,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.94744332274422e-05,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,0.0001047508631017,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,7.736899715382606e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.0001047514451784,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004968930152244,291.0282592773437,294.1499938964844,264.2510681152344,262.4360656738281,267.5796813964844,264.2596435546875,289.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870017940258547e-08,0.0010599003871902,-0.0327582731842994,0.0,0.0,0.0,-0.011193030513823,60.0,-18.10801124572754,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.951629908755422e-05,292.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,0.0001047949554049,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,7.740156434010714e-05,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,0.0001047955302055,292.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0004971021553501,291.0238952636719,294.1499938964844,264.2470397949219,262.432861328125,267.51715087890625,264.2549743652344,289.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.111257553100582,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.951629908755422e-05,292.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,0.0001047949554049,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,7.740156434010714e-05,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,0.0001047955302055,292.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0004971021553501,291.0238952636719,294.1499938964844,264.2470397949219,262.432861328125,267.51715087890625,264.2549743652344,289.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.111257553100582,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.953037806553766e-05,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,0.0001048097838065,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,7.741251465631649e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55633544921875,0.0,0.0,0.0001048103586072,292.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0004971725284121,291.0216979980469,294.1499938964844,264.2452697753906,262.4314880371094,267.4862976074219,264.2527770996094,289.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605090064927,1.2939667115574592e-08,0.0010604959679767,-0.0329404957592487,0.0,0.0,0.0,-0.0112275592982769,60.0,-18.111495971679688,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.953985136235131e-05,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.0001048197591444,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,7.741987792542204e-05,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,0.000104820333945,292.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0004972197930328,291.0194702148437,294.1499938964844,264.2436828613281,262.4302673339844,267.4557189941406,264.2507019042969,289.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951446137776657e-08,0.0010605967836454,-0.0329713150858879,0.0,0.0,0.0,-0.0112333986908197,60.0,-18.110780715942383,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,9.954456618288532e-05,292.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0001048247431754,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,7.74235522840172e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,0.0001048253034241,292.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0004972434253431,291.01495361328125,294.1499938964844,264.2411193847656,262.4283447265625,267.3953857421875,264.2470092773437,289.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329865999519825,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.10641098022461,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,9.954456618288532e-05,292.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0001048247431754,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,7.74235522840172e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,0.0001048253034241,292.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0004972434253431,291.01495361328125,294.1499938964844,264.2411193847656,262.4283447265625,267.3953857421875,264.2470092773437,289.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329865999519825,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.10641098022461,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.952946857083587e-05,292.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,0.000104808845208,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,7.741180888842791e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,0.0001048093981808,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0004971680464223,291.0103454589844,294.1499938964844,264.239501953125,262.4272155761719,267.3361511230469,264.2440490722656,289.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938435212106473e-08,0.0010604856070131,-0.0329372733831405,0.0,0.0,0.0,-0.0112269492819905,60.0,-18.09790229797364,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
