time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.952946857083587e-05,292.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382385253906,0.0,0.0,0.000104808845208,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,7.741180888842791e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,0.0001048093981808,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0004971680464223,291.0103454589844,294.1499938964844,264.239501953125,262.4272155761719,267.3361511230469,264.2440490722656,289.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938435212106473e-08,0.0010604856070131,-0.0329372733831405,0.0,0.0,0.0,-0.0112269492819905,60.0,-18.09790229797364,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.949374361895023e-05,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.0001047712357831,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,7.738402200629935e-05,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,0.0001047717814799,291.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0004969896399416,291.00567626953125,294.1499938964844,264.2389221191406,262.4269714355469,267.27801513671875,264.24188232421875,289.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893888623466413e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.08500289916992,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.949374361895023e-05,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.0001047712357831,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,7.738402200629935e-05,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,0.0001047717814799,291.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0004969896399416,291.00567626953125,294.1499938964844,264.2389221191406,262.4269714355469,267.27801513671875,264.24188232421875,289.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893888623466413e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.08500289916992,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.94369765976444e-05,292.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,0.0001047114637913,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,7.733987149549648e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106506347656,0.0,0.0,0.0001047120022121,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0004967061104252,291.0009155273437,294.1499938964844,264.23956298828125,262.4277648925781,267.22100830078125,264.24072265625,289.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823116790627864e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.06750869750977,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.94369765976444e-05,292.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,0.0001047114637913,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,7.733987149549648e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106506347656,0.0,0.0,0.0001047120022121,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0004967061104252,291.0009155273437,294.1499938964844,264.23956298828125,262.4277648925781,267.22100830078125,264.24072265625,289.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823116790627864e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.06750869750977,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.940069139702246e-05,292.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,0.0001046732504619,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,7.731164805591106e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.0001046737888827,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0004965248517692,290.9985046386719,294.1499938964844,264.2403564453125,262.4285888671875,267.1929016113281,264.24053955078125,289.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591257596388,1.2777885416426216e-08,0.0010591130703687,-0.0325172208249568,0.0,0.0,0.0,-0.0111473584547638,60.0,-18.056989669799805,-0.0,-7.648115030178816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.935920388670638e-05,292.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0001046295656124,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92822265625,0.0,0.0,7.727937918389216e-05,291.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,0.0001046300967573,291.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0004963176324963,290.99609375,294.1499938964844,264.24151611328125,262.4296875,267.1651306152344,264.2406311035156,289.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586836142465,1.2726175668831274e-08,0.0010586709249764,-0.0323819294571876,0.0,0.0,0.0,-0.0111217238008975,60.0,-18.045286178588867,-0.0,-7.641730093155277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,9.926109487423672e-05,292.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,0.0001045262542902,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,7.72030689404346e-05,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,0.0001045267781591,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0004958275821991,290.9911804199219,294.1499938964844,264.2449645996094,262.432861328125,267.1103820800781,264.24176025390625,289.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576379718258,1.260389037582854e-08,0.0010576253989711,-0.0320619754493236,0.0,0.0,0.0,-0.0110611021518707,60.0,-18.01831817626953,-0.0,-7.626641007618673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,9.926109487423672e-05,292.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,0.0001045262542902,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,7.72030689404346e-05,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,0.0001045267781591,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0004958275821991,290.9911804199219,294.1499938964844,264.2449645996094,262.432861328125,267.1103820800781,264.24176025390625,289.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576379718258,1.260389037582854e-08,0.0010576253989711,-0.0320619754493236,0.0,0.0,0.0,-0.0110611021518707,60.0,-18.01831817626953,-0.0,-7.626641007618673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,9.914394468069077e-05,292.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,0.0001044028977048,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,7.711195212323219e-05,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,0.0001044034142978,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0004952424205839,290.9862060546875,294.1499938964844,264.25,262.4373779296875,267.0567932128906,264.2442321777344,289.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563895339146,1.2457888054484556e-08,0.0010563769610598,-0.0316799543797969,0.0,0.0,0.0,-0.0109887234866619,60.0,-17.986669540405273,-0.0,-7.608645091750078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,9.914394468069077e-05,292.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,0.0001044028977048,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,7.711195212323219e-05,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,0.0001044034142978,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0004952424205839,290.9862060546875,294.1499938964844,264.25,262.4373779296875,267.0567932128906,264.2442321777344,289.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563895339146,1.2457888054484556e-08,0.0010563769610598,-0.0316799543797969,0.0,0.0,0.0,-0.0109887234866619,60.0,-17.986669540405273,-0.0,-7.608645091750078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,9.902158490149304e-05,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0001042740550474,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,7.701678259763867e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,0.0001042745643644,291.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,0.0004946312401443,290.9811706542969,294.1499938964844,264.2574462890625,262.44403076171875,267.00439453125,264.2482604980469,289.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305396701606242e-08,0.0010550731094554,-0.031280942261219,0.0,0.0,0.0,-0.0109131271019577,60.0,-17.951200485229492,-0.0,-7.58987184212856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,9.902158490149304e-05,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0001042740550474,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,7.701678259763867e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,0.0001042745643644,291.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,0.0004946312401443,290.9811706542969,294.1499938964844,264.2574462890625,262.44403076171875,267.00439453125,264.2482604980469,289.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305396701606242e-08,0.0010550731094554,-0.031280942261219,0.0,0.0,0.0,-0.0109131271019577,60.0,-17.951200485229492,-0.0,-7.58987184212856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,9.890738874673843e-05,292.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,0.0001041538052959,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,7.692796498304233e-05,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,0.000104154307337,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0004940608050674,290.9760437011719,294.1499938964844,264.26788330078125,262.45330810546875,266.9532165527344,264.2543334960937,289.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163075879811912e-08,0.001053856103681,-0.0309085268527269,0.0,0.0,0.0,-0.0108425728976726,60.0,-17.914167404174805,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,9.890738874673843e-05,292.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,0.0001041538052959,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,7.692796498304233e-05,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,0.000104154307337,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0004940608050674,290.9760437011719,294.1499938964844,264.26788330078125,262.45330810546875,266.9532165527344,264.2543334960937,289.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163075879811912e-08,0.001053856103681,-0.0309085268527269,0.0,0.0,0.0,-0.0108425728976726,60.0,-17.914167404174805,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,9.885373583529145e-05,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.000104097314761,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,7.688623736612499e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45538330078125,0.0,0.0,0.0001040978095261,291.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0004937928169965,290.9734802246094,294.1499938964844,264.274169921875,262.4588928222656,266.9280700683594,264.2582702636719,289.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053296495229,1.2096207591127952e-08,0.0010532843880355,-0.0307335462421178,0.0,0.0,0.0,-0.0108094234019517,60.0,-17.895410537719727,-0.0,-7.564156589978668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,9.88026149570942e-05,292.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,0.0001040434872265,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,7.684647425776348e-05,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504089355469,0.0,0.0,0.0001040439819917,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0004935375181958,290.9708557128906,294.1499938964844,264.2810974121094,262.4650573730469,266.9032592773437,264.2627868652344,289.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527516715228,1.203249677672602e-08,0.0010527395643293,-0.0305668246001005,0.0,0.0,0.0,-0.0107778385281562,60.0,-17.876585006713867,-0.0,-7.556333514457948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832946777344,0.0,0.0,9.870873327599838e-05,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0001039446287904,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,7.677345274714753e-05,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,0.0001039451162796,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0004930685390718,290.9656066894531,294.1499938964844,264.2968139648437,262.47906494140625,266.85455322265625,264.273681640625,289.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915486375357888e-08,0.0010517390910536,-0.0302606225013732,0.0,0.0,0.0,-0.0107198320329189,60.0,-17.838953018188477,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832946777344,0.0,0.0,9.870873327599838e-05,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0001039446287904,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,7.677345274714753e-05,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,0.0001039451162796,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0004930685390718,290.9656066894531,294.1499938964844,264.2968139648437,262.47906494140625,266.85455322265625,264.273681640625,289.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915486375357888e-08,0.0010517390910536,-0.0302606225013732,0.0,0.0,0.0,-0.0107198320329189,60.0,-17.838953018188477,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,9.862729348242284e-05,292.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988098144531,0.0,0.0,0.000103858874354,291.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,7.671011553611606e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,0.0001038593545672,291.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0004926617839373,290.96026611328125,294.1499938964844,264.3148803710937,262.4951171875,266.80712890625,264.2869567871094,289.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.1813984457376137e-08,0.001050871098414,-0.029994998127222,0.0,0.0,0.0,-0.010669513605535,60.0,-17.801700592041016,-0.0,-7.529532553007813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,9.862729348242284e-05,292.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988098144531,0.0,0.0,0.000103858874354,291.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,7.671011553611606e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,0.0001038593545672,291.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0004926617839373,290.96026611328125,294.1499938964844,264.3148803710937,262.4951171875,266.80712890625,264.2869567871094,289.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.1813984457376137e-08,0.001050871098414,-0.029994998127222,0.0,0.0,0.0,-0.010669513605535,60.0,-17.801700592041016,-0.0,-7.529532553007813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,9.855988173512742e-05,292.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.0001037878901115,291.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,7.665768498554826e-05,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,0.0001037883703247,291.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,0.0004923250526189,290.9548645019531,294.1499938964844,264.3349914550781,262.5130310058594,266.7609558105469,264.3025207519531,289.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729959226158826e-08,0.0010501525830477,-0.0297751016914844,0.0,0.0,0.0,-0.0106278583407402,60.0,-17.765277862548828,-0.0,-7.519238920394855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,9.855988173512742e-05,292.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.0001037878901115,291.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,7.665768498554826e-05,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,0.0001037883703247,291.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,0.0004923250526189,290.9548645019531,294.1499938964844,264.3349914550781,262.5130310058594,266.7609558105469,264.3025207519531,289.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729959226158826e-08,0.0010501525830477,-0.0297751016914844,0.0,0.0,0.0,-0.0106278583407402,60.0,-17.765277862548828,-0.0,-7.519238920394855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,9.850793867371976e-05,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.0001037331967381,291.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,7.66172815929167e-05,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41064453125,0.0,0.0,0.0001037336696754,291.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0004920656210742,290.94940185546875,294.1499938964844,264.3569641113281,262.5325622558594,266.716064453125,264.3202514648437,289.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665204802113749e-08,0.0010495987953618,-0.0296056382358074,0.0,0.0,0.0,-0.0105957565829157,60.0,-17.73011589050293,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,9.850793867371976e-05,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.0001037331967381,291.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,7.66172815929167e-05,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41064453125,0.0,0.0,0.0001037336696754,291.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0004920656210742,290.94940185546875,294.1499938964844,264.3569641113281,262.5325622558594,266.716064453125,264.3202514648437,289.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665204802113749e-08,0.0010495987953618,-0.0296056382358074,0.0,0.0,0.0,-0.0105957565829157,60.0,-17.73011589050293,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,9.848813351709396e-05,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,0.0001037123438436,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,7.660187839064747e-05,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.0001037128095049,291.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,0.0004919667262583,290.9466247558594,294.1499938964844,264.3685607910156,262.5429077148437,266.694091796875,264.3298645019531,289.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493992595002,1.1640510777510826e-08,0.001049387617968,-0.0295410100370645,0.0,0.0,0.0,-0.0105835143476724,60.0,-17.713130950927734,-0.0,-7.508288746294056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,9.847258479567245e-05,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,0.000103695972939,291.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,7.65897857490927e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,0.0001036964313243,291.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,0.000491889019031,290.94384765625,294.1499938964844,264.38055419921875,262.5535583496094,266.6724548339844,264.3399658203125,289.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492334840819,1.1621119178073512e-08,0.0010492218425497,-0.0294902622699737,0.0,0.0,0.0,-0.0105739012360572,60.0,-17.696603775024414,-0.0,-7.505916244099353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,9.845438762567936e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812316894531,0.0,0.0,0.0001036768153426,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,7.657563401153311e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,0.0001036772737279,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0004917981568723,290.938232421875,294.1499938964844,264.4055480957031,262.5757751464844,266.6300964355469,264.3614807128906,289.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598417337665978e-08,0.0010490276617929,-0.0294308494776487,0.0,0.0,0.0,-0.0105626471340656,60.0,-17.66505241394043,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,9.845438762567936e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812316894531,0.0,0.0,0.0001036768153426,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,7.657563401153311e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,0.0001036772737279,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0004917981568723,290.938232421875,294.1499938964844,264.4055480957031,262.5757751464844,266.6300964355469,264.3614807128906,289.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598417337665978e-08,0.0010490276617929,-0.0294308494776487,0.0,0.0,0.0,-0.0105626471340656,60.0,-17.66505241394043,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69781494140625,0.0,0.0,9.84530634013936e-05,292.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,0.0001036754256347,291.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,7.65746008255519e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,0.000103675876744,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,0.0004917915794067,290.9325561523437,294.1499938964844,264.43170166015625,262.5990600585937,266.58905029296875,264.3846130371094,289.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264536350965,0.0,0.0,0.0,-0.0105618145316839,60.0,-17.63564682006836,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69781494140625,0.0,0.0,9.84530634013936e-05,292.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,0.0001036754256347,291.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,7.65746008255519e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,0.000103675876744,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,0.0004917915794067,290.9325561523437,294.1499938964844,264.43170166015625,262.5990600585937,266.58905029296875,264.3846130371094,289.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264536350965,0.0,0.0,0.0,-0.0105618145316839,60.0,-17.63564682006836,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68377685546875,0.0,0.0,9.846714237937704e-05,291.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720764160156,0.0,0.0,0.0001036902540363,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,7.658555114176124e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,0.0001036906978697,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0004918619524687,290.9267883300781,294.1499938964844,264.45880126953125,262.6231384277344,266.5492248535156,264.4091796875,288.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614245565283454e-08,0.0010491629363968,-0.0294722728431224,0.0,0.0,0.0,-0.0105704925954341,60.0,-17.6083927154541,-0.0,-7.505074961500213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68377685546875,0.0,0.0,9.846714237937704e-05,291.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720764160156,0.0,0.0,0.0001036902540363,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,7.658555114176124e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,0.0001036906978697,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0004918619524687,290.9267883300781,294.1499938964844,264.45880126953125,262.6231384277344,266.5492248535156,264.4091796875,288.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614245565283454e-08,0.0010491629363968,-0.0294722728431224,0.0,0.0,0.0,-0.0105704925954341,60.0,-17.6083927154541,-0.0,-7.505074961500213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698303222656,0.0,0.0,9.84935395536013e-05,291.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,0.0001037180627463,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,7.660608389414847e-05,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,0.0001037184993037,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.0004919938510283,290.92095947265625,294.1499938964844,264.4866027832031,262.6478881835937,266.5106506347656,264.4349670410156,288.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494554881006,1.1647109943169198e-08,0.0010494438465684,-0.0295582804828882,0.0,0.0,0.0,-0.0105867851525545,60.0,-17.58304786682129,-0.0,-7.509096633384615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698303222656,0.0,0.0,9.84935395536013e-05,291.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,0.0001037180627463,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,7.660608389414847e-05,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,0.0001037184993037,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.0004919938510283,290.92095947265625,294.1499938964844,264.4866027832031,262.6478881835937,266.5106506347656,264.4349670410156,288.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494554881006,1.1647109943169198e-08,0.0010494438465684,-0.0295582804828882,0.0,0.0,0.0,-0.0105867851525545,60.0,-17.58304786682129,-0.0,-7.509096633384615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.662841796875,0.0,0.0,9.850989590631798e-05,291.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,0.0001037352922139,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,7.661880954401568e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,0.0001037357287714,291.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,0.0004920755745843,290.9179992675781,294.1499938964844,264.5007019042969,262.6604309082031,266.4918212890625,264.4482421875,288.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667477650689762e-08,0.0010496180038899,-0.0296115837991237,0.0,0.0,0.0,-0.0105968816205859,60.0,-17.570941925048828,-0.0,-7.511589217301663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,9.852721996139736e-05,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,0.0001037535330397,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,7.663227734155953e-05,290.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,0.0001037539623212,291.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0004921620711684,290.9150390625,294.1499938964844,264.5149230957031,262.67303466796875,266.4732971191406,264.46173095703125,288.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-17.559070587158203,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,9.856308315647766e-05,291.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,0.0001037913025356,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,7.666017336305231e-05,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,0.0001037917245412,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,0.0004923412343487,290.9090576171875,294.1499938964844,264.54345703125,262.69842529296875,266.4371643066406,264.4892883300781,288.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733695792770504e-08,0.0010501842480152,-0.029784882441163,0.0,0.0,0.0,-0.0106297088786959,60.0,-17.535640716552734,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,9.856308315647766e-05,291.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,0.0001037913025356,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,7.666017336305231e-05,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,0.0001037917245412,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,0.0004923412343487,290.9090576171875,294.1499938964844,264.54345703125,262.69842529296875,266.4371643066406,264.4892883300781,288.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733695792770504e-08,0.0010501842480152,-0.029784882441163,0.0,0.0,0.0,-0.0106297088786959,60.0,-17.535640716552734,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
