time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,9.860024874797092e-05,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,0.0001038304471876,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,7.668908074265346e-05,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001038308691931,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.000492526916787,290.90301513671875,294.1499938964844,264.5720520019531,262.7238464355469,266.4022216796875,264.517333984375,288.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779980546577916e-08,0.0010505799436941,-0.0299060102552175,0.0,0.0,0.0,-0.0106526538729667,60.0,-17.512428283691406,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,9.860024874797092e-05,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,0.0001038304471876,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,7.668908074265346e-05,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001038308691931,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.000492526916787,290.90301513671875,294.1499938964844,264.5720520019531,262.7238464355469,266.4022216796875,264.517333984375,288.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779980546577916e-08,0.0010505799436941,-0.0299060102552175,0.0,0.0,0.0,-0.0106526538729667,60.0,-17.512428283691406,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61444091796875,0.0,0.0,9.86384620773606e-05,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479675292969,0.0,0.0,0.0001038706905092,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590881347656,0.0,0.0,7.67188030295074e-05,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0001038711052387,291.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0004927178379148,290.8968811035156,294.1499938964844,264.6004638671875,262.74908447265625,266.3684387207031,264.545654296875,288.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-17.489473342895508,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61444091796875,0.0,0.0,9.86384620773606e-05,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479675292969,0.0,0.0,0.0001038706905092,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590881347656,0.0,0.0,7.67188030295074e-05,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0001038711052387,291.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0004927178379148,290.8968811035156,294.1499938964844,264.6004638671875,262.74908447265625,266.3684387207031,264.545654296875,288.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-17.489473342895508,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,9.86774466582574e-05,291.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.000103911748738,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,7.67491219448857e-05,290.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0001039121561916,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939697265625,0.0,0.0,0.0004929126007482,290.89068603515625,294.1499938964844,264.62841796875,262.77392578125,266.3358154296875,264.5740051269531,288.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876105432406804e-08,0.0010514019522815,-0.0301575660705566,0.0,0.0,0.0,-0.0107003068551421,60.0,-17.466882705688477,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,9.86774466582574e-05,291.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.000103911748738,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,7.67491219448857e-05,290.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0001039121561916,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939697265625,0.0,0.0,0.0004929126007482,290.89068603515625,294.1499938964844,264.62841796875,262.77392578125,266.3358154296875,264.5740051269531,288.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876105432406804e-08,0.0010514019522815,-0.0301575660705566,0.0,0.0,0.0,-0.0107003068551421,60.0,-17.466882705688477,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,9.86971499514766e-05,291.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,0.0001039324997691,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,7.676445238757879e-05,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067321777344,0.0,0.0,0.0001039329072227,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,0.0004930110299028,290.8875427246094,294.1499938964844,264.6421813964844,262.7861328125,266.31988525390625,264.588134765625,288.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900644913964696e-08,0.0010516117326915,-0.0302217844873666,0.0,0.0,0.0,-0.0107124727219343,60.0,-17.455760955810547,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,9.871696238406004e-05,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,0.0001039533672155,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,7.677985558984801e-05,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017883300781,0.0,0.0,0.0001039537673932,291.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790771484375,0.0,0.0,0.0004931099829263,290.8843994140625,294.1499938964844,264.6557312011719,262.7981872558594,266.30426025390625,264.6021728515625,288.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-17.444774627685547,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,9.875676914816722e-05,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327087402344,0.0,0.0,0.0001039952912833,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,7.681082206545398e-05,290.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,0.000103995691461,291.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,0.0004933088785037,290.8780517578125,294.1499938964844,264.68218994140625,262.8216857910156,266.2738037109375,264.6299133300781,288.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-17.423267364501953,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,9.875676914816722e-05,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327087402344,0.0,0.0,0.0001039952912833,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,7.681082206545398e-05,290.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,0.000103995691461,291.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,0.0004933088785037,290.8780517578125,294.1499938964844,264.68218994140625,262.8216857910156,266.2738037109375,264.6299133300781,288.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-17.423267364501953,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597839355469,0.0,0.0,9.879664139589296e-05,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.927490234375,0.0,0.0,0.0001040372808347,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021423339844,0.0,0.0,7.684183219680563e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,0.0001040376810124,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,0.0004935080651193,290.87164306640625,294.1499938964844,264.70751953125,262.8441772460937,266.244384765625,264.6569519042969,288.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.0107738925144076,60.0,-17.402482986450195,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597839355469,0.0,0.0,9.879664139589296e-05,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.927490234375,0.0,0.0,0.0001040372808347,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021423339844,0.0,0.0,7.684183219680563e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,0.0001040376810124,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,0.0004935080651193,290.87164306640625,294.1499938964844,264.70751953125,262.8441772460937,266.244384765625,264.6569519042969,288.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.0107738925144076,60.0,-17.402482986450195,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,9.883635357255116e-05,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92218017578125,0.0,0.0,0.0001040791030391,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,7.687271863687783e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27203369140625,0.0,0.0,0.0001040794959408,291.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347045898437,0.0,0.0,0.0004937064368277,290.8651428222656,294.1499938964844,264.73150634765625,262.8655090332031,266.2159729003906,264.68310546875,288.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399247249441e-08,0.001053093932569,-0.0306754149496555,0.0,0.0,0.0,-0.0107984077185392,60.0,-17.38254737854004,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,9.883635357255116e-05,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92218017578125,0.0,0.0,0.0001040791030391,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,7.687271863687783e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27203369140625,0.0,0.0,0.0001040794959408,291.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347045898437,0.0,0.0,0.0004937064368277,290.8651428222656,294.1499938964844,264.73150634765625,262.8655090332031,266.2159729003906,264.68310546875,288.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399247249441e-08,0.001053093932569,-0.0306754149496555,0.0,0.0,0.0,-0.0107984077185392,60.0,-17.38254737854004,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,9.887568739941344e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,0.0001041205323417,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5739440917969,0.0,0.0,7.690331403864548e-05,290.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620849609375,0.0,0.0,0.0001041209179675,291.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.000493902945891,290.85858154296875,294.1499938964844,264.75396728515625,262.88543701171875,266.1885070800781,264.7081298828125,288.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122973735984033e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-17.363584518432617,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,9.887568739941344e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,0.0001041205323417,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5739440917969,0.0,0.0,7.690331403864548e-05,290.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620849609375,0.0,0.0,0.0001041209179675,291.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.000493902945891,290.85858154296875,294.1499938964844,264.75396728515625,262.88543701171875,266.1885070800781,264.7081298828125,288.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122973735984033e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-17.363584518432617,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,9.889514331007376e-05,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91412353515625,0.0,0.0,0.0001041410214384,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669250488281,0.0,0.0,7.691844803048298e-05,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,0.0001041414070641,291.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0004940001526847,290.85528564453125,294.1499938964844,264.7645263671875,262.8948059082031,266.17510986328125,264.7201232910156,288.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-17.354509353637695,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51922607421875,0.0,0.0,9.891443187370896e-05,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114074707031,0.0,0.0,0.0001041613286361,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599365234375,0.0,0.0,7.693344377912581e-05,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,0.0001041617069859,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0004940964863635,290.8519592285156,294.1499938964844,264.77459716796875,262.9037780761719,266.16192626953125,264.73175048828125,288.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171215146850043e-08,0.0010539252543821,-0.0309298262000083,0.0,0.0,0.0,-0.0108466055244207,60.0,-17.345726013183594,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,9.89523614407517e-05,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.0001042012809193,290.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,7.696294778725132e-05,290.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,0.0001042016592691,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,0.0004942860105074,290.8452453613281,294.1499938964844,264.7932434082031,262.9203186035156,266.13623046875,264.7537841796875,288.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-17.3290958404541,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,9.89523614407517e-05,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.0001042012809193,290.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,7.696294778725132e-05,290.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,0.0001042016592691,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,0.0004942860105074,290.8452453613281,294.1499938964844,264.7932434082031,262.9203186035156,266.13623046875,264.7537841796875,288.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-17.3290958404541,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49237060546875,0.0,0.0,9.898928692564368e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.900390625,0.0,0.0,0.0001042401636368,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320129394531,0.0,0.0,7.69916659919545e-05,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,0.0001042405347106,291.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0004944704705849,290.8384704589844,294.1499938964844,264.80963134765625,262.93487548828125,266.1112976074219,264.77398681640625,288.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547346901148,1.2264433912889672e-08,0.0010547223500907,-0.0311737544834613,0.0,0.0,0.0,-0.0108928177505731,60.0,-17.313823699951172,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49237060546875,0.0,0.0,9.898928692564368e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.900390625,0.0,0.0,0.0001042401636368,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320129394531,0.0,0.0,7.69916659919545e-05,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23223876953125,0.0,0.0,0.0001042405347106,291.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0004944704705849,290.8384704589844,294.1499938964844,264.80963134765625,262.93487548828125,266.1112976074219,264.77398681640625,288.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547346901148,1.2264433912889672e-08,0.0010547223500907,-0.0311737544834613,0.0,0.0,0.0,-0.0108928177505731,60.0,-17.313823699951172,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789733886719,0.0,0.0,9.902498277369888e-05,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,0.0001042777657858,290.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,7.701943104621023e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222900390625,0.0,0.0,0.0001042781295836,291.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,0.0004946488188579,290.8316345214844,294.1499938964844,264.8235778808594,262.9472351074219,266.0871276855469,264.7920837402344,288.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308889019152502e-08,0.0010551024461165,-0.0312900803983211,0.0,0.0,0.0,-0.0109148556366562,60.0,-17.300039291381836,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789733886719,0.0,0.0,9.902498277369888e-05,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,0.0001042777657858,290.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,7.701943104621023e-05,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222900390625,0.0,0.0,0.0001042781295836,291.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,0.0004946488188579,290.8316345214844,294.1499938964844,264.8235778808594,262.9472351074219,266.0871276855469,264.7920837402344,288.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308889019152502e-08,0.0010551024461165,-0.0312900803983211,0.0,0.0,0.0,-0.0109148556366562,60.0,-17.300039291381836,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46563720703125,0.0,0.0,9.905925253406168e-05,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,0.0001043138545355,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,7.704608287895098e-05,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001043142110574,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473937988281,0.0,0.0,0.0004948200075887,290.8247375488281,294.1499938964844,264.83477783203125,262.9571838378906,266.0636291503906,264.8078918457031,288.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554797481745,1.2351559774970156e-08,0.0010554672917351,-0.0314017347991466,0.0,0.0,0.0,-0.0109360096976161,60.0,-17.287872314453125,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46563720703125,0.0,0.0,9.905925253406168e-05,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,0.0001043138545355,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,7.704608287895098e-05,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001043142110574,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473937988281,0.0,0.0,0.0004948200075887,290.8247375488281,294.1499938964844,264.83477783203125,262.9571838378906,266.0636291503906,264.8078918457031,288.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554797481745,1.2351559774970156e-08,0.0010554672917351,-0.0314017347991466,0.0,0.0,0.0,-0.0109360096976161,60.0,-17.287872314453125,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458984375,0.0,0.0,9.90757835097611e-05,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,0.0001043312586261,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,7.705893949605525e-05,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,0.000104331622424,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0004949026042595,290.8212585449219,294.1499938964844,264.8393249511719,262.9612121582031,266.0521240234375,264.8148498535156,288.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556557681411,1.2372143309846706e-08,0.0010556433117017,-0.0314555950462818,0.0,0.0,0.0,-0.0109462141990661,60.0,-17.282434463500977,-0.0,-7.598086426696683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,9.909187792800368e-05,291.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88336181640625,0.0,0.0,0.0001043482116074,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,7.707146141910926e-05,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20233154296875,0.0,0.0,0.0001043485681293,291.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0004949829890392,290.8177795410156,294.1499938964844,264.84307861328125,262.9645690917969,266.0407409667969,264.8211669921875,288.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558271314948,1.23921832795304e-08,0.0010558146750554,-0.0315080322325229,0.0,0.0,0.0,-0.0109561486169695,60.0,-17.27745246887207,-0.0,-7.600553431075242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,9.912264795275404e-05,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0001043806114466,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766845703125,0.0,0.0,7.70953920437023e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,0.0001043809679686,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0004951367154717,290.81072998046875,294.1499938964844,264.8482360839844,262.9691162109375,266.0184020996094,264.8316650390625,288.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751410782337,60.0,-17.268909454345703,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,9.912264795275404e-05,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0001043806114466,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766845703125,0.0,0.0,7.70953920437023e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,0.0001043809679686,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0004951367154717,290.81072998046875,294.1499938964844,264.8482360839844,262.9691162109375,266.0184020996094,264.8316650390625,288.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751410782337,60.0,-17.268909454345703,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,9.915131522575392e-05,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001044108066707,290.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46295166015625,0.0,0.0,7.711768557783216e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1823425292969,0.0,0.0,0.0001044111559167,291.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,0.0004952799063175,290.8036193847656,294.1499938964844,264.8500061035156,262.970703125,265.9965515136719,264.83917236328125,288.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564599651843,1.2466189858173491e-08,0.0010564475087448,-0.0317016765475273,0.0,0.0,0.0,-0.0109928362071514,60.0,-17.262372970581055,-0.0,-7.609668273289574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,9.915131522575392e-05,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001044108066707,290.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46295166015625,0.0,0.0,7.711768557783216e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1823425292969,0.0,0.0,0.0001044111559167,291.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,0.0004952799063175,290.8036193847656,294.1499938964844,264.8500061035156,262.970703125,265.9965515136719,264.83917236328125,288.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564599651843,1.2466189858173491e-08,0.0010564475087448,-0.0317016765475273,0.0,0.0,0.0,-0.0109928362071514,60.0,-17.262372970581055,-0.0,-7.609668273289574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,9.917067654896528e-05,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8657531738281,0.0,0.0,0.0001044312011799,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,7.713274681009352e-05,290.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0001044315431499,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,0.00049537664745,290.79644775390625,294.1499938964844,264.8480529785156,262.9689636230469,265.97509765625,264.8434143066406,288.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490292355948895e-08,0.0010566536802798,-0.0317647419869899,0.0,0.0,0.0,-0.0110047850757837,60.0,-17.257535934448242,-0.0,-7.612637631382314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,9.917067654896528e-05,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8657531738281,0.0,0.0,0.0001044312011799,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,7.713274681009352e-05,290.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0001044315431499,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,0.00049537664745,290.79644775390625,294.1499938964844,264.8480529785156,262.9689636230469,265.97509765625,264.8434143066406,288.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490292355948895e-08,0.0010566536802798,-0.0317647419869899,0.0,0.0,0.0,-0.0110047850757837,60.0,-17.257535934448242,-0.0,-7.612637631382314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994445800781,0.0,0.0,9.917429997585714e-05,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597717285156,0.0,0.0,0.0001044350210577,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,7.713556988164783e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,0.0001044353630277,291.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759826660156,0.0,0.0,0.0004953948082402,290.7892150878906,294.1499938964844,264.84234619140625,262.9638977050781,265.9539489746094,264.8441772460937,288.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494786538752578e-08,0.001056692097336,-0.0317765027284622,0.0,0.0,0.0,-0.0110070137307047,60.0,-17.253131866455078,-0.0,-7.61319114417347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994445800781,0.0,0.0,9.917429997585714e-05,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597717285156,0.0,0.0,0.0001044350210577,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,7.713556988164783e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,0.0001044353630277,291.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759826660156,0.0,0.0,0.0004953948082402,290.7892150878906,294.1499938964844,264.84234619140625,262.9638977050781,265.9539489746094,264.8441772460937,288.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494786538752578e-08,0.001056692097336,-0.0317765027284622,0.0,0.0,0.0,-0.0110070137307047,60.0,-17.253131866455078,-0.0,-7.61319114417347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,9.91706328932196e-05,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,0.0001044311575242,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,7.713271043030545e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,0.0001044314994942,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,0.000495376472827,290.7855529785156,294.1499938964844,264.83819580078125,262.960205078125,265.9434814453125,264.8431701660156,288.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490201761750086e-08,0.0010566529817879,-0.0317645072937011,0.0,0.0,0.0,-0.0110047413036227,60.0,-17.25094985961914,-0.0,-7.612626262698542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,9.916351700667292e-05,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,0.0001044236705638,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,7.712718070251867e-05,290.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,0.0001044240052578,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,0.0004953409661538,290.7818908691406,294.1499938964844,264.83319091796875,262.9557800292969,265.9330749511719,264.8413391113281,288.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565895354375,1.2481327971158862e-08,0.001056577078998,-0.0317412875592708,0.0,0.0,0.0,-0.0110003417357802,60.0,-17.248769760131836,-0.0,-7.611532737428206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37322998046875,0.0,0.0,9.913958638207988e-05,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,0.0001043984739226,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,7.710856880294159e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,0.0001043988086166,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44775390625,0.0,0.0,0.0004952214076183,290.7745361328125,294.1499938964844,264.8208312988281,262.94482421875,265.91241455078125,264.8351135253906,288.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451487840792197e-08,0.0010563220130279,-0.0316632091999053,0.0,0.0,0.0,-0.0109855495393276,60.0,-17.244426727294922,-0.0,-7.607857099856119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
