time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37322998046875,0.0,0.0,9.913958638207988e-05,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,0.0001043984739226,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,7.710856880294159e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,0.0001043988086166,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44775390625,0.0,0.0,0.0004952214076183,290.7745361328125,294.1499938964844,264.8208312988281,262.94482421875,265.91241455078125,264.8351135253906,288.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451487840792197e-08,0.0010563220130279,-0.0316632091999053,0.0,0.0,0.0,-0.0109855495393276,60.0,-17.244426727294922,-0.0,-7.607857099856119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,9.910370863508432e-05,291.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.0001043606898747,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,7.708065822953358e-05,290.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,0.0001043610172928,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,0.0004950421862304,290.7671203613281,294.1499938964844,264.8055419921875,262.9312438964844,265.891845703125,264.8256530761719,288.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.240675384650558e-08,0.0010559394722804,-0.0315461605787277,0.0,0.0,0.0,-0.0109633728861808,60.0,-17.24011993408203,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,9.910370863508432e-05,291.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.0001043606898747,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,7.708065822953358e-05,290.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,0.0001043610172928,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,0.0004950421862304,290.7671203613281,294.1499938964844,264.8055419921875,262.9312438964844,265.891845703125,264.8256530761719,288.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.240675384650558e-08,0.0010559394722804,-0.0315461605787277,0.0,0.0,0.0,-0.0109633728861808,60.0,-17.24011993408203,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,9.90570624708198e-05,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.835205078125,0.0,0.0,0.0001043115771608,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,7.704438030486926e-05,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,0.0001043119045789,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197082519531,0.0,0.0,0.0004948092391714,290.7596435546875,294.1499938964844,264.78759765625,262.9153137207031,265.87139892578125,264.8131408691406,288.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348617239865687e-08,0.0010554424952715,-0.0313940346240997,0.0,0.0,0.0,-0.0109345521777868,60.0,-17.235864639282227,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,9.90570624708198e-05,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.835205078125,0.0,0.0,0.0001043115771608,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,7.704438030486926e-05,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,0.0001043119045789,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197082519531,0.0,0.0,0.0004948092391714,290.7596435546875,294.1499938964844,264.78759765625,262.9153137207031,265.87139892578125,264.8131408691406,288.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348617239865687e-08,0.0010554424952715,-0.0313940346240997,0.0,0.0,0.0,-0.0109345521777868,60.0,-17.235864639282227,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,9.900079749058932e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,0.0001042523290379,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36798095703125,0.0,0.0,7.700061541981995e-05,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,0.0001042526491801,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,0.0004945281543768,290.7521057128906,294.1499938964844,264.7672424316406,262.897216796875,265.8509521484375,264.7978210449219,288.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548550635576,1.2278486671846169e-08,0.0010548428399488,-0.0312105268239974,0.0,0.0,0.0,-0.0108997859060764,60.0,-17.231664657592773,-0.0,-7.586561423522653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,9.900079749058932e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,0.0001042523290379,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36798095703125,0.0,0.0,7.700061541981995e-05,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,0.0001042526491801,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,0.0004945281543768,290.7521057128906,294.1499938964844,264.7672424316406,262.897216796875,265.8509521484375,264.7978210449219,288.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548550635576,1.2278486671846169e-08,0.0010548428399488,-0.0312105268239974,0.0,0.0,0.0,-0.0108997859060764,60.0,-17.231664657592773,-0.0,-7.586561423522653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,9.896932897390798e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257751464844,0.0,0.0,0.0001042192016029,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,7.697614637436345e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,0.0001042195144691,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0004943709936924,290.7483215332031,294.1499938964844,264.7562561035156,262.887451171875,265.8407287597656,264.7891540527344,288.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545197874307,1.2239271818259569e-08,0.0010545075638219,-0.0311079137027263,0.0,0.0,0.0,-0.0108803454786539,60.0,-17.229585647583008,-0.0,-7.581738969975049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211669921875,0.0,0.0,9.893596870824696e-05,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,0.0001041840660036,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,7.695019303355366e-05,290.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,0.0001041843788698,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918762207031,0.0,0.0,0.0004942043451592,290.7445068359375,294.1499938964844,264.7447509765625,262.87725830078125,265.8305053710937,264.7799072265625,288.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541642550379,1.2197692633719726e-08,0.0010541520314291,-0.0309991091489791,0.0,0.0,0.0,-0.0108597325161099,60.0,-17.227521896362305,-0.0,-7.576626614991255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,9.886384941637516e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,0.000104108126834,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,7.689410267630592e-05,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,0.0001041084397002,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,0.0004938441561535,290.73687744140625,294.1499938964844,264.72039794921875,262.8556213378906,265.8100280761719,264.7598571777344,288.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639203965663,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.22342872619629,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,9.886384941637516e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,0.000104108126834,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,7.689410267630592e-05,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,0.0001041084397002,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,0.0004938441561535,290.73687744140625,294.1499938964844,264.72039794921875,262.8556213378906,265.8100280761719,264.7598571777344,288.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639203965663,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.22342872619629,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,9.878531272988766e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80975341796875,0.0,0.0,0.0001040254282997,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,7.683302101213485e-05,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,0.00010402573389,291.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,0.0004934518365189,290.72918701171875,294.1499938964844,264.6944580078125,262.83258056640625,265.7894592285156,264.7377624511719,288.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009942373936155e-08,0.0010525466641411,-0.0305078048259019,0.0,0.0,0.0,-0.010766658000648,60.0,-17.21938133239746,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,9.878531272988766e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80975341796875,0.0,0.0,0.0001040254282997,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,7.683302101213485e-05,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,0.00010402573389,291.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,0.0004934518365189,290.72918701171875,294.1499938964844,264.6944580078125,262.83258056640625,265.7894592285156,264.7377624511719,288.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009942373936155e-08,0.0010525466641411,-0.0305078048259019,0.0,0.0,0.0,-0.010766658000648,60.0,-17.21938133239746,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825622558594,0.0,0.0,9.870147914625704e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,0.000103937156382,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,7.676782115595415e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,0.0001039374546962,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0004930330906063,290.721435546875,294.1499938964844,264.6671447753906,262.808349609375,265.768798828125,264.7139587402344,288.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516652837395,1.1905467722783668e-08,0.0010516534093767,-0.0302344039082527,0.0,0.0,0.0,-0.0107148652896285,60.0,-17.215364456176758,-0.0,-7.540747049006313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825622558594,0.0,0.0,9.870147914625704e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,0.000103937156382,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,7.676782115595415e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,0.0001039374546962,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0004930330906063,290.721435546875,294.1499938964844,264.6671447753906,262.808349609375,265.768798828125,264.7139587402344,288.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516652837395,1.1905467722783668e-08,0.0010516534093767,-0.0302344039082527,0.0,0.0,0.0,-0.0107148652896285,60.0,-17.215364456176758,-0.0,-7.540747049006313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,9.861336002359168e-05,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967224121094,0.0,0.0,0.0001038443588186,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30145263671875,0.0,0.0,7.669928163522854e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0001038446571328,291.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,0.0004925929242745,290.713623046875,294.1499938964844,264.6387939453125,262.7831420898437,265.7480163574219,264.68865966796875,288.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507261613383,1.1795651566615106e-08,0.0010507144033908,-0.0299470201134681,0.0,0.0,0.0,-0.0106604248285293,60.0,-17.21136474609375,-0.0,-7.527285816877338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,9.861336002359168e-05,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967224121094,0.0,0.0,0.0001038443588186,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30145263671875,0.0,0.0,7.669928163522854e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0001038446571328,291.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,0.0004925929242745,290.713623046875,294.1499938964844,264.6387939453125,262.7831420898437,265.7480163574219,264.68865966796875,288.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507261613383,1.1795651566615106e-08,0.0010507144033908,-0.0299470201134681,0.0,0.0,0.0,-0.0106604248285293,60.0,-17.21136474609375,-0.0,-7.527285816877338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,9.856801625574008e-05,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.0001037966139847,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,7.666400779271498e-05,290.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,0.000103796905023,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,0.0004923664382658,290.709716796875,294.1499938964844,264.6242980957031,262.770263671875,265.737548828125,264.675537109375,288.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502429213374,1.1739142991018524e-08,0.0010502311633899,-0.0297991354018449,0.0,0.0,0.0,-0.0106324115768074,60.0,-17.209367752075195,-0.0,-7.520363709545563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25701904296875,0.0,0.0,9.852205403149128e-05,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901306152344,0.0,0.0,0.0001037482143146,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28826904296875,0.0,0.0,7.66282610129565e-05,290.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518493652344,0.0,0.0,0.0001037485053529,291.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,0.0004921368672512,290.7057800292969,294.1499938964844,264.6096496582031,262.7572326660156,265.7270812988281,264.6621398925781,288.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497531620785,1.1681862588375225e-08,0.001049741404131,-0.02964923158288,0.0,0.0,0.0,-0.0106040155515074,60.0,-17.207368850708008,-0.0,-7.513349942200875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442932128906,0.0,0.0,9.842853614827618e-05,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,0.0001036497415043,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.275146484375,0.0,0.0,7.655553054064512e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0001036500252666,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,0.0004916697507724,290.6978759765625,294.1499938964844,264.5799560546875,262.7308654785156,265.7060241699219,264.6347351074219,288.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487565305083,1.1565329138818471e-08,0.0010487450053915,-0.0293442513793706,0.0,0.0,0.0,-0.0105462446808815,60.0,-17.20336151123047,-0.0,-7.499091481122377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442932128906,0.0,0.0,9.842853614827618e-05,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,0.0001036497415043,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.275146484375,0.0,0.0,7.655553054064512e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0001036500252666,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,0.0004916697507724,290.6978759765625,294.1499938964844,264.5799560546875,262.7308654785156,265.7060241699219,264.6347351074219,288.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487565305083,1.1565329138818471e-08,0.0010487450053915,-0.0293442513793706,0.0,0.0,0.0,-0.0105462446808815,60.0,-17.20336151123047,-0.0,-7.499091481122377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,9.83338541118428e-05,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767639160156,0.0,0.0,0.0001035500390571,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,7.648189057363197e-05,290.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0001035503228195,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29608154296875,0.0,0.0,0.0004911968135274,290.6899108886719,294.1499938964844,264.54998779296875,262.7042236328125,265.684814453125,264.6065979003906,288.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477475589141,1.1447341741188666e-08,0.0010477361502125,-0.0290354583412408,0.0,0.0,0.0,-0.0104877538979053,60.0,-17.199325561523438,-0.0,-7.48466888467192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,9.83338541118428e-05,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767639160156,0.0,0.0,0.0001035500390571,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,7.648189057363197e-05,290.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0001035503228195,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29608154296875,0.0,0.0,0.0004911968135274,290.6899108886719,294.1499938964844,264.54998779296875,262.7042236328125,265.684814453125,264.6065979003906,288.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477475589141,1.1447341741188666e-08,0.0010477361502125,-0.0290354583412408,0.0,0.0,0.0,-0.0104877538979053,60.0,-17.199325561523438,-0.0,-7.48466888467192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,9.823899017646907e-05,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,0.000103450147435,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,7.640810508746654e-05,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,0.0001034504311974,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,0.0004907229449599,290.68194580078125,294.1499938964844,264.5200500488281,262.6776123046875,265.6634521484375,264.5780334472656,288.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467366082593,1.1329126081705e-08,0.0010467253159731,-0.0287260599434375,0.0,0.0,0.0,-0.010429149493575,60.0,-17.195249557495117,-0.0,-7.470232787909481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,9.823899017646907e-05,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,0.000103450147435,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,7.640810508746654e-05,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,0.0001034504311974,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,0.0004907229449599,290.68194580078125,294.1499938964844,264.5200500488281,262.6776123046875,265.6634521484375,264.5780334472656,288.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467366082593,1.1329126081705e-08,0.0010467253159731,-0.0287260599434375,0.0,0.0,0.0,-0.010429149493575,60.0,-17.195249557495117,-0.0,-7.470232787909481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063293457031,0.0,0.0,9.814494842430575e-05,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,0.0001033511143759,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,7.633495988557115e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0001033513908623,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0004902532091364,290.67388916015625,294.1499938964844,264.4903564453125,262.6512145996094,265.6419677734375,264.5492553710937,288.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.1211930939225569e-08,0.0010457232128828,-0.0284193251281976,0.0,0.0,0.0,-0.0103710507974028,60.0,-17.191120147705078,-0.0,-7.45593453643778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063293457031,0.0,0.0,9.814494842430575e-05,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,0.0001033511143759,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,7.633495988557115e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0001033513908623,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0004902532091364,290.67388916015625,294.1499938964844,264.4903564453125,262.6512145996094,265.6419677734375,264.5492553710937,288.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.1211930939225569e-08,0.0010457232128828,-0.0284193251281976,0.0,0.0,0.0,-0.0103710507974028,60.0,-17.191120147705078,-0.0,-7.45593453643778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,9.80985860223882e-05,291.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75982666015625,0.0,0.0,0.0001033022999763,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295227050781,0.0,0.0,7.629890023963526e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,0.0001033025764627,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,0.0004900216590613,290.6698608398437,294.1499938964844,264.4757080078125,262.63818359375,265.6311950683594,264.5348815917969,288.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452403221279,1.1154160262094592e-08,0.0010452292626723,-0.0282681174576282,0.0,0.0,0.0,-0.0103424107655882,60.0,-17.189029693603516,-0.0,-7.448891636840926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,9.805279842112212e-05,291.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75640869140625,0.0,0.0,0.0001032540822052,290.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,7.626328442711383e-05,290.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015869140625,0.0,0.0,0.0001032543514156,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,0.0004897929029539,290.6658020019531,294.1499938964844,264.4612121582031,262.6252746582031,265.620361328125,264.5205078125,288.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.1097094798628861e-08,0.0010447412496432,-0.0281187556684017,0.0,0.0,0.0,-0.0103141218423843,60.0,-17.18692398071289,-0.0,-7.441937555086042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,9.796355880098416e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,0.0001031601132126,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,7.619387906743214e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,0.000103160382423,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,0.0004893471486866,290.6576843261719,294.1499938964844,264.4328308105469,262.6000671386719,265.5986633300781,264.4920654296875,288.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438014287501,1.0985893084125564e-08,0.0010437903692945,-0.0278276912868022,0.0,0.0,0.0,-0.0102589940652251,60.0,-17.182659149169922,-0.0,-7.428396031627926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,9.796355880098416e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,0.0001031601132126,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,7.619387906743214e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,0.000103160382423,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,0.0004893471486866,290.6576843261719,294.1499938964844,264.4328308105469,262.6000671386719,265.5986633300781,264.4920654296875,288.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438014287501,1.0985893084125564e-08,0.0010437903692945,-0.0278276912868022,0.0,0.0,0.0,-0.0102589940652251,60.0,-17.182659149169922,-0.0,-7.428396031627926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,9.787828457774594e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,0.0001030703133437,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972351074219,0.0,0.0,7.612755143782124e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,0.0001030705825542,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291259765625,0.0,0.0,0.000488921185024,290.6495056152344,294.1499938964844,264.4055480957031,262.5758056640625,265.57684326171875,264.464111328125,288.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428925743326,1.0879624312565284e-08,0.0010428817477077,-0.0275495331734418,0.0,0.0,0.0,-0.0102063119411468,60.0,-17.178314208984375,-0.0,-7.4154662854653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,9.787828457774594e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,0.0001030703133437,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972351074219,0.0,0.0,7.612755143782124e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,0.0001030705825542,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291259765625,0.0,0.0,0.000488921185024,290.6495056152344,294.1499938964844,264.4055480957031,262.5758056640625,265.57684326171875,264.464111328125,288.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428925743326,1.0879624312565284e-08,0.0010428817477077,-0.0275495331734418,0.0,0.0,0.0,-0.0102063119411468,60.0,-17.178314208984375,-0.0,-7.4154662854653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,9.779806714504956e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0001029858467518,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,7.606516010127962e-05,290.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,0.0001029861086863,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.000488520541694,290.64129638671875,294.1499938964844,264.3796081542969,262.5527038574219,265.55499267578125,264.4369201660156,288.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420377366244,1.0779661607784874e-08,0.0010420269099995,-0.0272878762334585,0.0,0.0,0.0,-0.0101567562669515,60.0,-17.17389488220215,-0.0,-7.40331458359833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,9.779806714504956e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0001029858467518,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,7.606516010127962e-05,290.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,0.0001029861086863,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.000488520541694,290.64129638671875,294.1499938964844,264.3796081542969,262.5527038574219,265.55499267578125,264.4369201660156,288.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420377366244,1.0779661607784874e-08,0.0010420269099995,-0.0272878762334585,0.0,0.0,0.0,-0.0101567562669515,60.0,-17.17389488220215,-0.0,-7.40331458359833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,9.772394696483389e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,0.0001029078048304,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,7.600751268910244e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613342285156,0.0,0.0,0.0001029080594889,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,0.0004881503118667,290.633056640625,294.1499938964844,264.3552551269531,262.5310363769531,265.5330810546875,264.4107666015625,288.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412478586658,1.0687297269385e-08,0.0010412371484562,-0.0270461030304431,0.0,0.0,0.0,-0.0101109677925705,60.0,-17.169401168823242,-0.0,-7.392095824343414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,9.772394696483389e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,0.0001029078048304,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,7.600751268910244e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613342285156,0.0,0.0,0.0001029080594889,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,0.0004881503118667,290.633056640625,294.1499938964844,264.3552551269531,262.5310363769531,265.5330810546875,264.4107666015625,288.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412478586658,1.0687297269385e-08,0.0010412371484562,-0.0270461030304431,0.0,0.0,0.0,-0.0101109677925705,60.0,-17.169401168823242,-0.0,-7.392095824343414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,9.768957534106448e-05,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,0.0001028716069413,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651611328125,0.0,0.0,7.598078082082793e-05,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.956298828125,0.0,0.0,0.0001028718615998,291.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.196044921875,0.0,0.0,0.0004879786283709,290.62890625,294.1499938964844,264.34375,262.52081298828125,265.5220947265625,264.39813232421875,288.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040881499648,1.0644463088738121e-08,0.0010408709058538,-0.0269339773803949,0.0,0.0,0.0,-0.0100897327065467,60.0,-17.16712760925293,-0.0,-7.386895362060386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,9.765710274223238e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215270996094,0.0,0.0,0.0001028374172165,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,7.59555259719491e-05,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.000102837671875,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,0.0004878164327237,290.624755859375,294.1499938964844,264.332763671875,262.51104736328125,265.5111389160156,264.3858642578125,288.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0603999456293424e-08,0.001040524803102,-0.0268280562013387,0.0,0.0,0.0,-0.0100696729496121,60.0,-17.164840698242188,-0.0,-7.381984801213548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
