time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,9.759874228620902e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71441650390625,0.0,0.0,0.0001027759572025,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460266113281,0.0,0.0,7.591013127239421e-05,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.000102776211861,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,0.000487524899654,290.61639404296875,294.1499938964844,264.3124084472656,262.492919921875,265.4892578125,264.3624572753906,288.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399133898317,1.0531264749147342e-08,0.0010399029124528,-0.0266376584768295,0.0,0.0,0.0,-0.0100336149334907,60.0,-17.16023063659668,-0.0,-7.373161992063616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,9.759874228620902e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71441650390625,0.0,0.0,0.0001027759572025,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460266113281,0.0,0.0,7.591013127239421e-05,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.000102776211861,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,0.000487524899654,290.61639404296875,294.1499938964844,264.3124084472656,262.492919921875,265.4892578125,264.3624572753906,288.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399133898317,1.0531264749147342e-08,0.0010399029124528,-0.0266376584768295,0.0,0.0,0.0,-0.0100336149334907,60.0,-17.16023063659668,-0.0,-7.373161992063616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,9.755008068168536e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7072448730469,0.0,0.0,0.000102724719909,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,7.587228901684284e-05,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,0.0001027249672915,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0004872818535659,290.6080017089844,294.1499938964844,264.29443359375,262.4769592285156,265.4674377441406,264.3407287597656,288.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039394759573,1.0470620814828637e-08,0.001039384282194,-0.0264789070934057,0.0,0.0,0.0,-0.0100035509094595,60.0,-17.155588150024414,-0.0,-7.36580929583397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,9.755008068168536e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7072448730469,0.0,0.0,0.000102724719909,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,7.587228901684284e-05,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,0.0001027249672915,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0004872818535659,290.6080017089844,294.1499938964844,264.29443359375,262.4769592285156,265.4674377441406,264.3407287597656,288.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039394759573,1.0470620814828637e-08,0.001039384282194,-0.0264789070934057,0.0,0.0,0.0,-0.0100035509094595,60.0,-17.155588150024414,-0.0,-7.36580929583397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,9.751185280038044e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0001026844620355,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,7.584255217807367e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,0.000102684709418,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501159667969,0.0,0.0,0.0004870909033343,290.5995788574219,294.1499938964844,264.2791442871094,262.4633483886719,265.4457397460937,264.3211669921875,288.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389873059466,1.0422970930790145e-08,0.0010389768285676,-0.0263541731983423,0.0,0.0,0.0,-0.009979928843677,60.0,-17.150938034057617,-0.0,-7.360035425563184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,9.751185280038044e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0001026844620355,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,7.584255217807367e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,0.000102684709418,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501159667969,0.0,0.0,0.0004870909033343,290.5995788574219,294.1499938964844,264.2791442871094,262.4633483886719,265.4457397460937,264.3211669921875,288.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389873059466,1.0422970930790145e-08,0.0010389768285676,-0.0263541731983423,0.0,0.0,0.0,-0.009979928843677,60.0,-17.150938034057617,-0.0,-7.360035425563184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,9.748565935296938e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,0.0001026568861561,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,7.582217949675396e-05,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109191894531,0.0,0.0,0.0001026571262627,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.0004869600816164,290.5910949707031,294.1499938964844,264.2668151855469,262.45233154296875,265.4241943359375,264.3037109375,288.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387080255895,1.0390322380260386e-08,0.0010386976646259,-0.026268707588315,0.0,0.0,0.0,-0.0099637433886528,60.0,-17.146310806274414,-0.0,-7.356080544695942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,9.748565935296938e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,0.0001026568861561,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,7.582217949675396e-05,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109191894531,0.0,0.0,0.0001026571262627,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.0004869600816164,290.5910949707031,294.1499938964844,264.2668151855469,262.45233154296875,265.4241943359375,264.3037109375,288.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387080255895,1.0390322380260386e-08,0.0010386976646259,-0.026268707588315,0.0,0.0,0.0,-0.0099637433886528,60.0,-17.146310806274414,-0.0,-7.356080544695942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757141113281,0.0,0.0,9.747751755639912e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.68914794921875,0.0,0.0,0.0001026483150781,290.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,7.581584941362962e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0001026485551847,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,0.0004869194235652,290.5868225097656,294.1499938964844,264.2618103027344,262.4479064941406,265.4135131835937,264.2960205078125,288.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386211797595,1.0380169612744794e-08,0.0010386108187958,-0.0262421276420354,0.0,0.0,0.0,-0.0099587105214595,60.0,-17.144018173217773,-0.0,-7.354850595220341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,9.747292642714456e-05,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854858398437,0.0,0.0,0.0001026434765662,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,7.581227691844106e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,0.0001026437166729,291.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240234375,0.0,0.0,0.0004868964897468,290.58258056640625,294.1499938964844,264.25762939453125,262.4441833496094,265.4028625488281,264.2889404296875,288.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374439973759308e-08,0.0010385618079453,-0.0262271296232938,0.0,0.0,0.0,-0.009955869987607,60.0,-17.141746520996094,-0.0,-7.354156394967505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572814941406,0.0,0.0,9.747532749315724e-05,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781616210937,0.0,0.0,0.0001026460085995,290.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,7.581413956359029e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89068603515625,0.0,0.0,0.0001026462414301,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,0.000486908480525,290.5740051269531,294.1499938964844,264.251953125,262.4391174316406,265.3818054199219,264.2769470214844,288.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377415371465304e-08,0.0010385871864855,-0.0262349173426628,0.0,0.0,0.0,-0.0099573442712426,60.0,-17.137287139892578,-0.0,-7.354516640134534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572814941406,0.0,0.0,9.747532749315724e-05,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781616210937,0.0,0.0,0.0001026460085995,290.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,7.581413956359029e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89068603515625,0.0,0.0,0.0001026462414301,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,0.000486908480525,290.5740051269531,294.1499938964844,264.251953125,262.4391174316406,265.3818054199219,264.2769470214844,288.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377415371465304e-08,0.0010385871864855,-0.0262349173426628,0.0,0.0,0.0,-0.0099573442712426,60.0,-17.137287139892578,-0.0,-7.354516640134534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,9.749297896632925e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,0.0001026646059472,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,7.582787657156587e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,0.0001026648387778,291.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.0004869966942351,290.5653686523437,294.1499938964844,264.25,262.4373779296875,265.361083984375,264.2679443359375,288.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387855581939,1.0399396899174462e-08,0.0010387750808149,-0.0262924619019031,0.0,0.0,0.0,-0.0099682416766881,60.0,-17.13296890258789,-0.0,-7.357179754308163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,9.749297896632925e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,0.0001026646059472,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,7.582787657156587e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,0.0001026648387778,291.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.0004869966942351,290.5653686523437,294.1499938964844,264.25,262.4373779296875,265.361083984375,264.2679443359375,288.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387855581939,1.0399396899174462e-08,0.0010387750808149,-0.0262924619019031,0.0,0.0,0.0,-0.0099682416766881,60.0,-17.13296890258789,-0.0,-7.357179754308163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,9.75127622950822e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,0.0001026854370138,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,7.584325794596225e-05,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,0.0001026856625685,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,0.0004870955017395,290.55670166015625,294.1499938964844,264.25,262.4384460449219,265.3407287597656,264.26177978515625,288.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.128215789794922,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,9.75127622950822e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,0.0001026854370138,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,7.584325794596225e-05,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,0.0001026856625685,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,0.0004870955017395,290.55670166015625,294.1499938964844,264.25,262.4384460449219,265.3407287597656,264.26177978515625,288.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.128215789794922,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,9.751923062140122e-05,291.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,0.0001026922545861,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,7.584829290863127e-05,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602600097656,0.0,0.0,0.0001026924801408,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0004871278360951,290.5480041503906,294.1499938964844,264.25,262.4415283203125,265.3206787109375,264.25762939453125,288.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390650713816,1.0432073871413653e-08,0.0010390545940026,-0.0263780038803815,0.0,0.0,0.0,-0.009984441101551,60.0,-17.121871948242188,-0.0,-7.361138187889082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,9.751923062140122e-05,291.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,0.0001026922545861,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,7.584829290863127e-05,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602600097656,0.0,0.0,0.0001026924801408,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0004871278360951,290.5480041503906,294.1499938964844,264.25,262.4415283203125,265.3206787109375,264.25762939453125,288.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390650713816,1.0432073871413653e-08,0.0010390545940026,-0.0263780038803815,0.0,0.0,0.0,-0.009984441101551,60.0,-17.121871948242188,-0.0,-7.361138187889082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01434326171875,0.0,0.0,9.75175717030652e-05,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,0.0001026905010803,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,7.584699778817594e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85516357421875,0.0,0.0,0.000102690726635,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06573486328125,0.0,0.0,0.0004871195415034,290.54364013671875,294.1499938964844,264.25,262.4437866210937,265.3108215332031,264.25616455078125,288.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390472598373,1.0429995533911553e-08,0.0010390368988737,-0.0263725612312555,0.0,0.0,0.0,-0.0099834110587835,60.0,-17.117780685424805,-0.0,-7.360886655760623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082397460937,0.0,0.0,9.75123475654982e-05,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482849121094,0.0,0.0,0.0001026850077323,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,7.584293780382723e-05,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,0.000102685226011,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592956542969,0.0,0.0,0.0004870934644713,290.53924560546875,294.1499938964844,264.25,262.4465026855469,265.3010559082031,264.2550048828125,288.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389916133135,1.0423480745203053e-08,0.0010389811359345,-0.0263555087149143,0.0,0.0,0.0,-0.0099801812320947,60.0,-17.11311149597168,-0.0,-7.360097242781195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,9.749268065206708e-05,291.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,0.000102664293081,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,7.58276364649646e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,0.0001026645186357,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,0.0004869952099397,290.53045654296875,294.1499938964844,264.25,262.4532165527344,265.2817687988281,264.2532653808594,288.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398960803570393e-08,0.0010387714719399,-0.0262913182377815,0.0,0.0,0.0,-0.0099680256098508,60.0,-17.102214813232422,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,9.749268065206708e-05,291.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,0.000102664293081,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,7.58276364649646e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,0.0001026645186357,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,0.0004869952099397,290.53045654296875,294.1499938964844,264.25,262.4532165527344,265.2817687988281,264.2532653808594,288.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398960803570393e-08,0.0010387714719399,-0.0262913182377815,0.0,0.0,0.0,-0.0099680256098508,60.0,-17.102214813232422,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,9.746105934027582e-05,291.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,0.0001026310055749,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,7.580304372822866e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0001026312165777,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335388183594,0.0,0.0,0.0004868372925557,290.5216064453125,294.1499938964844,264.25,262.4615478515625,265.2628479003906,264.25213623046875,288.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384449269622,1.0359550550731456e-08,0.0010384345659986,-0.026188151910901,0.0,0.0,0.0,-0.0099484892562031,60.0,-17.089086532592773,-0.0,-7.352353037504147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,9.746105934027582e-05,291.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,0.0001026310055749,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,7.580304372822866e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0001026312165777,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335388183594,0.0,0.0,0.0004868372925557,290.5216064453125,294.1499938964844,264.25,262.4615478515625,265.2628479003906,264.25213623046875,288.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384449269622,1.0359550550731456e-08,0.0010384345659986,-0.026188151910901,0.0,0.0,0.0,-0.0099484892562031,60.0,-17.089086532592773,-0.0,-7.352353037504147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,9.74198046606034e-05,291.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,0.000102587560832,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,7.577095675515011e-05,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0001025877718348,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.000486631237436,290.5127258300781,294.1499938964844,264.25,262.4713439941406,265.2442626953125,264.2514038085937,288.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308135678371856e-08,0.0010379949817433,-0.0260535553097724,0.0,0.0,0.0,-0.009923000819981,60.0,-17.074172973632812,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,9.74198046606034e-05,291.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,0.000102587560832,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,7.577095675515011e-05,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0001025877718348,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.000486631237436,290.5127258300781,294.1499938964844,264.25,262.4713439941406,265.2442626953125,264.2514038085937,288.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308135678371856e-08,0.0010379949817433,-0.0260535553097724,0.0,0.0,0.0,-0.009923000819981,60.0,-17.074172973632812,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594421386719,0.0,0.0,9.737008076626807e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61767578125,0.0,0.0,0.000102535203041,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,7.573228504043072e-05,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,0.0001025354140438,291.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,0.0004863828653469,290.5038146972656,294.1499938964844,264.25,262.4825134277344,265.2260437011719,264.2509155273437,288.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246172799099897e-08,0.0010374651756137,-0.0258913468569517,0.0,0.0,0.0,-0.0098922830075025,60.0,-17.057575225830078,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594421386719,0.0,0.0,9.737008076626807e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61767578125,0.0,0.0,0.000102535203041,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,7.573228504043072e-05,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,0.0001025354140438,291.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,0.0004863828653469,290.5038146972656,294.1499938964844,264.25,262.4825134277344,265.2260437011719,264.2509155273437,288.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246172799099897e-08,0.0010374651756137,-0.0258913468569517,0.0,0.0,0.0,-0.0098922830075025,60.0,-17.057575225830078,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,9.734303603181615e-05,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,0.0001025067249429,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,7.571125024696812e-05,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0001025069286697,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00152587890625,0.0,0.0,0.0004862477653659,290.4993591308594,294.1499938964844,264.25,262.488525390625,265.2170715332031,264.250732421875,288.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212464651715436e-08,0.0010371769312769,-0.0258031021803617,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.048818588256836,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,9.731452882988378e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001024767043418,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,7.568907312816009e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7990417480469,0.0,0.0,0.0001024769080686,291.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,0.0004861053603235,290.494873046875,294.1499938964844,264.25,262.4948425292969,265.20819091796875,264.2506103515625,288.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368732037022,-0.0257100909948349,0.0,0.0,0.0,-0.0098579600453376,60.0,-17.039783477783203,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351501464844,0.0,0.0,9.725509153213352e-05,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,0.0001024141165544,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574584960937,0.0,0.0,7.564284896943718e-05,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,0.0001024143202812,291.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,0.000485808472149,290.4858703613281,294.1499938964844,264.25,262.5082702636719,265.1906433105469,264.2503967285156,288.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102869651973378e-08,0.0010362397879362,-0.0255161914974451,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.021162033081055,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351501464844,0.0,0.0,9.725509153213352e-05,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,0.0001024141165544,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574584960937,0.0,0.0,7.564284896943718e-05,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,0.0001024143202812,291.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,0.000485808472149,290.4858703613281,294.1499938964844,264.25,262.5082702636719,265.1906433105469,264.2503967285156,288.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102869651973378e-08,0.0010362397879362,-0.0255161914974451,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.021162033081055,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230651855469,0.0,0.0,9.719381341710688e-05,291.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,0.0001023495933623,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,7.559519144706428e-05,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785949707031,0.0,0.0,0.0001023497970891,291.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,0.0004855024162679,290.4768371582031,294.1499938964844,264.25,262.52264404296875,265.1734619140625,264.2502746582031,288.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.00201416015625,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230651855469,0.0,0.0,9.719381341710688e-05,291.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,0.0001023495933623,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,7.559519144706428e-05,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785949707031,0.0,0.0,0.0001023497970891,291.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,0.0004855024162679,290.4768371582031,294.1499938964844,264.25,262.52264404296875,265.1734619140625,264.2502746582031,288.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.00201416015625,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,9.713271720102056e-05,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,0.000102285259345,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,7.554767216788605e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.0001022854630718,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,0.0004851972335018,290.4678039550781,294.1499938964844,264.25,262.5378112792969,265.1565856933594,264.25018310546875,288.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950379187273484e-09,0.0010349359363317,-0.0251169726252555,0.0,0.0,0.0,-0.0097456453368067,60.0,-16.982730865478516,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,9.713271720102056e-05,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,0.000102285259345,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,7.554767216788605e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.0001022854630718,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,0.0004851972335018,290.4678039550781,294.1499938964844,264.25,262.5378112792969,265.1565856933594,264.25018310546875,288.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950379187273484e-09,0.0010349359363317,-0.0251169726252555,0.0,0.0,0.0,-0.0097456453368067,60.0,-16.982730865478516,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,9.70739420154132e-05,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,0.0001022233700496,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,7.550195732619613e-05,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75811767578125,0.0,0.0,0.0001022235665004,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0004849036340601,290.4587097167969,294.1499938964844,264.25,262.5536193847656,265.1400146484375,264.2501220703125,288.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877134665714492e-09,0.0010343096219003,-0.0249252170324325,0.0,0.0,0.0,-0.0097093358635902,60.0,-16.96367645263672,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,9.70739420154132e-05,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,0.0001022233700496,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,7.550195732619613e-05,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75811767578125,0.0,0.0,0.0001022235665004,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0004849036340601,290.4587097167969,294.1499938964844,264.25,262.5536193847656,265.1400146484375,264.2501220703125,288.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877134665714492e-09,0.0010343096219003,-0.0249252170324325,0.0,0.0,0.0,-0.0097093358635902,60.0,-16.96367645263672,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8928527832031,0.0,0.0,9.70457840594463e-05,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57452392578125,0.0,0.0,0.0001021937132463,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,7.548004941781983e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,0.0001021939096972,291.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93798828125,0.0,0.0,0.0004847629752475,290.4541320800781,294.1499938964844,264.25,262.5617370605469,265.1318664550781,264.2500915527344,288.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842040071816882e-09,0.0010340095032006,-0.0248333346098661,0.0,0.0,0.0,-0.0096919368952512,60.0,-16.954317092895508,-0.0,-7.289818881872635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
