time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,9.70190012594685e-05,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.570556640625,0.0,0.0,0.0001021655116346,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,7.545922562712803e-05,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74786376953125,0.0,0.0,0.0001021657080855,291.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,0.0004846292140427,290.4495544433594,294.1499938964844,264.25,262.5699768066406,265.123779296875,264.2500915527344,288.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808668544053493e-09,0.0010337241692468,-0.0247459653764963,0.0,0.0,0.0,-0.0096753938123583,60.0,-16.945144653320312,-0.0,-7.285795078360024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,9.696940833237022e-05,291.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,0.0001021132848109,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,7.542064849985763e-05,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,0.0001021134812617,291.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190368652344,0.0,0.0,0.0004843814822379,290.4403991699219,294.1499938964844,264.25,262.58673095703125,265.1078186035156,264.25006103515625,288.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332054225727,9.746861096004976e-09,0.0010331956436857,-0.0245841480791568,0.0,0.0,0.0,-0.0096447532996535,60.0,-16.927392959594727,-0.0,-7.278346458861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,9.696940833237022e-05,291.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,0.0001021132848109,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,7.542064849985763e-05,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,0.0001021134812617,291.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190368652344,0.0,0.0,0.0004843814822379,290.4403991699219,294.1499938964844,264.25,262.58673095703125,265.1078186035156,264.25006103515625,288.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332054225727,9.746861096004976e-09,0.0010331956436857,-0.0245841480791568,0.0,0.0,0.0,-0.0096447532996535,60.0,-16.927392959594727,-0.0,-7.278346458861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,9.692716412246229e-05,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.000102068806882,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,7.538779027527198e-05,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,0.0001020689960569,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0004841704794671,290.43121337890625,294.1499938964844,264.25,262.6037292480469,265.0922241210937,264.2500305175781,288.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327551281079,9.694216984712511e-09,0.0010327454656362,-0.0244463197886943,0.0,0.0,0.0,-0.0096186557784676,60.0,-16.910842895507812,-0.0,-7.272004864944392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,9.692716412246229e-05,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.000102068806882,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,7.538779027527198e-05,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,0.0001020689960569,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0004841704794671,290.43121337890625,294.1499938964844,264.25,262.6037292480469,265.0922241210937,264.2500305175781,288.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327551281079,9.694216984712511e-09,0.0010327454656362,-0.0244463197886943,0.0,0.0,0.0,-0.0096186557784676,60.0,-16.910842895507812,-0.0,-7.272004864944392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,9.68917229329236e-05,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.0001020314957713,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711242675781,0.0,0.0,7.536022894782946e-05,290.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.717041015625,0.0,0.0,0.0001020316776703,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0004839934699703,290.4219665527344,294.1499938964844,264.25,262.620849609375,265.07684326171875,264.2500305175781,288.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650053200971342e-09,0.0010323678143322,-0.0243306905031204,0.0,0.0,0.0,-0.009596761316061,60.0,-16.895334243774414,-0.0,-7.266687163109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,9.68917229329236e-05,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.0001020314957713,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711242675781,0.0,0.0,7.536022894782946e-05,290.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.717041015625,0.0,0.0,0.0001020316776703,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0004839934699703,290.4219665527344,294.1499938964844,264.25,262.620849609375,265.07684326171875,264.2500305175781,288.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650053200971342e-09,0.0010323678143322,-0.0243306905031204,0.0,0.0,0.0,-0.009596761316061,60.0,-16.895334243774414,-0.0,-7.266687163109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,9.686584235168992e-05,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5383605957031,0.0,0.0,0.0001020042400341,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,7.534010364906862e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.000102004421933,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0004838641907554,290.4127197265625,294.1499938964844,264.25,262.637939453125,265.0617980957031,264.2500305175781,288.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617794560767834e-09,0.0010320919100195,-0.0242462307214736,0.0,0.0,0.0,-0.0095807695761322,60.0,-16.881519317626953,-0.0,-7.262804047059036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,9.686584235168992e-05,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5383605957031,0.0,0.0,0.0001020042400341,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,7.534010364906862e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.000102004421933,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0004838641907554,290.4127197265625,294.1499938964844,264.25,262.637939453125,265.0617980957031,264.2500305175781,288.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617794560767834e-09,0.0010320919100195,-0.0242462307214736,0.0,0.0,0.0,-0.0095807695761322,60.0,-16.881519317626953,-0.0,-7.262804047059036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,9.685543045634404e-05,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,0.000101993275166,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85272216796875,0.0,0.0,7.533200550824404e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015991210937,0.0,0.0,0.0001019934643409,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87506103515625,0.0,0.0,0.0004838122113142,290.4080505371094,294.1499938964844,264.25,262.6464538574219,265.05438232421875,264.25,288.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319906286895,9.604817385877595e-09,0.0010319809662178,-0.0242122560739517,0.0,0.0,0.0,-0.0095743359997868,60.0,-16.87506675720215,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267517089844,0.0,0.0,9.6847717941273e-05,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302124023437,0.0,0.0,0.0001019851551973,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466186523437,0.0,0.0,7.532600284321234e-05,290.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001019853370962,291.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688049316406,0.0,0.0,0.0004837736487388,290.4034118652344,294.1499938964844,264.25,262.6549072265625,265.0470275878906,264.25,288.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595197525413825e-09,0.0010318986605852,-0.0241870693862438,0.0,0.0,0.0,-0.0095695666968822,60.0,-16.869014739990234,-0.0,-7.260084800009281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147888183594,0.0,0.0,9.683922689873724e-05,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,0.0001019762130454,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343811035156,0.0,0.0,7.531939627369866e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,0.0001019763949443,291.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,0.0004837312444578,290.3940734863281,294.1499938964844,264.25,262.67156982421875,265.0325012207031,264.25,288.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318176355212,9.584605109580481e-09,0.0010318080894649,-0.0241593345999717,0.0,0.0,0.0,-0.0095643149688839,60.0,-16.858110427856445,-0.0,-7.258810086341327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147888183594,0.0,0.0,9.683922689873724e-05,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,0.0001019762130454,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343811035156,0.0,0.0,7.531939627369866e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,0.0001019763949443,291.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,0.0004837312444578,290.3940734863281,294.1499938964844,264.25,262.67156982421875,265.0325012207031,264.25,288.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318176355212,9.584605109580481e-09,0.0010318080894649,-0.0241593345999717,0.0,0.0,0.0,-0.0095643149688839,60.0,-16.858110427856445,-0.0,-7.258810086341327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80279541015625,0.0,0.0,9.683948155725376e-05,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,0.0001019764822558,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,7.531959272455424e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,0.0001019766568788,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437805175781,0.0,0.0,0.0004837325250264,290.3847045898437,294.1499938964844,264.25,262.6878356933594,265.01824951171875,264.25,288.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318203130736,9.584909754778437e-09,0.0010318106506019,-0.0241601318120956,0.0,0.0,0.0,-0.0095644667744636,60.0,-16.848697662353516,-0.0,-7.258847034563588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80279541015625,0.0,0.0,9.683948155725376e-05,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,0.0001019764822558,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,7.531959272455424e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,0.0001019766568788,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437805175781,0.0,0.0,0.0004837325250264,290.3847045898437,294.1499938964844,264.25,262.6878356933594,265.01824951171875,264.25,288.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318203130736,9.584909754778437e-09,0.0010318106506019,-0.0241601318120956,0.0,0.0,0.0,-0.0095644667744636,60.0,-16.848697662353516,-0.0,-7.258847034563588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79083251953125,0.0,0.0,9.684770338935778e-05,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,0.0001019851479213,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099365234375,0.0,0.0,7.532599556725472e-05,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.0001019853225443,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,0.000483773619635,290.3752746582031,294.1499938964844,264.25,262.7035522460937,265.0042419433594,264.25,288.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319077409803,9.59514778742232e-09,0.0010318981949239,-0.0241869371384382,0.0,0.0,0.0,-0.0095695415511727,60.0,-16.840818405151367,-0.0,-7.260078405124659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79083251953125,0.0,0.0,9.684770338935778e-05,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.0,0.0001019851479213,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099365234375,0.0,0.0,7.532599556725472e-05,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.0001019853225443,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,0.000483773619635,290.3752746582031,294.1499938964844,264.25,262.7035522460937,265.0042419433594,264.25,288.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319077409803,9.59514778742232e-09,0.0010318981949239,-0.0241869371384382,0.0,0.0,0.0,-0.0095695415511727,60.0,-16.840818405151367,-0.0,-7.260078405124659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,9.686373232398182e-05,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,0.000102002028143,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977600097656,0.0,0.0,7.533845928264782e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551208496094,0.0,0.0,0.000102002202766,291.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188171386719,0.0,0.0,0.0004838537133764,290.3658447265625,294.1499938964844,264.25,262.71856689453125,264.9905090332031,264.25,288.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.61510959740508e-09,0.0010320688597857,-0.0242392010986804,0.0,0.0,0.0,-0.009579436853528,60.0,-16.834402084350586,-0.0,-7.262480750114264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,9.686373232398182e-05,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,0.000102002028143,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977600097656,0.0,0.0,7.533845928264782e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551208496094,0.0,0.0,0.000102002202766,291.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188171386719,0.0,0.0,0.0004838537133764,290.3658447265625,294.1499938964844,264.25,262.71856689453125,264.9905090332031,264.25,288.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.61510959740508e-09,0.0010320688597857,-0.0242392010986804,0.0,0.0,0.0,-0.009579436853528,60.0,-16.834402084350586,-0.0,-7.262480750114264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,9.687406418379396e-05,291.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,0.0001020129056996,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,7.534649193985388e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64996337890625,0.0,0.0,0.0001020130803226,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125915527344,0.0,0.0,0.0004839053144678,290.361083984375,294.1499938964844,264.25,262.72576904296875,264.9837341308594,264.25,288.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321884183213,9.627973085457596e-09,0.0010321788722649,-0.0242728795856237,0.0,0.0,0.0,-0.0095858145505189,60.0,-16.831626892089844,-0.0,-7.264029022735485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,9.688601858215408e-05,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,0.0001020254931063,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855529785156,0.0,0.0,7.53557906136848e-05,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,0.0001020256677293,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,0.0004839650355279,290.3563537597656,294.1499938964844,264.25,262.7327575683594,264.9770202636719,264.25,288.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323157766833,9.64286250848545e-09,0.0010323061142116,-0.0243118647485971,0.0,0.0,0.0,-0.0095931952819228,60.0,-16.829137802124023,-0.0,-7.265821722057808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,9.691365994513036e-05,291.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,0.0001020546042127,290.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,7.537729106843472e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,0.0001020547715597,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939147949219,0.0,0.0,0.0004841031040996,290.3468322753906,294.1499938964844,264.25,262.7460021972656,264.9637756347656,264.25,288.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326101910322,9.677290968568286e-09,0.0010326005285605,-0.0244020037353038,0.0,0.0,0.0,-0.0096102626994252,60.0,-16.824888229370117,-0.0,-7.269967028378232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,9.691365994513036e-05,291.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,0.0001020546042127,290.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,7.537729106843472e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,0.0001020547715597,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939147949219,0.0,0.0,0.0004841031040996,290.3468322753906,294.1499938964844,264.25,262.7460021972656,264.9637756347656,264.25,288.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326101910322,9.677290968568286e-09,0.0010326005285605,-0.0244020037353038,0.0,0.0,0.0,-0.0096102626994252,60.0,-16.824888229370117,-0.0,-7.269967028378232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430419921875,0.0,0.0,9.694491018308328e-05,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720764160156,0.0,0.0,0.000102087520645,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,7.54016000428237e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,0.000102087687992,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,0.00048425924615,290.3372497558594,294.1499938964844,264.25,262.7581481933594,264.9507751464844,264.25,288.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716218940525325e-09,0.0010329333599656,-0.0245039239525795,0.0,0.0,0.0,-0.0096295615658164,60.0,-16.821393966674805,-0.0,-7.274655189348779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430419921875,0.0,0.0,9.694491018308328e-05,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720764160156,0.0,0.0,0.000102087520645,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,7.54016000428237e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,0.000102087687992,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,0.00048425924615,290.3372497558594,294.1499938964844,264.25,262.7581481933594,264.9507751464844,264.25,288.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716218940525325e-09,0.0010329333599656,-0.0245039239525795,0.0,0.0,0.0,-0.0096295615658164,60.0,-16.821393966674805,-0.0,-7.274655189348779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,9.697846689959988e-05,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,0.0001021228526951,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,7.542769162682816e-05,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.0001021230127662,291.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,0.0004844268260058,290.3276672363281,294.1499938964844,264.25,262.7690734863281,264.9380187988281,264.25,288.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758010399707473e-09,0.0010332907550036,-0.0246133394539356,0.0,0.0,0.0,-0.0096502788364887,60.0,-16.818435668945312,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,9.697846689959988e-05,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,0.0001021228526951,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,7.542769162682816e-05,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.0001021230127662,291.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,0.0004844268260058,290.3276672363281,294.1499938964844,264.25,262.7690734863281,264.9380187988281,264.25,288.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758010399707473e-09,0.0010332907550036,-0.0246133394539356,0.0,0.0,0.0,-0.0096502788364887,60.0,-16.818435668945312,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,9.701263479655609e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455078125,0.0,0.0,0.0001021588323055,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,7.545427069999278e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031188964844,0.0,0.0,0.0001021589923766,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,0.0004845975199714,290.3180236816406,294.1499938964844,264.25,262.7786560058594,264.92547607421875,264.25,288.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800570133222664e-09,0.0010336546692997,-0.0247247628867626,0.0,0.0,0.0,-0.0096713779494166,60.0,-16.815725326538086,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,9.701263479655609e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455078125,0.0,0.0,0.0001021588323055,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,7.545427069999278e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031188964844,0.0,0.0,0.0001021589923766,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,0.0004845975199714,290.3180236816406,294.1499938964844,264.25,262.7786560058594,264.92547607421875,264.25,288.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800570133222664e-09,0.0010336546692997,-0.0247247628867626,0.0,0.0,0.0,-0.0096713779494166,60.0,-16.815725326538086,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,9.702952957013622e-05,291.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,0.0001021766292979,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,7.546741107944399e-05,290.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,0.0001021767893689,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503967285156,0.0,0.0,0.0004846819501835,290.3132019042969,294.1499938964844,264.25,262.78289794921875,264.9192810058594,264.25,288.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821620849947976e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818134188652,60.0,-16.81438636779785,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70721435546875,0.0,0.0,9.704595140647144e-05,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,0.0001021939242491,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,7.548018038505688e-05,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,0.0001021940843202,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,0.0004847639647778,290.308349609375,294.1499938964844,264.25,262.7867431640625,264.91314697265625,264.25,288.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.84207382259683e-09,0.0010340095032006,-0.0248334258794784,0.0,0.0,0.0,-0.009691952727735,60.0,-16.813007354736328,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,9.707092249300332e-05,291.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,0.000102220212284,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,7.549959991592914e-05,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,0.000102220372355,291.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0004848887037951,290.30059814453125,294.1499938964844,264.25,262.79205322265625,264.9034729003906,264.25,288.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.87317338996263e-09,0.001034275512211,-0.0249148458242416,0.0,0.0,0.0,-0.0097073707729578,60.0,-16.810638427734375,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,9.707688150228932e-05,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379272460937,0.0,0.0,0.0001022264914354,290.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,7.550424197688699e-05,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,0.0001022266515064,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,0.0004849184770137,290.29864501953125,294.1499938964844,264.25,262.7931823730469,264.90106201171875,264.25,288.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880597673372904e-09,0.0010343389585614,-0.0249342825263738,0.0,0.0,0.0,-0.0097110504284501,60.0,-16.810009002685547,-0.0,-7.294468673535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.0,0.0,9.710459562484176e-05,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0001022556825773,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,7.552580063929781e-05,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717163085937,0.0,0.0,0.0001022558426484,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.0004850569239351,290.2889099121094,294.1499938964844,264.25,262.79791259765625,264.88916015625,264.25,288.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246729701757,0.0,0.0,0.0,-0.0097281672060489,60.0,-16.806547164916992,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.0,0.0,9.710459562484176e-05,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0001022556825773,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,7.552580063929781e-05,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717163085937,0.0,0.0,0.0001022558426484,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.0004850569239351,290.2889099121094,294.1499938964844,264.25,262.79791259765625,264.88916015625,264.25,288.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246729701757,0.0,0.0,0.0,-0.0097281672060489,60.0,-16.806547164916992,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,9.713526378618552e-05,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,0.0001022879732772,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,7.55496512283571e-05,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,0.0001022881260723,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069702148437,0.0,0.0,0.0004852101264987,290.2791442871094,294.1499938964844,264.25,262.80096435546875,264.87750244140625,264.25,288.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953318169664271e-09,0.0010349607327952,-0.0251246690750122,0.0,0.0,0.0,-0.0097471019253134,60.0,-16.803056716918945,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,9.713526378618552e-05,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,0.0001022879732772,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,7.55496512283571e-05,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,0.0001022881260723,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069702148437,0.0,0.0,0.0004852101264987,290.2791442871094,294.1499938964844,264.25,262.80096435546875,264.87750244140625,264.25,288.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953318169664271e-09,0.0010349607327952,-0.0251246690750122,0.0,0.0,0.0,-0.0097471019253134,60.0,-16.803056716918945,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,9.71754197962582e-05,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,0.0001023302611429,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,7.558087963843718e-05,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,0.000102330413938,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,0.0004854107100982,290.2693176269531,294.1499938964844,264.25,262.8026428222656,264.8659973144531,264.25,287.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353984544053,1.0003339490083364e-08,0.0010353884426876,-0.0252556260675191,0.0,0.0,0.0,-0.0097718993201851,60.0,-16.80052375793457,-0.0,-7.30928135794784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,9.71754197962582e-05,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,0.0001023302611429,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,7.558087963843718e-05,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,0.000102330413938,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,0.0004854107100982,290.2693176269531,294.1499938964844,264.25,262.8026428222656,264.8659973144531,264.25,287.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353984544053,1.0003339490083364e-08,0.0010353884426876,-0.0252556260675191,0.0,0.0,0.0,-0.0097718993201851,60.0,-16.80052375793457,-0.0,-7.30928135794784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,9.719830268295482e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,0.0001023543591145,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66998291015625,0.0,0.0,7.559867663076147e-05,290.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,0.0001023545119096,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,0.0004855250299442,290.264404296875,294.1499938964844,264.25,262.8030090332031,264.8603515625,264.25,287.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356421116739,1.0031845576463638e-08,0.0010356320999562,-0.0253302529454231,0.0,0.0,0.0,-0.0097860302776098,60.0,-16.79986572265625,-0.0,-7.312723226959862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
