time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475524902344,0.0,0.0,9.722388494992627e-05,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031677246094,0.0,0.0,0.0001023813019855,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,7.561857637483627e-05,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0001023814547806,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,0.0004856528248637,290.25946044921875,294.1499938964844,264.25,262.80303955078125,264.854736328125,264.25,287.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063717859054576e-08,0.0010359047446399,-0.0254136957228183,0.0,0.0,0.0,-0.0098018310964107,60.0,-16.799592971801758,-0.0,-7.316572947502209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356201171875,0.0,0.0,9.72804700722918e-05,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,0.0001024408848024,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,7.566258136648685e-05,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,0.0001024410375976,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,0.0004859354812651,290.24957275390625,294.1499938964844,264.25,262.8022766113281,264.8436889648437,264.25,287.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.01342045866204e-08,0.001036507426761,-0.0255982242524623,0.0,0.0,0.0,-0.0098367743194103,60.0,-16.799985885620117,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356201171875,0.0,0.0,9.72804700722918e-05,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,0.0001024408848024,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,7.566258136648685e-05,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,0.0001024410375976,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,0.0004859354812651,290.24957275390625,294.1499938964844,264.25,262.8022766113281,264.8436889648437,264.25,287.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.01342045866204e-08,0.001036507426761,-0.0255982242524623,0.0,0.0,0.0,-0.0098367743194103,60.0,-16.799985885620117,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,9.734470950206742e-05,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,0.0001025085439323,290.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,7.571255264338106e-05,290.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51904296875,0.0,0.0,0.0001025086894514,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0004862563800998,290.2396545410156,294.1499938964844,264.25,262.8004150390625,264.83282470703125,264.25,287.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214239232197997e-08,0.0010371917160227,-0.025807749480009,0.0,0.0,0.0,-0.009876450523734,60.0,-16.801780700683594,-0.0,-7.334767104794082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,9.734470950206742e-05,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,0.0001025085439323,290.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,7.571255264338106e-05,290.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51904296875,0.0,0.0,0.0001025086894514,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0004862563800998,290.2396545410156,294.1499938964844,264.25,262.8004150390625,264.83282470703125,264.25,287.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214239232197997e-08,0.0010371917160227,-0.025807749480009,0.0,0.0,0.0,-0.009876450523734,60.0,-16.801780700683594,-0.0,-7.334767104794082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,9.741524263517932e-05,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,0.0001025828169076,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62750244140625,0.0,0.0,7.576740608783439e-05,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.0001025829624268,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,0.0004866087110713,290.2297058105469,294.1499938964844,264.25,262.7975769042969,264.8221435546875,264.25,287.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104946902093e-08,0.0010379430605098,-0.0260377675294876,0.0,0.0,0.0,-0.0099200094118714,60.0,-16.80462074279785,-0.0,-7.34539895574926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,9.741524263517932e-05,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,0.0001025828169076,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62750244140625,0.0,0.0,7.576740608783439e-05,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.0001025829624268,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,0.0004866087110713,290.2297058105469,294.1499938964844,264.25,262.7975769042969,264.8221435546875,264.25,287.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104946902093e-08,0.0010379430605098,-0.0260377675294876,0.0,0.0,0.0,-0.0099200094118714,60.0,-16.80462074279785,-0.0,-7.34539895574926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,9.749161108629778e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,0.0001026632380671,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,7.582680700579658e-05,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,0.0001026633835863,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0004869902040809,290.2197265625,294.1499938964844,264.25,262.7938537597656,264.8116149902344,264.25,287.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397249283755627e-08,0.0010387565707787,-0.0262868385761976,0.0,0.0,0.0,-0.0099671762436628,60.0,-16.808589935302734,-0.0,-7.356918985124139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,9.749161108629778e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,0.0001026632380671,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,7.582680700579658e-05,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,0.0001026633835863,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0004869902040809,290.2197265625,294.1499938964844,264.25,262.7938537597656,264.8116149902344,264.25,287.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397249283755627e-08,0.0010387565707787,-0.0262868385761976,0.0,0.0,0.0,-0.0099671762436628,60.0,-16.808589935302734,-0.0,-7.356918985124139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938415527344,0.0,0.0,9.753151243785396e-05,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,0.0001027052567224,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,7.585783896502107e-05,290.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925231933594,0.0,0.0,0.0001027053949655,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,0.0004871895071119,290.2146911621094,294.1499938964844,264.25,262.79168701171875,264.80645751953125,264.25,287.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446954412657306e-08,0.0010391814867034,-0.0264169555157423,0.0,0.0,0.0,-0.009991817176342,60.0,-16.810962677001953,-0.0,-7.362941545352444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,9.757289080880582e-05,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587951660156,0.0,0.0,0.0001027488324325,290.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031799316406,0.0,0.0,7.589002780150622e-05,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,0.0001027489706757,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203308105469,0.0,0.0,0.0004873962316196,290.2096862792969,294.1499938964844,264.25,262.7893371582031,264.80133056640625,264.25,287.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.049851050538564e-08,0.0010396223515272,-0.0265519171953201,0.0,0.0,0.0,-0.0100173754617571,60.0,-16.813556671142578,-0.0,-7.369190058170717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,9.765859431354328e-05,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34979248046875,0.0,0.0,0.0001028390834107,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,7.595668284920976e-05,290.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765625,0.0,0.0,0.0001028392216539,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,0.0004878243198618,290.1996154785156,294.1499938964844,264.25,262.7841491699219,264.79119873046875,264.25,287.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.060527843321779e-08,0.0010405352804809,-0.026831405237317,0.0,0.0,0.0,-0.0100703043863177,60.0,-16.81926155090332,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,9.765859431354328e-05,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34979248046875,0.0,0.0,0.0001028390834107,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,7.595668284920976e-05,290.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765625,0.0,0.0,0.0001028392216539,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,0.0004878243198618,290.1996154785156,294.1499938964844,264.25,262.7841491699219,264.79119873046875,264.25,287.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.060527843321779e-08,0.0010405352804809,-0.026831405237317,0.0,0.0,0.0,-0.0100703043863177,60.0,-16.81926155090332,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,9.774805948836728e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407592773437,0.0,0.0,0.0001029332925099,290.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788879394531,0.0,0.0,7.60262701078318e-05,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,0.0001029334307531,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.0004882712382823,290.1894836425781,294.1499938964844,264.25,262.7783508300781,264.7812805175781,264.25,287.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716739495819638e-08,0.0010414883727207,-0.0271231699734926,0.0,0.0,0.0,-0.0101255606859922,60.0,-16.82567024230957,-0.0,-7.395670564847023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,9.774805948836728e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407592773437,0.0,0.0,0.0001029332925099,290.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788879394531,0.0,0.0,7.60262701078318e-05,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,0.0001029334307531,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.0004882712382823,290.1894836425781,294.1499938964844,264.25,262.7783508300781,264.7812805175781,264.25,287.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716739495819638e-08,0.0010414883727207,-0.0271231699734926,0.0,0.0,0.0,-0.0101255606859922,60.0,-16.82567024230957,-0.0,-7.395670564847023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,9.784016583580524e-05,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316650390625,0.0,0.0,0.0001030302883009,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,7.609790918650106e-05,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,0.0001030304265441,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58319091796875,0.0,0.0,0.0004887313116341,290.1793518066406,294.1499938964844,264.25,262.7720642089844,264.771484375,264.25,287.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831492147644894e-08,0.0010424696374684,-0.027423545718193,0.0,0.0,0.0,-0.0101824477314949,60.0,-16.832578659057617,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,9.784016583580524e-05,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316650390625,0.0,0.0,0.0001030302883009,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,7.609790918650106e-05,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,0.0001030304265441,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58319091796875,0.0,0.0,0.0004887313116341,290.1793518066406,294.1499938964844,264.25,262.7720642089844,264.771484375,264.25,287.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831492147644894e-08,0.0010424696374684,-0.027423545718193,0.0,0.0,0.0,-0.0101824477314949,60.0,-16.832578659057617,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,9.793460776563734e-05,291.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3225402832031,0.0,0.0,0.0001031297433655,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,7.617135997861624e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,0.0001031298743328,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708312988281,0.0,0.0,0.0004892030847258,290.1691589355469,294.1499938964844,264.25,262.7654113769531,264.76190185546875,264.25,287.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-16.83994483947754,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,9.793460776563734e-05,291.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3225402832031,0.0,0.0,0.0001031297433655,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,7.617135997861624e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,0.0001031298743328,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708312988281,0.0,0.0,0.0004892030847258,290.1691589355469,294.1499938964844,264.25,262.7654113769531,264.76190185546875,264.25,287.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-16.83994483947754,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53399658203125,0.0,0.0,9.798227983992548e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179626464844,0.0,0.0,0.0001031799474731,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484619140625,0.0,0.0,7.620843825861812e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,0.0001031800784403,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,0.0004894412122666,290.1640625,294.1499938964844,264.25,262.7619323730469,264.7571716308594,264.25,287.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-16.843732833862305,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,9.803029388422146e-05,291.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133850097656,0.0,0.0,0.0001032305081025,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,7.624578574905172e-05,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336853027344,0.0,0.0,0.0001032306390698,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,0.0004896810860373,290.158935546875,294.1499938964844,264.25,262.7584228515625,264.7524719238281,264.25,287.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,-0.0102998726069927,60.0,-16.847579956054688,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,9.812664211494848e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041687011719,0.0,0.0,0.0001033319640555,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,7.63207208365202e-05,290.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42291259765625,0.0,0.0,0.0001033321022987,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,0.0004901623469777,290.1486511230469,294.1499938964844,264.25,262.7512512207031,264.74322509765625,264.25,287.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188396875638771e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-16.855377197265625,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,9.812664211494848e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041687011719,0.0,0.0,0.0001033319640555,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,7.63207208365202e-05,290.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42291259765625,0.0,0.0,0.0001033321022987,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,0.0004901623469777,290.1486511230469,294.1499938964844,264.25,262.7512512207031,264.74322509765625,264.25,287.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188396875638771e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-16.855377197265625,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,9.822296851780266e-05,291.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,0.0001034334054565,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180053710937,0.0,0.0,7.639564137207344e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,0.0001034335291478,291.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336608886719,0.0,0.0,0.0004906435497105,290.13836669921875,294.1499938964844,264.25,262.7439880371094,264.734130859375,264.25,287.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-16.86322021484375,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,9.822296851780266e-05,291.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,0.0001034334054565,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180053710937,0.0,0.0,7.639564137207344e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,0.0001034335291478,291.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336608886719,0.0,0.0,0.0004906435497105,290.13836669921875,294.1499938964844,264.25,262.7439880371094,264.734130859375,264.25,287.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-16.86322021484375,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49200439453125,0.0,0.0,9.831839997787029e-05,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856140136719,0.0,0.0,0.0001035339009831,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,7.646986341569573e-05,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0001035340246744,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,0.0004911202704533,290.1280212402344,294.1499938964844,264.25,262.7367248535156,264.7251892089844,264.25,287.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-16.870969772338867,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49200439453125,0.0,0.0,9.831839997787029e-05,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856140136719,0.0,0.0,0.0001035339009831,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,7.646986341569573e-05,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0001035340246744,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,0.0004911202704533,290.1280212402344,294.1499938964844,264.25,262.7367248535156,264.7251892089844,264.25,287.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-16.870969772338867,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,9.841234714258462e-05,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,0.0001036328321788,290.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,7.654293585801497e-05,290.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904724121094,0.0,0.0,0.0001036329558701,291.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,0.0004915895406156,290.1176452636719,294.1499938964844,264.25,262.72955322265625,264.7164001464844,264.25,287.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.0292893219739198,0.0,0.0,0.0,-0.0105358371511101,60.0,-16.878517150878906,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,9.841234714258462e-05,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,0.0001036328321788,290.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,7.654293585801497e-05,290.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904724121094,0.0,0.0,0.0001036329558701,291.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,0.0004915895406156,290.1176452636719,294.1499938964844,264.25,262.72955322265625,264.7164001464844,264.25,287.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.0292893219739198,0.0,0.0,0.0,-0.0105358371511101,60.0,-16.878517150878906,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739685058594,0.0,0.0,9.84584985417314e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715759277344,0.0,0.0,0.0001036814282997,290.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,7.657882815692574e-05,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3850402832031,0.0,0.0,0.0001036815592669,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5026550292969,0.0,0.0,0.0004918200429528,290.1124572753906,294.1499938964844,264.25,262.7260131835937,264.7120666503906,264.25,287.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601838600938665e-08,0.001049056649208,-0.0294398013502359,0.0,0.0,0.0,-0.0105643412098288,60.0,-16.88216781616211,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,9.85039514489472e-05,291.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668762207031,0.0,0.0,0.0001037292968248,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,7.661418203497306e-05,290.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3796081542969,0.0,0.0,0.0001037294205161,291.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,0.0004920471110381,290.10723876953125,294.1499938964844,264.25,262.7225646972656,264.707763671875,264.25,287.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658467968800323e-08,0.0010495408205315,-0.0295880064368248,0.0,0.0,0.0,-0.0105924140661954,60.0,-16.885717391967773,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,9.859235433395952e-05,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,0.0001038223854266,290.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,7.668293983442709e-05,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36871337890625,0.0,0.0,0.0001038225091178,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.0004924887325614,290.0968017578125,294.1499938964844,264.25,262.71588134765625,264.6993103027344,264.25,287.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.176860209284314e-08,0.0010504825040698,-0.0298762321472167,0.0,0.0,0.0,-0.0106470128521323,60.0,-16.892427444458008,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,9.859235433395952e-05,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,0.0001038223854266,290.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,7.668293983442709e-05,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36871337890625,0.0,0.0,0.0001038225091178,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.0004924887325614,290.0968017578125,294.1499938964844,264.25,262.71588134765625,264.6993103027344,264.25,287.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.176860209284314e-08,0.0010504825040698,-0.0298762321472167,0.0,0.0,0.0,-0.0106470128521323,60.0,-16.892427444458008,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,9.867717017186806e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480163574219,0.0,0.0,0.0001039117050822,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,7.674891094211489e-05,290.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,0.0001039118287735,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,0.0004929123679175,290.0863342285156,294.1499938964844,264.25,262.7095947265625,264.69097900390625,264.25,287.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.1874269567613284e-08,0.0010513861197978,-0.0301527623087167,0.0,0.0,0.0,-0.0106993969529867,60.0,-16.898595809936523,-0.0,-7.536921486916982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,9.867717017186806e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480163574219,0.0,0.0,0.0001039117050822,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,7.674891094211489e-05,290.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,0.0001039118287735,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,0.0004929123679175,290.0863342285156,294.1499938964844,264.25,262.7095947265625,264.69097900390625,264.25,287.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.1874269567613284e-08,0.0010513861197978,-0.0301527623087167,0.0,0.0,0.0,-0.0106993969529867,60.0,-16.898595809936523,-0.0,-7.536921486916982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43182373046875,0.0,0.0,9.875721298158167e-05,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.238525390625,0.0,0.0,0.0001039959970512,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,7.681116403546184e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468933105469,0.0,0.0,0.0001039961134665,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,0.0004933121963404,290.0758056640625,294.1499938964844,264.25,262.70379638671875,264.6827697753906,264.25,287.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052250736393,1.1973991576041954e-08,0.0010522387456148,-0.0304137263447046,0.0,0.0,0.0,-0.0107488334178924,60.0,-16.904003143310547,-0.0,-7.549152769570355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43182373046875,0.0,0.0,9.875721298158167e-05,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.238525390625,0.0,0.0,0.0001039959970512,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,7.681116403546184e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468933105469,0.0,0.0,0.0001039961134665,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,0.0004933121963404,290.0758056640625,294.1499938964844,264.25,262.70379638671875,264.6827697753906,264.25,287.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052250736393,1.1973991576041954e-08,0.0010522387456148,-0.0304137263447046,0.0,0.0,0.0,-0.0107488334178924,60.0,-16.904003143310547,-0.0,-7.549152769570355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,9.883239545160905e-05,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289733886719,0.0,0.0,0.000104075166746,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325256347656,0.0,0.0,7.686964090680704e-05,290.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,0.0001040752831613,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0004936877521686,290.0652770996094,294.1499938964844,264.25,262.6985778808594,264.6747436523437,264.25,287.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067656207648273e-08,0.001053039683029,-0.030658833682537,0.0,0.0,0.0,-0.010795266367495,60.0,-16.9085693359375,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,9.883239545160905e-05,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289733886719,0.0,0.0,0.000104075166746,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325256347656,0.0,0.0,7.686964090680704e-05,290.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359375,0.0,0.0,0.0001040752831613,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0004936877521686,290.0652770996094,294.1499938964844,264.25,262.6985778808594,264.6747436523437,264.25,287.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067656207648273e-08,0.001053039683029,-0.030658833682537,0.0,0.0,0.0,-0.010795266367495,60.0,-16.9085693359375,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,9.886761108646168e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,0.000104112252302,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264221191406,0.0,0.0,7.689702761126682e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,0.0001041123687173,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44061279296875,0.0,0.0,0.0004938637139275,290.0599670410156,294.1499938964844,264.25,262.6962280273437,264.6708068847656,264.25,287.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534269968047,1.2111530445224616e-08,0.0010534148896113,-0.0307736452668905,0.0,0.0,0.0,-0.0108170164749026,60.0,-16.910490036010742,-0.0,-7.566038817685694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
