time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,9.890122601063922e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21942138671875,0.0,0.0,0.0001041476571117,290.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203186035156,0.0,0.0,7.69231774029322e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,0.000104147773527,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,0.0004940316430293,290.0546875,294.1499938964844,264.25,262.6940612792969,264.6668701171875,264.25,287.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537850903347,1.2153415163140837e-08,0.0010537729831412,-0.0308832470327615,0.0,0.0,0.0,-0.0108377803117036,60.0,-16.912151336669922,-0.0,-7.57118456817807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3956298828125,0.0,0.0,9.896294068312272e-05,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,0.0001042126386892,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,7.697116961935535e-05,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31396484375,0.0,0.0,0.0001042127551045,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219665527344,0.0,0.0,0.0004943399108015,290.0440673828125,294.1499938964844,264.25,262.6903381347656,264.6591186523437,264.25,287.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544426040723,1.22302923344364e-08,0.0010544303804636,-0.0310844164341688,0.0,0.0,0.0,-0.010875891894102,60.0,-16.914636611938477,-0.0,-7.580634786563678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3956298828125,0.0,0.0,9.896294068312272e-05,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,0.0001042126386892,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,7.697116961935535e-05,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31396484375,0.0,0.0,0.0001042127551045,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219665527344,0.0,0.0,0.0004943399108015,290.0440673828125,294.1499938964844,264.25,262.6903381347656,264.6591186523437,264.25,287.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544426040723,1.22302923344364e-08,0.0010544303804636,-0.0310844164341688,0.0,0.0,0.0,-0.010875891894102,60.0,-16.914636611938477,-0.0,-7.580634786563678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,9.901793964672834e-05,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.0001042705625877,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958435058594,0.0,0.0,7.701395225012675e-05,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.302978515625,0.0,0.0,0.000104270679003,291.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,0.000494614650961,290.033447265625,294.1499938964844,264.25,262.6874694824219,264.6515197753906,264.25,287.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550286388024,1.2298818852229942e-08,0.0010550162987783,-0.0312637314200401,0.0,0.0,0.0,-0.0109098637476563,60.0,-16.915945053100586,-0.0,-7.589063244495264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,9.901793964672834e-05,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.0001042705625877,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958435058594,0.0,0.0,7.701395225012675e-05,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.302978515625,0.0,0.0,0.000104270679003,291.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,0.000494614650961,290.033447265625,294.1499938964844,264.25,262.6874694824219,264.6515197753906,264.25,287.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550286388024,1.2298818852229942e-08,0.0010550162987783,-0.0312637314200401,0.0,0.0,0.0,-0.0109098637476563,60.0,-16.915945053100586,-0.0,-7.589063244495264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714904785156,0.0,0.0,9.90638363873586e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,0.0001043188967742,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38360595703125,0.0,0.0,7.704964809818193e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919616699219,0.0,0.0,0.0001043190059135,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39715576171875,0.0,0.0,0.0004948439309373,290.02276611328125,294.1499938964844,264.25,262.6856384277344,264.64404296875,264.25,287.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555175831541,1.23559935616413e-08,0.00105550524313,-0.031413335353136,0.0,0.0,0.0,-0.0109382076188921,60.0,-16.915884017944336,-0.0,-7.596098328122025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714904785156,0.0,0.0,9.90638363873586e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,0.0001043188967742,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38360595703125,0.0,0.0,7.704964809818193e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919616699219,0.0,0.0,0.0001043190059135,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39715576171875,0.0,0.0,0.0004948439309373,290.02276611328125,294.1499938964844,264.25,262.6856384277344,264.64404296875,264.25,287.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555175831541,1.23559935616413e-08,0.00105550524313,-0.031413335353136,0.0,0.0,0.0,-0.0109382076188921,60.0,-16.915884017944336,-0.0,-7.596098328122025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.0,9.910156222758816e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,0.0001043586162268,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,7.707899203523993e-05,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809143066406,0.0,0.0,0.0001043587326421,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,0.0004950323491357,290.0120849609375,294.1499938964844,264.25,262.6848449707031,264.63671875,264.25,287.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402987081827632e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-16.91436767578125,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.0,9.910156222758816e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,0.0001043586162268,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,7.707899203523993e-05,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809143066406,0.0,0.0,0.0001043587326421,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,0.0004950323491357,290.0120849609375,294.1499938964844,264.25,262.6848449707031,264.63671875,264.25,287.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402987081827632e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-16.91436767578125,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,9.91167689790018e-05,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759033203125,0.0,0.0,0.0001043746306095,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,7.709081546636298e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.275390625,0.0,0.0,0.0001043747470248,291.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785400390625,0.0,0.0,0.0004951083101332,290.0067138671875,294.1499938964844,264.25,262.6849060058594,264.6330871582031,264.25,287.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056081498973,1.2421929262984577e-08,0.0010560690425336,-0.031585868448019,0.0,0.0,0.0,-0.010970895178616,60.0,-16.91303253173828,-0.0,-7.604216278878084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,9.91292399703525e-05,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710205078125,0.0,0.0,0.000104387763713,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,7.71005215938203e-05,290.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,0.0001043878801283,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.000495170650538,290.0013732910156,294.1499938964844,264.25,262.68524169921875,264.6295166015625,264.25,287.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562143288552,1.2437465279901973e-08,0.0010562018724158,-0.0316265188157558,0.0,0.0,0.0,-0.0109785972163081,60.0,-16.91126251220703,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,9.914633119478822e-05,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,0.0001044057644321,290.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468933105469,0.0,0.0,7.71138074924238e-05,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,0.0001044058735715,291.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35992431640625,0.0,0.0,0.0004952559829689,289.9906311035156,294.1499938964844,264.25,262.6869506835937,264.6224365234375,264.25,287.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458749587551664e-08,0.0010563839459791,-0.0316822119057178,0.0,0.0,0.0,-0.0109891491010785,60.0,-16.90645980834961,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,9.914633119478822e-05,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,0.0001044057644321,290.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468933105469,0.0,0.0,7.71138074924238e-05,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,0.0001044058735715,291.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35992431640625,0.0,0.0,0.0004952559829689,289.9906311035156,294.1499938964844,264.25,262.6869506835937,264.6224365234375,264.25,287.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458749587551664e-08,0.0010563839459791,-0.0316822119057178,0.0,0.0,0.0,-0.0109891491010785,60.0,-16.90645980834961,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,9.915246482705696e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1514587402344,0.0,0.0,0.0001044122254825,290.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,7.711858052061871e-05,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,0.0001044123346218,291.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475036621094,0.0,0.0,0.0004952866584062,289.9798583984375,294.1499938964844,264.25,262.69000244140625,264.615478515625,264.25,287.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-16.899877548217773,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231506347656,0.0,0.0,9.915246482705696e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1514587402344,0.0,0.0,0.0001044122254825,290.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,7.711858052061871e-05,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,0.0001044123346218,291.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475036621094,0.0,0.0,0.0004952866584062,289.9798583984375,294.1499938964844,264.25,262.69000244140625,264.615478515625,264.25,287.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-16.899877548217773,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,9.91477645584382e-05,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,0.0001044072778313,290.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,7.711492798989639e-05,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23663330078125,0.0,0.0,0.0001044073796947,291.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,0.0004952631425112,289.96905517578125,294.1499938964844,264.251953125,262.6960144042969,264.60870361328125,264.25054931640625,287.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-16.890544891357422,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,9.91477645584382e-05,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,0.0001044072778313,290.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,7.711492798989639e-05,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23663330078125,0.0,0.0,0.0001044073796947,291.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,0.0004952631425112,289.96905517578125,294.1499938964844,264.251953125,262.6960144042969,264.60870361328125,264.25054931640625,287.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-16.890544891357422,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29901123046875,0.0,0.0,9.913506801240146e-05,290.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317749023437,0.0,0.0,0.0001043939118972,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102111816406,0.0,0.0,7.710505451541394e-05,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255249023437,0.0,0.0,0.0001043940137606,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,0.0004951997543685,289.958251953125,294.1499938964844,264.25762939453125,262.706298828125,264.60211181640625,264.2525329589844,287.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-16.877883911132812,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29901123046875,0.0,0.0,9.913506801240146e-05,290.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317749023437,0.0,0.0,0.0001043939118972,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102111816406,0.0,0.0,7.710505451541394e-05,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255249023437,0.0,0.0,0.0001043940137606,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,0.0004951997543685,289.958251953125,294.1499938964844,264.25762939453125,262.706298828125,264.60211181640625,264.2525329589844,287.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-16.877883911132812,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29296875,0.0,0.0,9.912536188494414e-05,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268310546875,0.0,0.0,0.0001043836891767,290.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041076660156,0.0,0.0,7.709750207141042e-05,290.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.219970703125,0.0,0.0,0.0001043837910401,291.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165283203125,0.0,0.0,0.0004951512673869,289.9528503417969,294.1499938964844,264.2618103027344,262.7129211425781,264.5989074707031,264.2545166015625,287.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432598062162016e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-16.869857788085938,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869567871094,0.0,0.0,9.911419329000636e-05,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12188720703125,0.0,0.0,0.0001043719239532,290.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980041503906,0.0,0.0,7.708881457801908e-05,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,0.0001043720330926,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,0.0004950955044478,289.94744873046875,294.1499938964844,264.2668151855469,262.7204895019531,264.5957946777344,264.2570495605469,287.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418677641790056e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-16.86104393005371,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,9.908580250339584e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11199951171875,0.0,0.0,0.0001043420343194,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,7.706673932261765e-05,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20330810546875,0.0,0.0,0.0001043421361828,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,0.0004949537105858,289.93658447265625,294.1499938964844,264.2791442871094,262.73834228515625,264.58984375,264.2643737792969,287.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-16.840543746948242,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,9.908580250339584e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11199951171875,0.0,0.0,0.0001043420343194,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,7.706673932261765e-05,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20330810546875,0.0,0.0,0.0001043421361828,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979736328125,0.0,0.0,0.0004949537105858,289.93658447265625,294.1499938964844,264.2791442871094,262.73834228515625,264.58984375,264.2643737792969,287.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-16.840543746948242,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,9.905127080855892e-05,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0001043056690832,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,7.703987648710608e-05,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,0.0001043057709466,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856140136719,0.0,0.0,0.0004947811830788,289.9257507324219,294.1499938964844,264.29443359375,262.7594909667969,264.5841979980469,264.274169921875,287.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-16.816986083984375,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,9.905127080855892e-05,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0001043056690832,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,7.703987648710608e-05,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,0.0001043057709466,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856140136719,0.0,0.0,0.0004947811830788,289.9257507324219,294.1499938964844,264.29443359375,262.7594909667969,264.5841979980469,264.274169921875,287.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-16.816986083984375,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,9.901008888846265e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,0.0001042623116518,290.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,7.700784772168845e-05,290.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810607910156,0.0,0.0,0.0001042624062392,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27325439453125,0.0,0.0,0.0004945754772052,289.91485595703125,294.1499938964844,264.3124084472656,262.7836608886719,264.5790710449219,264.287109375,287.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-16.789907455444336,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,9.901008888846265e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,0.0001042623116518,290.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,7.700784772168845e-05,290.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810607910156,0.0,0.0,0.0001042624062392,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27325439453125,0.0,0.0,0.0004945754772052,289.91485595703125,294.1499938964844,264.3124084472656,262.7836608886719,264.5790710449219,264.287109375,287.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-16.789907455444336,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,9.896399569697678e-05,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,0.0001042137664626,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24920654296875,0.0,0.0,7.697199180256575e-05,290.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,0.000104213868326,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26092529296875,0.0,0.0,0.0004943452659063,289.9039611816406,294.1499938964844,264.332763671875,262.810546875,264.5743103027344,264.3023681640625,287.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-16.760404586791992,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,9.896399569697678e-05,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,0.0001042137664626,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24920654296875,0.0,0.0,7.697199180256575e-05,290.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,0.000104213868326,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26092529296875,0.0,0.0,0.0004943452659063,289.9039611816406,294.1499938964844,264.332763671875,262.810546875,264.5743103027344,264.3023681640625,287.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-16.760404586791992,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326965332031,0.0,0.0,9.89387699519284e-05,290.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,0.0001041872019413,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431335449219,0.0,0.0,7.695237582083791e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16436767578125,0.0,0.0,0.0001041873038047,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547607421875,0.0,0.0,0.0004942192463204,289.8985290527344,294.1499938964844,264.34375,262.8249206542969,264.5721740722656,264.31109619140625,287.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-16.7445011138916,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2266845703125,0.0,0.0,9.891273657558486e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721740722656,0.0,0.0,0.000104159793409,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370300292969,0.0,0.0,7.693212683079764e-05,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587829589844,0.0,0.0,0.0001041598879965,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24859619140625,0.0,0.0,0.0004940892104059,289.89306640625,294.1499938964844,264.3552551269531,262.83984375,264.57012939453125,264.3203125,287.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-16.728126525878906,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21466064453125,0.0,0.0,9.885706822387874e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,0.0001041011710185,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248840332031,0.0,0.0,7.688882760703564e-05,290.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14764404296875,0.0,0.0,0.000104101265606,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362976074219,0.0,0.0,0.0004938111524097,289.88214111328125,294.1499938964844,264.3796081542969,262.8712158203125,264.56646728515625,264.34051513671875,287.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-16.69367027282715,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21466064453125,0.0,0.0,9.885706822387874e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,0.0001041011710185,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248840332031,0.0,0.0,7.688882760703564e-05,290.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14764404296875,0.0,0.0,0.000104101265606,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362976074219,0.0,0.0,0.0004938111524097,289.88214111328125,294.1499938964844,264.3796081542969,262.8712158203125,264.56646728515625,264.34051513671875,287.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-16.69367027282715,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20263671875,0.0,0.0,9.879814751911908e-05,290.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521240234375,0.0,0.0,0.0001040391289279,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,7.684300362598151e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365051269531,0.0,0.0,0.0001040392235154,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,0.0004935168544761,289.8712158203125,294.1499938964844,264.4055480957031,262.90435791015625,264.5632629394531,264.3624572753906,287.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-16.65755271911621,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20263671875,0.0,0.0,9.879814751911908e-05,290.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521240234375,0.0,0.0,0.0001040391289279,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,7.684300362598151e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365051269531,0.0,0.0,0.0001040392235154,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,0.0004935168544761,289.8712158203125,294.1499938964844,264.4055480957031,262.90435791015625,264.5632629394531,264.3624572753906,287.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-16.65755271911621,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19061279296875,0.0,0.0,9.873598901322111e-05,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420837402344,0.0,0.0,0.0001039736671373,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,7.679465488763526e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253662109375,0.0,0.0,0.0001039737617247,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,0.0004932063166052,289.8602905273437,294.1499938964844,264.4328308105469,262.9389953613281,264.5606689453125,264.38623046875,287.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-16.619699478149414,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19061279296875,0.0,0.0,9.873598901322111e-05,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420837402344,0.0,0.0,0.0001039736671373,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,7.679465488763526e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253662109375,0.0,0.0,0.0001039737617247,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,0.0004932063166052,289.8602905273437,294.1499938964844,264.4328308105469,262.9389953613281,264.5606689453125,264.38623046875,287.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-16.619699478149414,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786193847656,0.0,0.0,9.867140033748e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320129394531,0.0,0.0,0.0001039056587615,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,7.674442167626694e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141967773437,0.0,0.0,0.0001039057533489,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,0.0004928837297484,289.8493347167969,294.1499938964844,264.4612121582031,262.9747619628906,264.55859375,264.4115295410156,287.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-16.580530166625977,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786193847656,0.0,0.0,9.867140033748e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320129394531,0.0,0.0,0.0001039056587615,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,7.674442167626694e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141967773437,0.0,0.0,0.0001039057533489,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,0.0004928837297484,289.8493347167969,294.1499938964844,264.4612121582031,262.9747619628906,264.55859375,264.4115295410156,287.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-16.580530166625977,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
