time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726379394531,0.0,0.0,9.863836748991162e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0269775390625,0.0,0.0,0.0001038708724081,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.182373046875,0.0,0.0,7.671873026993126e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.108642578125,0.0,0.0,0.0001038709669956,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932678222656,0.0,0.0,0.0004927187110297,289.8438415527344,294.1499938964844,264.4757080078125,262.99298095703125,264.55780029296875,264.4246826171875,287.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-16.560535430908203,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,9.86049635685049e-05,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0219421386719,0.0,0.0,0.000103835700429,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,7.669275510124862e-05,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1030578613281,0.0,0.0,0.0001038357877405,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,0.0004925518296658,289.83837890625,294.1499938964844,264.4903564453125,263.0113830566406,264.55718994140625,264.4381408691406,287.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-16.540321350097656,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,9.853738447418436e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118408203125,0.0,0.0,0.0001037645342876,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,7.664018630748615e-05,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,0.0001037646215991,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,0.0004922142834402,289.827392578125,294.1499938964844,264.5200500488281,263.0485534667969,264.55633544921875,264.4657287597656,287.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-16.499462127685547,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,9.853738447418436e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118408203125,0.0,0.0,0.0001037645342876,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,7.664018630748615e-05,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,0.0001037646215991,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,0.0004922142834402,289.827392578125,294.1499938964844,264.5200500488281,263.0485534667969,264.55633544921875,264.4657287597656,287.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-16.499462127685547,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426696777344,0.0,0.0,9.8469179647509e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.00010369271331,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521301269531,0.0,0.0,7.658714457647875e-05,290.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0001036928006215,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,0.0004918735940009,289.81640625,294.1499938964844,264.54998779296875,263.0859375,264.5560302734375,264.49395751953125,287.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-16.458213806152344,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426696777344,0.0,0.0,9.8469179647509e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.00010369271331,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521301269531,0.0,0.0,7.658714457647875e-05,290.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0001036928006215,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,0.0004918735940009,289.81640625,294.1499938964844,264.54998779296875,263.0859375,264.5560302734375,264.49395751953125,287.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-16.458213806152344,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307067871094,0.0,0.0,9.84010548563674e-05,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915771484375,0.0,0.0,0.0001036209796438,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,7.653415377717465e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,0.0001036210669553,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15045166015625,0.0,0.0,0.0004915333120152,289.805419921875,294.1499938964844,264.5799560546875,263.12322998046875,264.55633544921875,264.522705078125,287.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-16.416866302490234,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307067871094,0.0,0.0,9.84010548563674e-05,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915771484375,0.0,0.0,0.0001036209796438,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,7.653415377717465e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,0.0001036210669553,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15045166015625,0.0,0.0,0.0004915333120152,289.805419921875,294.1499938964844,264.5799560546875,263.12322998046875,264.55633544921875,264.522705078125,287.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-16.416866302490234,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,9.833341027842836e-05,290.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814453125,0.0,0.0,0.0001035497480188,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,7.648154132766649e-05,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,0.0001035498280543,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382141113281,0.0,0.0,0.0004911954165436,289.79443359375,294.1499938964844,264.6096496582031,263.1600952148437,264.5571594238281,264.5516662597656,287.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.375654220581055,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,9.833341027842836e-05,290.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814453125,0.0,0.0,0.0001035497480188,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,7.648154132766649e-05,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,0.0001035498280543,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382141113281,0.0,0.0,0.0004911954165436,289.79443359375,294.1499938964844,264.6096496582031,263.1600952148437,264.5571594238281,264.5516662597656,287.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.375654220581055,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11279296875,0.0,0.0,9.830007911659776e-05,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9763488769531,0.0,0.0,0.0001035146415233,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219177246094,0.0,0.0,7.645561709068716e-05,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,0.0001035147288348,291.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13214111328125,0.0,0.0,0.0004910288844257,289.7889404296875,294.1499938964844,264.6242980957031,263.1782531738281,264.5577697753906,264.5661315917969,287.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-16.355228424072266,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,9.826706809690222e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,0.0001034798769978,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,7.64299402362667e-05,290.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472412109375,0.0,0.0,0.0001034799643093,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,0.0004908639821223,289.7834167480469,294.1499938964844,264.6387939453125,263.1962280273437,264.5585021972656,264.58056640625,287.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-16.334941864013672,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,9.82026249403134e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610900878906,0.0,0.0,0.0001034120214171,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10382080078125,0.0,0.0,7.637981616426259e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361022949219,0.0,0.0,0.0001034121014527,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11383056640625,0.0,0.0,0.0004905420937575,289.7723999023437,294.1499938964844,264.6671447753906,263.2313232421875,264.56036376953125,264.60919189453125,287.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.295015335083008,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,9.82026249403134e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610900878906,0.0,0.0,0.0001034120214171,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10382080078125,0.0,0.0,7.637981616426259e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361022949219,0.0,0.0,0.0001034121014527,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11383056640625,0.0,0.0,0.0004905420937575,289.7723999023437,294.1499938964844,264.6671447753906,263.2313232421875,264.56036376953125,264.60919189453125,287.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.295015335083008,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,9.814040822675452e-05,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,0.0001033465014188,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.091796875,0.0,0.0,7.633142377017066e-05,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249328613281,0.0,0.0,0.0001033465814543,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,0.0004902313230559,289.7613830566406,294.1499938964844,264.6944580078125,263.2650451660156,264.56268310546875,264.6373291015625,287.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.25603675842285,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,9.814040822675452e-05,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,0.0001033465014188,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.091796875,0.0,0.0,7.633142377017066e-05,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249328613281,0.0,0.0,0.0001033465814543,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,0.0004902313230559,289.7613830566406,294.1499938964844,264.6944580078125,263.2650451660156,264.56268310546875,264.6373291015625,287.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.25603675842285,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710144042969,0.0,0.0,9.808157483348624e-05,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.940673828125,0.0,0.0,0.0001032845539157,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797424316406,0.0,0.0,7.628567254869267e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137634277344,0.0,0.0,0.0001032846339512,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895080566406,0.0,0.0,0.0004899374325759,289.7503356933594,294.1499938964844,264.72039794921875,263.2970886230469,264.5654602050781,264.6645812988281,287.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.21857452392578,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710144042969,0.0,0.0,9.808157483348624e-05,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.940673828125,0.0,0.0,0.0001032845539157,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797424316406,0.0,0.0,7.628567254869267e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137634277344,0.0,0.0,0.0001032846339512,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895080566406,0.0,0.0,0.0004899374325759,289.7503356933594,294.1499938964844,264.72039794921875,263.2970886230469,264.5654602050781,264.6645812988281,287.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.21857452392578,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,9.802602289710194e-05,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9304504394531,0.0,0.0,0.0001032260552165,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,7.624246063642204e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025939941406,0.0,0.0,0.000103226135252,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,0.0004896599566563,289.73931884765625,294.1499938964844,264.7447509765625,263.3271179199219,264.568603515625,264.69097900390625,287.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062748939139055e-08,0.0010444475337862,-0.0280288588255643,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.182477951049805,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,9.802602289710194e-05,290.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9304504394531,0.0,0.0,0.0001032260552165,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,7.624246063642204e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025939941406,0.0,0.0,0.000103226135252,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,0.0004896599566563,289.73931884765625,294.1499938964844,264.7447509765625,263.3271179199219,264.568603515625,264.69097900390625,287.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062748939139055e-08,0.0010444475337862,-0.0280288588255643,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.182477951049805,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,9.79997930699028e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92535400390625,0.0,0.0,0.0001031984284054,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,7.622205885127187e-05,290.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9970092773437,0.0,0.0,0.0001031985084409,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712890625,0.0,0.0,0.0004895289312116,289.7337951660156,294.1499938964844,264.7562561035156,263.3412780761719,264.5703430175781,264.7036437988281,287.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063085115673e-08,0.0010441680205985,-0.027943305671215,0.0,0.0,0.0,-0.0102808903902769,60.0,-16.16523551940918,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472106933594,0.0,0.0,9.79748074314557e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,0.0001031721258186,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05572509765625,0.0,0.0,7.6202632044442e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914245605469,0.0,0.0,0.0001031722058542,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0652160644531,0.0,0.0,0.0004894041339866,289.7282409667969,294.1499938964844,264.7672424316406,263.35479736328125,264.5721435546875,264.7159423828125,287.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099893687239728e-08,0.0010439017787575,-0.0278618335723876,0.0,0.0,0.0,-0.0102654602378606,60.0,-16.148502349853516,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353088378906,0.0,0.0,9.792864148039372e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90997314453125,0.0,0.0,0.0001031235078698,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,7.616671791765839e-05,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.980224609375,0.0,0.0,0.0001031235806294,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.0,0.0,0.0004891735152341,289.7171936035156,294.1499938964844,264.78759765625,263.3798522949219,264.5760192871094,264.73931884765625,287.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941405115261205e-08,0.0010434098076075,-0.0277112461626529,0.0,0.0,0.0,-0.010236938484013,60.0,-16.116718292236328,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353088378906,0.0,0.0,9.792864148039372e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90997314453125,0.0,0.0,0.0001031235078698,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,7.616671791765839e-05,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.980224609375,0.0,0.0,0.0001031235806294,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.0,0.0,0.0004891735152341,289.7171936035156,294.1499938964844,264.78759765625,263.3798522949219,264.5760192871094,264.73931884765625,287.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941405115261205e-08,0.0010434098076075,-0.0277112461626529,0.0,0.0,0.0,-0.010236938484013,60.0,-16.116718292236328,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234069824219,0.0,0.0,9.788772149477154e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996887207031,0.0,0.0,0.0001030804196489,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317077636719,0.0,0.0,7.613490015501156e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96905517578125,0.0,0.0,0.0001030804996844,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409545898437,0.0,0.0,0.0004889691481366,289.70611572265625,294.1499938964844,264.8055419921875,263.40191650390625,264.58013916015625,264.76104736328125,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.0890423673970416e-08,0.0010429739486426,-0.0275778006762266,0.0,0.0,0.0,-0.0102116651833057,60.0,-16.08725929260254,-0.0,-7.41678007898372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234069824219,0.0,0.0,9.788772149477154e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996887207031,0.0,0.0,0.0001030804196489,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317077636719,0.0,0.0,7.613490015501156e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96905517578125,0.0,0.0,0.0001030804996844,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409545898437,0.0,0.0,0.0004889691481366,289.70611572265625,294.1499938964844,264.8055419921875,263.40191650390625,264.58013916015625,264.76104736328125,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.0890423673970416e-08,0.0010429739486426,-0.0275778006762266,0.0,0.0,0.0,-0.0102116651833057,60.0,-16.08725929260254,-0.0,-7.41678007898372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,9.785311704035848e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.889404296875,0.0,0.0,0.0001030439816531,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,7.610797911183909e-05,290.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,0.0001030440544127,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,0.0004887962713837,289.6950378417969,294.1499938964844,264.8208312988281,263.42071533203125,264.58447265625,264.7806701660156,287.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426159715279,1.0847301723515557e-08,0.001042605144903,-0.0274649262428283,0.0,0.0,0.0,-0.010190287604928,60.0,-16.0606689453125,-0.0,-7.41153627359381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,9.785311704035848e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.889404296875,0.0,0.0,0.0001030439816531,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,7.610797911183909e-05,290.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,0.0001030440544127,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,0.0004887962713837,289.6950378417969,294.1499938964844,264.8208312988281,263.42071533203125,264.58447265625,264.7806701660156,287.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426159715279,1.0847301723515557e-08,0.001042605144903,-0.0274649262428283,0.0,0.0,0.0,-0.010190287604928,60.0,-16.0606689453125,-0.0,-7.41153627359381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996337890625,0.0,0.0,9.782478446140884e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,0.0001030141429509,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077209472656,0.0,0.0,7.608594023622572e-05,290.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466857910156,0.0,0.0,0.0001030142157105,291.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167236328125,0.0,0.0,0.0004886547103524,289.6839599609375,294.1499938964844,264.83319091796875,263.4358825683594,264.5889892578125,264.7978820800781,287.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811991302261958e-08,0.0010423032799735,-0.0273724999278783,0.0,0.0,0.0,-0.0101727824658155,60.0,-16.03714942932129,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996337890625,0.0,0.0,9.782478446140884e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,0.0001030141429509,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077209472656,0.0,0.0,7.608594023622572e-05,290.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466857910156,0.0,0.0,0.0001030142157105,291.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167236328125,0.0,0.0,0.0004886547103524,289.6839599609375,294.1499938964844,264.83319091796875,263.4358825683594,264.5889892578125,264.7978820800781,287.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811991302261958e-08,0.0010423032799735,-0.0273724999278783,0.0,0.0,0.0,-0.0101727824658155,60.0,-16.03714942932129,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,9.78133612079546e-05,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739318847656,0.0,0.0,0.000103002115793,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0017395019531,0.0,0.0,7.60770562919788e-05,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410705566406,0.0,0.0,0.0001030021885526,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106811523437,0.0,0.0,0.0004885976668447,289.67840576171875,294.1499938964844,264.83819580078125,263.4420166015625,264.59130859375,264.8055725097656,287.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797759131264684e-08,0.0010421815095469,-0.0273352470248937,0.0,0.0,0.0,-0.0101657276973128,60.0,-16.026580810546875,-0.0,-7.405514423908245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877624511719,0.0,0.0,9.7803924290929e-05,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687744140625,0.0,0.0,0.0001029921841109,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957275390625,0.0,0.0,7.606972212670371e-05,290.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354858398437,0.0,0.0,0.0001029922568704,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.004638671875,0.0,0.0,0.000488550576847,289.6728515625,294.1499938964844,264.84234619140625,263.4471130371094,264.5936279296875,264.81256103515625,287.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786002313523111e-08,0.0010420810431241,-0.0273044724017381,0.0,0.0,0.0,-0.0101598985493183,60.0,-16.016895294189453,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,9.779114770935848e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,0.0001029787235893,290.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837646484375,0.0,0.0,7.605978316860273e-05,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0001029787963489,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925537109375,0.0,0.0,0.000488486723043,289.6617431640625,294.1499938964844,264.8480529785156,263.4540710449219,264.5982666015625,264.8244323730469,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770077274457892e-08,0.0010419447207823,-0.0272627864032983,0.0,0.0,0.0,-0.0101520037278532,60.0,-16.000286102294922,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,9.779114770935848e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,0.0001029787235893,290.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837646484375,0.0,0.0,7.605978316860273e-05,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0001029787963489,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925537109375,0.0,0.0,0.000488486723043,289.6617431640625,294.1499938964844,264.8480529785156,263.4540710449219,264.5982666015625,264.8244323730469,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770077274457892e-08,0.0010419447207823,-0.0272627864032983,0.0,0.0,0.0,-0.0101520037278532,60.0,-16.000286102294922,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640197753906,0.0,0.0,9.778660023584962e-05,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.0,0.0,0.0001029739360092,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,7.605623977724463e-05,290.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,0.0001029740087687,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,0.0004884640220552,289.6506042480469,294.1499938964844,264.8500061035156,263.4564819335937,264.6028747558594,264.8334350585937,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764400037999168e-08,0.0010418961755931,-0.0272479280829429,0.0,0.0,0.0,-0.0101491892710328,60.0,-15.987302780151367,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640197753906,0.0,0.0,9.778660023584962e-05,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.0,0.0,0.0001029739360092,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,7.605623977724463e-05,290.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,0.0001029740087687,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,0.0004884640220552,289.6506042480469,294.1499938964844,264.8500061035156,263.4564819335937,264.6028747558594,264.8334350585937,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764400037999168e-08,0.0010418961755931,-0.0272479280829429,0.0,0.0,0.0,-0.0101491892710328,60.0,-15.987302780151367,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521484375,0.0,0.0,9.778409003047273e-05,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83770751953125,0.0,0.0,0.0001029712948366,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598083496094,0.0,0.0,7.605428982060403e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90185546875,0.0,0.0,0.0001029713675961,291.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683532714844,0.0,0.0,0.0004884515074081,289.6394958496094,294.1499938964844,264.8500061035156,263.4564819335937,264.607421875,264.8393249511719,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761270985426565e-08,0.0010418694000691,-0.0272397361695766,0.0,0.0,0.0,-0.0101476376876235,60.0,-15.977487564086914,-0.0,-7.401079926694365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521484375,0.0,0.0,9.778409003047273e-05,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83770751953125,0.0,0.0,0.0001029712948366,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598083496094,0.0,0.0,7.605428982060403e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90185546875,0.0,0.0,0.0001029713675961,291.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683532714844,0.0,0.0,0.0004884515074081,289.6394958496094,294.1499938964844,264.8500061035156,263.4564819335937,264.607421875,264.8393249511719,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761270985426565e-08,0.0010418694000691,-0.0272397361695766,0.0,0.0,0.0,-0.0101476376876235,60.0,-15.977487564086914,-0.0,-7.401079926694365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402770996094,0.0,0.0,9.777753439266236e-05,290.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.0,0.0,0.0001029643899528,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94781494140625,0.0,0.0,7.604918937431648e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.890625,0.0,0.0,0.0001029644554364,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562683105469,0.0,0.0,0.000488418736495,289.6283264160156,294.1499938964844,264.8500061035156,263.4564819335937,264.61187744140625,264.84307861328125,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753096191251645e-08,0.001041799550876,-0.0272183381021022,0.0,0.0,0.0,-0.0101435855031013,60.0,-15.96813678741455,-0.0,-7.400087298492508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
