time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402770996094,0.0,0.0,9.777753439266236e-05,290.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.0,0.0,0.0001029643899528,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94781494140625,0.0,0.0,7.604918937431648e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.890625,0.0,0.0,0.0001029644554364,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562683105469,0.0,0.0,0.000488418736495,289.6283264160156,294.1499938964844,264.8500061035156,263.4564819335937,264.61187744140625,264.84307861328125,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753096191251645e-08,0.001041799550876,-0.0272183381021022,0.0,0.0,0.0,-0.0101435855031013,60.0,-15.96813678741455,-0.0,-7.400087298492508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.934326171875,0.0,0.0,9.777292143553495e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221130371094,0.0,0.0,0.0001029595296131,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,7.604560232721269e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,0.0001029596023727,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95025634765625,0.0,0.0,0.0004883956862613,289.62274169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.61407470703125,264.84442138671875,287.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747346124162505e-08,0.0010417504236102,-0.0272032879292964,0.0,0.0,0.0,-0.010140735656023,60.0,-15.963327407836914,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92840576171875,0.0,0.0,9.776744263945147e-05,290.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81689453125,0.0,0.0,0.0001029537670547,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93585205078125,0.0,0.0,7.60413458920084e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.0,0.0,0.0001029538325383,291.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442138671875,0.0,0.0,0.0004883683286607,289.6171569824219,294.1499938964844,264.8500061035156,263.4564819335937,264.61627197265625,264.8454895019531,287.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-15.958392143249512,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,9.77545278146863e-05,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,0.0001029401682899,290.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92388916015625,0.0,0.0,7.60312977945432e-05,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,0.0001029402337735,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93212890625,0.0,0.0,0.0004883038345724,289.6059875488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6205444335937,264.8470458984375,287.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-15.94818115234375,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,9.77545278146863e-05,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,0.0001029401682899,290.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92388916015625,0.0,0.0,7.60312977945432e-05,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,0.0001029402337735,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93212890625,0.0,0.0,0.0004883038345724,289.6059875488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6205444335937,264.8470458984375,287.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-15.94818115234375,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,9.77398085524328e-05,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7960205078125,0.0,0.0,0.0001029246705002,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91192626953125,0.0,0.0,7.60198527132161e-05,290.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85693359375,0.0,0.0,0.0001029247359838,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200744628906,0.0,0.0,0.0004882303182967,289.5948181152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6247863769531,264.8480834960937,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-15.937613487243652,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,9.77398085524328e-05,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7960205078125,0.0,0.0,0.0001029246705002,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91192626953125,0.0,0.0,7.60198527132161e-05,290.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85693359375,0.0,0.0,0.0001029247359838,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200744628906,0.0,0.0,0.0004882303182967,289.5948181152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6247863769531,264.8480834960937,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-15.937613487243652,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927917480469,0.0,0.0,9.772425255505368e-05,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855529785156,0.0,0.0,0.0001029082850436,290.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,7.600775279570371e-05,290.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,0.0001029083578032,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,0.0004881526110693,289.5836181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.62890625,264.8487548828125,287.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-15.926837921142578,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927917480469,0.0,0.0,9.772425255505368e-05,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855529785156,0.0,0.0,0.0001029082850436,290.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,7.600775279570371e-05,290.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,0.0001029083578032,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,0.0004881526110693,289.5836181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.62890625,264.8487548828125,287.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-15.926837921142578,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88092041015625,0.0,0.0,9.77088711806573e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,0.000102892088762,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880310058594,0.0,0.0,7.599579112138599e-05,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344116210937,0.0,0.0,0.0001028921542456,291.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959350585937,0.0,0.0,0.0004880757769569,289.5724182128906,294.1499938964844,264.8500061035156,263.4564819335937,264.6329650878906,264.84918212890625,287.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011646911501,60.0,-15.916019439697266,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88092041015625,0.0,0.0,9.77088711806573e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,0.000102892088762,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880310058594,0.0,0.0,7.599579112138599e-05,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344116210937,0.0,0.0,0.0001028921542456,291.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959350585937,0.0,0.0,0.0004880757769569,289.5724182128906,294.1499938964844,264.8500061035156,263.4564819335937,264.6329650878906,264.84918212890625,287.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011646911501,60.0,-15.916019439697266,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.875,0.0,0.0,9.770147153176369e-05,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76983642578125,0.0,0.0,0.0001028843034873,290.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8820495605469,0.0,0.0,7.599003583891317e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.82879638671875,0.0,0.0,0.0001028843689709,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,0.0004880388150922,289.5668334960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6349792480469,264.8493347167969,287.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-15.910633087158203,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690795898437,0.0,0.0,9.769458847586066e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645874023437,0.0,0.0,0.0001028770566335,290.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,7.598468073410913e-05,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231506347656,0.0,0.0,0.0001028771148412,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,0.0004880044434685,289.56121826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6369323730469,264.8494567871094,287.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.0100923432037234,60.0,-15.905302047729492,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572082519531,0.0,0.0,9.768264862941578e-05,290.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75408935546875,0.0,0.0,0.0001028644765028,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,7.597539661219344e-05,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118896484375,0.0,0.0,0.0001028645419864,291.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8718566894531,0.0,0.0,0.0004879448097199,289.54998779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.640869140625,264.8496398925781,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849661976099,60.0,-15.894888877868652,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572082519531,0.0,0.0,9.768264862941578e-05,290.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75408935546875,0.0,0.0,0.0001028644765028,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,7.597539661219344e-05,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118896484375,0.0,0.0,0.0001028645419864,291.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8718566894531,0.0,0.0,0.0004879448097199,289.54998779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.640869140625,264.8496398925781,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849661976099,60.0,-15.894888877868652,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453674316406,0.0,0.0,9.767345909494908e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435607910156,0.0,0.0,0.0001028547994792,290.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521728515625,0.0,0.0,7.596824434585869e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,0.0001028548576869,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598022460937,0.0,0.0,0.0004878988838754,289.53875732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6446838378906,264.8497619628906,287.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623389279373896e-08,0.0010406904621049,-0.0268788132816553,0.0,0.0,0.0,-0.0100792841985821,60.0,-15.88483715057373,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453674316406,0.0,0.0,9.767345909494908e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435607910156,0.0,0.0,0.0001028547994792,290.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521728515625,0.0,0.0,7.596824434585869e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,0.0001028548576869,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598022460937,0.0,0.0,0.0004878988838754,289.53875732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6446838378906,264.8497619628906,287.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623389279373896e-08,0.0010406904621049,-0.0268788132816553,0.0,0.0,0.0,-0.0100792841985821,60.0,-15.88483715057373,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83349609375,0.0,0.0,9.766812581801788e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.0,0.0001028491897159,290.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402404785156,0.0,0.0,7.596409705001861e-05,290.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78936767578125,0.0,0.0,0.0001028492479235,291.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,0.0004878722829744,289.52752685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6484680175781,264.849853515625,287.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616748369329798e-08,0.0010406336514279,-0.0268614292144775,0.0,0.0,0.0,-0.0100759919732809,60.0,-15.875391006469728,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83349609375,0.0,0.0,9.766812581801788e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.0,0.0001028491897159,290.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402404785156,0.0,0.0,7.596409705001861e-05,290.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78936767578125,0.0,0.0,0.0001028492479235,291.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,0.0004878722829744,289.52752685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6484680175781,264.849853515625,287.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616748369329798e-08,0.0010406336514279,-0.0268614292144775,0.0,0.0,0.0,-0.0100759919732809,60.0,-15.875391006469728,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216552734375,0.0,0.0,9.766720177140088e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,0.0001028482074616,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82830810546875,0.0,0.0,7.59633767302148e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.778076171875,0.0,0.0,0.0001028482729452,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357238769531,0.0,0.0,0.0004878676263615,289.5162658691406,294.1499938964844,264.8500061035156,263.4564819335937,264.65216064453125,264.84991455078125,287.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558574377841e-08,0.0010406237561255,-0.0268583837896585,0.0,0.0,0.0,-0.0100754154846072,60.0,-15.866599082946776,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216552734375,0.0,0.0,9.766720177140088e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,0.0001028482074616,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82830810546875,0.0,0.0,7.59633767302148e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.778076171875,0.0,0.0,0.0001028482729452,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357238769531,0.0,0.0,0.0004878676263615,289.5162658691406,294.1499938964844,264.8500061035156,263.4564819335937,264.65216064453125,264.84991455078125,287.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558574377841e-08,0.0010406237561255,-0.0268583837896585,0.0,0.0,0.0,-0.0100754154846072,60.0,-15.866599082946776,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81573486328125,0.0,0.0,9.766843868419528e-05,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171630859375,0.0,0.0,0.000102849517134,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82232666015625,0.0,0.0,7.596434443257749e-05,290.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724304199219,0.0,0.0,0.0001028495826176,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.0,0.0004878738254774,289.5106506347656,294.1499938964844,264.8500061035156,263.4564819335937,264.65399169921875,264.84991455078125,287.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-15.862478256225586,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.809814453125,0.0,0.0,9.76710725808516e-05,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7118835449219,0.0,0.0,0.0001028522965498,290.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,7.596638897666708e-05,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76678466796875,0.0,0.0,0.0001028523547574,291.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236999511719,0.0,0.0,0.0004878870095126,289.5050354003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6557922363281,264.8499450683594,287.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041121713264e-08,0.0010406649671494,-0.0268710162490606,0.0,0.0,0.0,-0.0100778080523014,60.0,-15.858561515808104,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7979431152344,0.0,0.0,9.76806040853262e-05,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012939453125,0.0,0.0,0.0001028623300953,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044128417969,0.0,0.0,7.597380317747593e-05,290.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554931640625,0.0,0.0,0.000102862388303,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116455078125,0.0,0.0,0.0004879346233792,289.4937438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.65936279296875,264.8499450683594,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632283498068771e-08,0.0010407664813101,-0.0269020944833755,0.0,0.0,0.0,-0.0100836930796504,60.0,-15.851405143737791,-0.0,-7.385417433170005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7979431152344,0.0,0.0,9.76806040853262e-05,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012939453125,0.0,0.0,0.0001028623300953,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044128417969,0.0,0.0,7.597380317747593e-05,290.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554931640625,0.0,0.0,0.000102862388303,291.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116455078125,0.0,0.0,0.0004879346233792,289.4937438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.65936279296875,264.8499450683594,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632283498068771e-08,0.0010407664813101,-0.0269020944833755,0.0,0.0,0.0,-0.0100836930796504,60.0,-15.851405143737791,-0.0,-7.385417433170005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861022949219,0.0,0.0,9.769492316991092e-05,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907043457031,0.0,0.0,0.0001028774058795,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79248046875,0.0,0.0,7.598494266858324e-05,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7441711425781,0.0,0.0,0.0001028774640872,291.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79962158203125,0.0,0.0,0.0004880061314906,289.48248291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.662841796875,264.8499755859375,287.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650115456201092e-08,0.0010409189853817,-0.0269487723708152,0.0,0.0,0.0,-0.0100925331935286,60.0,-15.845023155212402,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861022949219,0.0,0.0,9.769492316991092e-05,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6907043457031,0.0,0.0,0.0001028774058795,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79248046875,0.0,0.0,7.598494266858324e-05,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7441711425781,0.0,0.0,0.0001028774640872,291.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79962158203125,0.0,0.0,0.0004880061314906,289.48248291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.662841796875,264.8499755859375,287.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650115456201092e-08,0.0010409189853817,-0.0269487723708152,0.0,0.0,0.0,-0.0100925331935286,60.0,-15.845023155212402,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742614746094,0.0,0.0,9.771496843313798e-05,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800842285156,0.0,0.0,0.0001028985134325,290.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7805480957031,0.0,0.0,7.600052776979282e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328796386719,0.0,0.0,0.0001028985716402,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78759765625,0.0,0.0,0.0004881062486674,289.47119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6662902832031,264.8499755859375,287.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675083927935702e-08,0.0010411323746666,-0.0270141325891017,0.0,0.0,0.0,-0.0101049114018678,60.0,-15.839557647705078,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742614746094,0.0,0.0,9.771496843313798e-05,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800842285156,0.0,0.0,0.0001028985134325,290.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7805480957031,0.0,0.0,7.600052776979282e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328796386719,0.0,0.0,0.0001028985716402,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78759765625,0.0,0.0,0.0004881062486674,289.47119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6662902832031,264.8499755859375,287.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675083927935702e-08,0.0010411323746666,-0.0270141325891017,0.0,0.0,0.0,-0.0101049114018678,60.0,-15.839557647705078,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76239013671875,0.0,0.0,9.774025238584728e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66943359375,0.0,0.0,0.0001029251434374,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76861572265625,0.0,0.0,7.602019468322396e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215576171875,0.0,0.0,0.0001029252016451,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77557373046875,0.0,0.0,0.0004882325592916,289.4598693847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6696472167969,264.8499755859375,287.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706585840125626e-08,0.0010414017597213,-0.0270965937525033,0.0,0.0,0.0,-0.010120527818799,60.0,-15.83494758605957,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76239013671875,0.0,0.0,9.774025238584728e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66943359375,0.0,0.0,0.0001029251434374,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76861572265625,0.0,0.0,7.602019468322396e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215576171875,0.0,0.0,0.0001029252016451,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77557373046875,0.0,0.0,0.0004882325592916,289.4598693847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6696472167969,264.8499755859375,287.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706585840125626e-08,0.0010414017597213,-0.0270965937525033,0.0,0.0,0.0,-0.010120527818799,60.0,-15.83494758605957,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564697265625,0.0,0.0,9.775465878192335e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640930175781,0.0,0.0,0.000102940313809,290.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626647949219,0.0,0.0,7.60313996579498e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71588134765625,0.0,0.0,0.0001029403720167,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.0,0.0004883045330643,289.4542236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6713256835937,264.8499755859375,287.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724535925987766e-08,0.0010415553115308,-0.0271435771137475,0.0,0.0,0.0,-0.0101294266059994,60.0,-15.83297348022461,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.75054931640625,0.0,0.0,9.777037485037e-05,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587829589844,0.0,0.0,0.0001029568666126,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566833496094,0.0,0.0,7.604362326674163e-05,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.710205078125,0.0,0.0,0.0001029569248203,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635498046875,0.0,0.0,0.0004883830551989,289.44854736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6729736328125,264.8500061035156,287.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744114931071636e-08,0.0010417227167636,-0.0271948296576738,0.0,0.0,0.0,-0.0101391328498721,60.0,-15.83120346069336,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386779785156,0.0,0.0,9.780499385669827e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,0.0001029933191603,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447509765625,0.0,0.0,7.607054430991411e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988830566406,0.0,0.0,0.000102993370092,291.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75152587890625,0.0,0.0,0.0004885559319518,289.4372253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6762084960937,264.8500061035156,287.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787238657883336e-08,0.0010420914040878,-0.0273077096790075,0.0,0.0,0.0,-0.0101605104282498,60.0,-15.828182220458984,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386779785156,0.0,0.0,9.780499385669827e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,0.0001029933191603,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447509765625,0.0,0.0,7.607054430991411e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988830566406,0.0,0.0,0.000102993370092,291.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75152587890625,0.0,0.0,0.0004885559319518,289.4372253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6762084960937,264.8500061035156,287.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787238657883336e-08,0.0010420914040878,-0.0273077096790075,0.0,0.0,0.0,-0.0101605104282498,60.0,-15.828182220458984,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.726806640625,0.0,0.0,9.784331632545218e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63739013671875,0.0,0.0,0.0001030336716212,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327880859375,0.0,0.0,7.610035390825942e-05,290.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875305175781,0.0,0.0,0.0001030337298288,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,0.0004887473769485,289.4259033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6794128417969,264.8500061035156,287.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425104992464,1.0834983577012736e-08,0.0010424996726214,-0.0274326857179403,0.0,0.0,0.0,-0.0101841799914836,60.0,-15.825836181640623,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.726806640625,0.0,0.0,9.784331632545218e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63739013671875,0.0,0.0,0.0001030336716212,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327880859375,0.0,0.0,7.610035390825942e-05,290.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875305175781,0.0,0.0,0.0001030337298288,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,0.0004887473769485,289.4259033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6794128417969,264.8500061035156,287.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425104992464,1.0834983577012736e-08,0.0010424996726214,-0.0274326857179403,0.0,0.0,0.0,-0.0101841799914836,60.0,-15.825836181640623,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149353027344,0.0,0.0,9.788473107619212e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6266784667969,0.0,0.0,0.0001030772909871,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208557128906,0.0,0.0,7.613256457261741e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761474609375,0.0,0.0,0.0001030773419188,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274475097656,0.0,0.0,0.0004889542469754,289.41455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6825256347656,264.8500061035156,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429517133161,1.0886582302305214e-08,0.0010429408866912,-0.027567746117711,0.0,0.0,0.0,-0.010209759697318,60.0,-15.824056625366213,-0.0,-7.41631254186359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149353027344,0.0,0.0,9.788473107619212e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6266784667969,0.0,0.0,0.0001030772909871,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208557128906,0.0,0.0,7.613256457261741e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761474609375,0.0,0.0,0.0001030773419188,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274475097656,0.0,0.0,0.0004889542469754,289.41455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6825256347656,264.8500061035156,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429517133161,1.0886582302305214e-08,0.0010429408866912,-0.027567746117711,0.0,0.0,0.0,-0.010209759697318,60.0,-15.824056625366213,-0.0,-7.41631254186359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
