time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030639648437,0.0,0.0,9.792808123165742e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.615966796875,0.0,0.0,0.0001031229403452,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088928222656,0.0,0.0,7.616628863615915e-05,290.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.664794921875,0.0,0.0,0.0001031229912769,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154235839844,0.0,0.0,0.0004891708376817,289.4031677246094,294.1499938964844,264.8500061035156,263.4564819335937,264.68560791015625,264.8500061035156,287.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434135328978,1.094059243200718e-08,0.0010434025898575,-0.0277091190218925,0.0,0.0,0.0,-0.0102365342900156,60.0,-15.822671890258787,-0.0,-7.422882930541165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030639648437,0.0,0.0,9.792808123165742e-05,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.615966796875,0.0,0.0,0.0001031229403452,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088928222656,0.0,0.0,7.616628863615915e-05,290.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.664794921875,0.0,0.0,0.0001031229912769,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154235839844,0.0,0.0,0.0004891708376817,289.4031677246094,294.1499938964844,264.8500061035156,263.4564819335937,264.68560791015625,264.8500061035156,287.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434135328978,1.094059243200718e-08,0.0010434025898575,-0.0277091190218925,0.0,0.0,0.0,-0.0102365342900156,60.0,-15.822671890258787,-0.0,-7.422882930541165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971435546875,0.0,0.0,9.795030928216876e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,0.0001031463471008,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70294189453125,0.0,0.0,7.618357631145045e-05,290.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,0.0001031463980325,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7094116210937,0.0,0.0,0.0004892818396911,289.3974914550781,294.1499938964844,264.8500061035156,263.4564819335937,264.6871337890625,264.8500061035156,287.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968283170598171e-08,0.0010436393786221,-0.0277815982699394,0.0,0.0,0.0,-0.0102502619847655,60.0,-15.822102546691896,-0.0,-7.426252324194138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911926269531,0.0,0.0,9.797257371246816e-05,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051940917969,0.0,0.0,0.0001031697902362,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69696044921875,0.0,0.0,7.620089309057221e-05,290.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534118652344,0.0,0.0,0.0001031698484439,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7033996582031,0.0,0.0,0.0004893930745311,289.39178466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6886291503906,264.8500061035156,287.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438875760883,1.0996022759002244e-08,0.001043876633048,-0.0278542060405015,0.0,0.0,0.0,-0.0102640138939023,60.0,-15.821562767028809,-0.0,-7.42962882327447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,9.801680425880475e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59442138671875,0.0,0.0,0.0001032163709169,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849975585937,0.0,0.0,7.623529381817207e-05,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419982910156,0.0,0.0,0.0001032164218486,291.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913452148437,0.0,0.0,0.0004896140308119,289.3804016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.69158935546875,264.8500061035156,287.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051129789052538e-08,0.0010443477658554,-0.0279984474182128,0.0,0.0,0.0,-0.0102913323789834,60.0,-15.820489883422852,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,9.801680425880475e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59442138671875,0.0,0.0,0.0001032163709169,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849975585937,0.0,0.0,7.623529381817207e-05,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419982910156,0.0,0.0,0.0001032164218486,291.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913452148437,0.0,0.0,0.0004896140308119,289.3804016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.69158935546875,264.8500061035156,287.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051129789052538e-08,0.0010443477658554,-0.0279984474182128,0.0,0.0,0.0,-0.0102913323789834,60.0,-15.820489883422852,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674194335937,0.0,0.0,9.805972513277084e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836486816406,0.0,0.0,0.0001032615691656,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67303466796875,0.0,0.0,7.626867591170594e-05,290.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.630615234375,0.0,0.0,0.0001032616200973,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,0.000489828409627,289.3689880371094,294.1499938964844,264.8500061035156,263.4564819335937,264.6944885253906,264.8500061035156,287.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-15.819307327270508,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674194335937,0.0,0.0,9.805972513277084e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836486816406,0.0,0.0,0.0001032615691656,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67303466796875,0.0,0.0,7.626867591170594e-05,290.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.630615234375,0.0,0.0,0.0001032616200973,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,0.000489828409627,289.3689880371094,294.1499938964844,264.8500061035156,263.4564819335937,264.6944885253906,264.8500061035156,287.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-15.819307327270508,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6555480957031,0.0,0.0,9.810005576582626e-05,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.0001033040389302,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610717773437,0.0,0.0,7.630004256498069e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61920166015625,0.0,0.0,0.0001033040898619,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672668457031,0.0,0.0,0.0004900298663415,289.3575744628906,294.1499938964844,264.8500061035156,263.4564819335937,264.6973571777344,264.8500061035156,286.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484415947776e-08,0.0010452346177771,-0.0282699093222618,0.0,0.0,0.0,-0.0103427479043602,60.0,-15.81782341003418,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6555480957031,0.0,0.0,9.810005576582626e-05,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.0001033040389302,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610717773437,0.0,0.0,7.630004256498069e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61920166015625,0.0,0.0,0.0001033040898619,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6672668457031,0.0,0.0,0.0004900298663415,289.3575744628906,294.1499938964844,264.8500061035156,263.4564819335937,264.6973571777344,264.8500061035156,286.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484415947776e-08,0.0010452346177771,-0.0282699093222618,0.0,0.0,0.0,-0.0103427479043602,60.0,-15.81782341003418,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6436462402344,0.0,0.0,9.813653014134616e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56201171875,0.0,0.0,0.0001033424414345,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64910888671875,0.0,0.0,7.632841152371839e-05,290.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6077880859375,0.0,0.0,0.0001033424923662,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552124023437,0.0,0.0,0.0004902120563201,289.3461608886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7001647949219,264.8500061035156,286.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-15.815836906433104,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6436462402344,0.0,0.0,9.813653014134616e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56201171875,0.0,0.0,0.0001033424414345,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64910888671875,0.0,0.0,7.632841152371839e-05,290.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6077880859375,0.0,0.0,0.0001033424923662,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552124023437,0.0,0.0,0.0004902120563201,289.3461608886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7001647949219,264.8500061035156,286.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-15.815836906433104,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376953125,0.0,0.0,9.81529738055542e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,0.0001033597654895,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.64312744140625,0.0,0.0,7.634120265720412e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.60205078125,0.0,0.0,0.0001033598164212,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492004394531,0.0,0.0,0.0004902942455373,289.3404235839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7015380859375,264.8500061035156,286.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.12207780844642e-08,0.0010457984171807,-0.0284424815326929,0.0,0.0,0.0,-0.0103754345327615,60.0,-15.814592361450195,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317443847656,0.0,0.0,9.81678458629176e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511779785156,0.0,0.0,0.0001033754306263,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,7.635277142981067e-05,290.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963439941406,0.0,0.0,0.000103375474282,291.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,0.0004903685185126,289.334716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7029113769531,264.8500061035156,286.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239304598120723e-08,0.0010459568584337,-0.0284909717738628,0.0,0.0,0.0,-0.0103846192359924,60.0,-15.813129425048828,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.619873046875,0.0,0.0,9.819275874178857e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,0.0001034016604535,290.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62518310546875,0.0,0.0,7.637214730493724e-05,290.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848999023437,0.0,0.0,0.0001034017113852,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6311340332031,0.0,0.0,0.0004904929664917,289.3232727050781,294.1499938964844,264.8500061035156,263.4564819335937,264.70562744140625,264.8500061035156,286.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270341992997146e-08,0.0010462222853675,-0.0285722073167562,0.0,0.0,0.0,-0.0104000056162476,60.0,-15.809540748596191,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.619873046875,0.0,0.0,9.819275874178857e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,0.0001034016604535,290.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62518310546875,0.0,0.0,7.637214730493724e-05,290.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848999023437,0.0,0.0,0.0001034017113852,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6311340332031,0.0,0.0,0.0004904929664917,289.3232727050781,294.1499938964844,264.8500061035156,263.4564819335937,264.70562744140625,264.8500061035156,286.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270341992997146e-08,0.0010462222853675,-0.0285722073167562,0.0,0.0,0.0,-0.0104000056162476,60.0,-15.809540748596191,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60797119140625,0.0,0.0,9.820921695791184e-05,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,0.0001034189917845,290.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132202148437,0.0,0.0,7.638494571438059e-05,290.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5734558105469,0.0,0.0,0.0001034190354403,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190795898437,0.0,0.0,0.0004905751557089,289.31182861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7082824707031,264.8500061035156,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464088991284,1.1290839374566984e-08,0.0010463976068422,-0.0286258533596992,0.0,0.0,0.0,-0.0104101672768592,60.0,-15.804755210876465,-0.0,-7.465560258879125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60797119140625,0.0,0.0,9.820921695791184e-05,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,0.0001034189917845,290.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132202148437,0.0,0.0,7.638494571438059e-05,290.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5734558105469,0.0,0.0,0.0001034190354403,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190795898437,0.0,0.0,0.0004905751557089,289.31182861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7082824707031,264.8500061035156,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464088991284,1.1290839374566984e-08,0.0010463976068422,-0.0286258533596992,0.0,0.0,0.0,-0.0104101672768592,60.0,-15.804755210876465,-0.0,-7.465560258879125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960693359375,0.0,0.0,9.821179992286488e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,0.0001034217129927,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60125732421875,0.0,0.0,7.63869538786821e-05,290.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56201171875,0.0,0.0,0.0001034217639244,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070556640625,0.0,0.0,0.0004905880778096,289.30035400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7109069824219,264.8500061035156,286.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464364895597,1.129405813315998e-08,0.0010464251972734,-0.028634276241064,0.0,0.0,0.0,-0.0104117626324296,60.0,-15.798287391662598,-0.0,-7.465953189011999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960693359375,0.0,0.0,9.821179992286488e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,0.0001034217129927,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60125732421875,0.0,0.0,7.63869538786821e-05,290.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56201171875,0.0,0.0,0.0001034217639244,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070556640625,0.0,0.0,0.0004905880778096,289.30035400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7109069824219,264.8500061035156,286.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464364895597,1.129405813315998e-08,0.0010464251972734,-0.028634276241064,0.0,0.0,0.0,-0.0104117626324296,60.0,-15.798287391662598,-0.0,-7.465953189011999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58416748046875,0.0,0.0,9.819106344366446e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076904296875,0.0,0.0,0.0001033998778439,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892944335937,0.0,0.0,7.637083035660908e-05,290.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505676269531,0.0,0.0,0.0001033999287756,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59503173828125,0.0,0.0,0.0004904845263808,289.28887939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7134704589844,264.8500061035156,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462155332788,1.1268219246574064e-08,0.0010462043574079,-0.0285666491836309,0.0,0.0,0.0,-0.0103989541530609,60.0,-15.788585662841797,-0.0,-7.46280051089343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58416748046875,0.0,0.0,9.819106344366446e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076904296875,0.0,0.0,0.0001033998778439,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892944335937,0.0,0.0,7.637083035660908e-05,290.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505676269531,0.0,0.0,0.0001033999287756,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59503173828125,0.0,0.0,0.0004904845263808,289.28887939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7134704589844,264.8500061035156,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462155332788,1.1268219246574064e-08,0.0010462043574079,-0.0285666491836309,0.0,0.0,0.0,-0.0103989541530609,60.0,-15.788585662841797,-0.0,-7.46280051089343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782470703125,0.0,0.0,9.817380487220362e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50225830078125,0.0,0.0,0.0001033817025017,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58331298828125,0.0,0.0,7.63573989388533e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448608398437,0.0,0.0,0.0001033817461575,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5890197753906,0.0,0.0,0.0004903982626274,289.2831726074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7147521972656,264.8500061035156,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246710229784185e-08,0.0010460204211995,-0.0285103525966405,0.0,0.0,0.0,-0.0103882905095815,60.0,-15.782578468322754,-0.0,-7.460176476570268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722961425781,0.0,0.0,9.815202065510677e-05,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967956542969,0.0,0.0,0.0001033587614074,290.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57733154296875,0.0,0.0,7.634046050952747e-05,290.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.53912353515625,0.0,0.0,0.0001033588123391,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5830078125,0.0,0.0,0.0004902894725091,289.2774353027344,294.1499938964844,264.8500061035156,263.4564819335937,264.71600341796875,264.8500061035156,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219568385456569e-08,0.001045788405463,-0.0284393150359392,0.0,0.0,0.0,-0.010374835692346,60.0,-15.775853157043455,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604248046875,0.0,0.0,9.80972617981024e-05,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48590087890625,0.0,0.0,0.0001033011067193,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653991699219,0.0,0.0,7.629787432961166e-05,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276794433594,0.0,0.0,0.000103301150375,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57098388671875,0.0,0.0,0.0004900159547105,289.2659606933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7184753417969,264.8500061035156,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151342960147304e-08,0.0010452050482854,-0.0282607432454824,0.0,0.0,0.0,-0.0103410137817263,60.0,-15.760387420654297,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604248046875,0.0,0.0,9.80972617981024e-05,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48590087890625,0.0,0.0,0.0001033011067193,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653991699219,0.0,0.0,7.629787432961166e-05,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276794433594,0.0,0.0,0.000103301150375,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57098388671875,0.0,0.0,0.0004900159547105,289.2659606933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7184753417969,264.8500061035156,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151342960147304e-08,0.0010452050482854,-0.0282607432454824,0.0,0.0,0.0,-0.0103410137817263,60.0,-15.760387420654297,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5485534667969,0.0,0.0,9.8031283414457e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750061035156,0.0,0.0,0.0001032316286,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,7.624655700055882e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,0.0001032316722557,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589599609375,0.0,0.0,0.0004896863829344,289.2544860839844,294.1499938964844,264.8500061035156,263.4564819335937,264.72088623046875,264.8500061035156,286.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913583015512e-08,0.0010445021325722,-0.0280455742031335,0.0,0.0,0.0,-0.0103002609685063,60.0,-15.742676734924316,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5485534667969,0.0,0.0,9.8031283414457e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750061035156,0.0,0.0,0.0001032316286,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,7.624655700055882e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,0.0001032316722557,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589599609375,0.0,0.0,0.0004896863829344,289.2544860839844,294.1499938964844,264.8500061035156,263.4564819335937,264.72088623046875,264.8500061035156,286.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913583015512e-08,0.0010445021325722,-0.0280455742031335,0.0,0.0,0.0,-0.0103002609685063,60.0,-15.742676734924316,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53668212890625,0.0,0.0,9.795925143407658e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0001031557694659,290.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415344238281,0.0,0.0,7.619053212692961e-05,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047912597656,0.0,0.0,0.0001031558131217,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469665527344,0.0,0.0,0.0004893265431746,289.2430419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7232666015625,264.8500061035156,286.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-15.72359848022461,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53668212890625,0.0,0.0,9.795925143407658e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,0.0001031557694659,290.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415344238281,0.0,0.0,7.619053212692961e-05,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047912597656,0.0,0.0,0.0001031558131217,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469665527344,0.0,0.0,0.0004893265431746,289.2430419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7232666015625,264.8500061035156,286.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-15.72359848022461,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248413085937,0.0,0.0,9.788597526494414e-05,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.45318603515625,0.0,0.0,0.0001030786079354,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296325683594,0.0,0.0,7.613353955093771e-05,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49334716796875,0.0,0.0,0.0001030786515912,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350036621094,0.0,0.0,0.0004889605334028,289.2315979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7256164550781,264.8500061035156,286.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888080659299249e-08,0.0010429540416225,-0.0275716669857502,0.0,0.0,0.0,-0.0102105038240551,60.0,-15.703896522521973,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248413085937,0.0,0.0,9.788597526494414e-05,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.45318603515625,0.0,0.0,0.0001030786079354,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296325683594,0.0,0.0,7.613353955093771e-05,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49334716796875,0.0,0.0,0.0001030786515912,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350036621094,0.0,0.0,0.0004889605334028,289.2315979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7256164550781,264.8500061035156,286.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888080659299249e-08,0.0010429540416225,-0.0275716669857502,0.0,0.0,0.0,-0.0102105038240551,60.0,-15.703896522521973,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189208984375,0.0,0.0,9.785036672838032e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477233886719,0.0,0.0,0.0001030411076499,290.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.523681640625,0.0,0.0,7.610583998030052e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876403808594,0.0,0.0,0.0001030411513056,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5290222167969,0.0,0.0,0.0004887826507911,289.2258605957031,294.1499938964844,264.8500061035156,263.4564819335937,264.72674560546875,264.8500061035156,286.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843710818164707e-08,0.0010425745276734,-0.0274555291980505,0.0,0.0,0.0,-0.0101885078474879,60.0,-15.694051742553713,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51300048828125,0.0,0.0,9.781643166206776e-05,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,0.000103005375422,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5177307128906,0.0,0.0,7.607945008203387e-05,290.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48193359375,0.0,0.0,0.0001030054190778,291.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230407714844,0.0,0.0,0.0004886131500825,289.2201232910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7279052734375,264.8500061035156,286.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801434413565404e-08,0.0010422130580991,-0.0273448657244443,0.0,0.0,0.0,-0.0101675493642687,60.0,-15.68436050415039,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50115966796875,0.0,0.0,9.775532817002386e-05,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313659667969,0.0,0.0,0.0001029410341288,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.505859375,0.0,0.0,7.603192352689803e-05,290.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,0.0001029410777846,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,0.0004883079091086,289.20867919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7301330566406,264.8500061035156,286.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-15.665740966796877,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50115966796875,0.0,0.0,9.775532817002386e-05,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313659667969,0.0,0.0,0.0001029410341288,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.505859375,0.0,0.0,7.603192352689803e-05,290.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,0.0001029410777846,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,0.0004883079091086,289.20867919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7301330566406,264.8500061035156,286.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-15.665740966796877,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940795898437,0.0,0.0,9.772552584763616e-05,290.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248046875,0.0,0.0,0.0001029096529236,290.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49871826171875,0.0,0.0,7.600874232593924e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4636535644531,0.0,0.0,0.0001029096965794,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50390625,0.0,0.0,0.0004881590721197,289.2018127441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7314758300781,264.8500061035156,286.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688166796057884e-08,0.0010412444826215,-0.0270483791828155,0.0,0.0,0.0,-0.0101113980636,60.0,-15.655489921569824,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893493652344,0.0,0.0,9.770840551937e-05,290.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4204406738281,0.0,0.0,0.0001028916158247,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49395751953125,0.0,0.0,7.599542732350528e-05,290.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4590759277344,0.0,0.0,0.0001028916594805,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991149902344,0.0,0.0,0.000488073535962,289.1972351074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7323303222656,264.8500061035156,286.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.066682653316775e-08,0.0010410620598122,-0.0269925165921449,0.0,0.0,0.0,-0.010100819170475,60.0,-15.649041175842283,-0.0,-7.389610345853725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775390625,0.0,0.0,9.767778101377188e-05,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095153808594,0.0,0.0,0.0001028593687806,290.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820861816406,0.0,0.0,7.597160583827645e-05,290.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476623535156,0.0,0.0,0.0001028594124363,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871826171875,0.0,0.0,0.0004879205662291,289.185791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7344970703125,264.8500061035156,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628669500079012e-08,0.0010407356312498,-0.0268926341086626,0.0,0.0,0.0,-0.0100819021463394,60.0,-15.63458251953125,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
