time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775390625,0.0,0.0,9.767778101377188e-05,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095153808594,0.0,0.0,0.0001028593687806,290.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820861816406,0.0,0.0,7.597160583827645e-05,290.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476623535156,0.0,0.0,0.0001028594124363,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871826171875,0.0,0.0,0.0004879205662291,289.185791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7344970703125,264.8500061035156,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628669500079012e-08,0.0010407356312498,-0.0268926341086626,0.0,0.0,0.0,-0.0100819021463394,60.0,-15.63458251953125,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657287597656,0.0,0.0,9.766786388354376e-05,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985900878906,0.0,0.0,0.0001028489277814,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47021484375,0.0,0.0,7.596389332320541e-05,290.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43621826171875,0.0,0.0,0.0001028489714371,291.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752502441406,0.0,0.0,0.0004878710315097,289.1743469238281,294.1499938964844,264.8500061035156,263.4564819335937,264.73663330078125,264.8500061035156,286.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-15.623127937316896,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657287597656,0.0,0.0,9.766786388354376e-05,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985900878906,0.0,0.0,0.0001028489277814,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47021484375,0.0,0.0,7.596389332320541e-05,290.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.43621826171875,0.0,0.0,0.0001028489714371,291.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752502441406,0.0,0.0,0.0004878710315097,289.1743469238281,294.1499938964844,264.8500061035156,263.4564819335937,264.73663330078125,264.8500061035156,286.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-15.623127937316896,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598388671875,0.0,0.0,9.76708615780808e-05,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,0.000102852085547,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642944335937,0.0,0.0,7.596622890559956e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305114746094,0.0,0.0,0.0001028521292028,291.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46929931640625,0.0,0.0,0.0004878860199823,289.1686096191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7376708984375,264.8500061035156,286.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620049728515824e-08,0.0010406619403511,-0.0268700700253248,0.0,0.0,0.0,-0.0100776283070445,60.0,-15.61861801147461,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45391845703125,0.0,0.0,9.76809678832069e-05,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876342773437,0.0,0.0,0.000102862730273,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,7.597408693982288e-05,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248046875,0.0,0.0,0.0001028627739287,291.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633178710937,0.0,0.0,0.0004879365151282,289.16290283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7387084960937,264.8500061035156,286.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632640545793492e-08,0.0010407695081084,-0.0269030295312404,0.0,0.0,0.0,-0.0100838700309395,60.0,-15.615123748779297,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421081542969,0.0,0.0,9.772051271284e-05,290.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.376708984375,0.0,0.0,0.0001029043705784,290.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465026855469,0.0,0.0,7.600484241265804e-05,290.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4133605957031,0.0,0.0,0.0001029044069582,291.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513854980469,0.0,0.0,0.0004881340137217,289.15142822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7407531738281,264.8500061035156,286.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681900697306901e-08,0.0010411905823275,-0.0270319748669862,0.0,0.0,0.0,-0.0101082902401685,60.0,-15.610875129699709,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421081542969,0.0,0.0,9.772051271284e-05,290.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.376708984375,0.0,0.0,0.0001029043705784,290.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465026855469,0.0,0.0,7.600484241265804e-05,290.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4133605957031,0.0,0.0,0.0001029044069582,291.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513854980469,0.0,0.0,0.0004881340137217,289.15142822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7407531738281,264.8500061035156,286.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681900697306901e-08,0.0010411905823275,-0.0270319748669862,0.0,0.0,0.0,-0.0101082902401685,60.0,-15.610875129699709,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302978515625,0.0,0.0,9.778632374946028e-05,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36572265625,0.0,0.0,0.0001029736740747,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43463134765625,0.0,0.0,7.605602877447382e-05,290.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40191650390625,0.0,0.0,0.0001029737104545,291.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.439453125,0.0,0.0,0.0004884627414867,289.13995361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7427673339844,264.8500061035156,286.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763897329013616e-08,0.0010418916353955,-0.0272466111928224,0.0,0.0,0.0,-0.0101489387452602,60.0,-15.610976219177246,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302978515625,0.0,0.0,9.778632374946028e-05,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36572265625,0.0,0.0,0.0001029736740747,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43463134765625,0.0,0.0,7.605602877447382e-05,290.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40191650390625,0.0,0.0,0.0001029737104545,291.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.439453125,0.0,0.0,0.0004884627414867,289.13995361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7427673339844,264.8500061035156,286.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763897329013616e-08,0.0010418916353955,-0.0272466111928224,0.0,0.0,0.0,-0.0101489387452602,60.0,-15.610976219177246,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184875488281,0.0,0.0,9.788115130504592e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.354736328125,0.0,0.0,0.000103073529317,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,7.61297851568088e-05,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904724121094,0.0,0.0,0.0001030735729727,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275207519531,0.0,0.0,0.0004889364354312,289.12847900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7447509765625,264.8500061035156,286.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429127141833,1.0882043710580548e-08,0.001042901771143,-0.0275558661669492,0.0,0.0,0.0,-0.0102075086906552,60.0,-15.615798950195312,-0.0,-7.41576116070064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184875488281,0.0,0.0,9.788115130504592e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.354736328125,0.0,0.0,0.000103073529317,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,7.61297851568088e-05,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904724121094,0.0,0.0,0.0001030735729727,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275207519531,0.0,0.0,0.0004889364354312,289.12847900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7447509765625,264.8500061035156,286.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429127141833,1.0882043710580548e-08,0.001042901771143,-0.0275558661669492,0.0,0.0,0.0,-0.0102075086906552,60.0,-15.615798950195312,-0.0,-7.41576116070064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066467285156,0.0,0.0,9.800188854569568e-05,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437194824219,0.0,0.0,0.0001032006766763,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,7.622369594173506e-05,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0001032007130561,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4155578613281,0.0,0.0,0.0004895395832136,289.1169738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7466735839844,264.8500061035156,286.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441991034895,1.1032477154060416e-08,0.0010441880440339,-0.0279496237635612,0.0,0.0,0.0,-0.0102820843458175,60.0,-15.62461280822754,-0.0,-7.434067583744763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066467285156,0.0,0.0,9.800188854569568e-05,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437194824219,0.0,0.0,0.0001032006766763,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,7.622369594173506e-05,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0001032007130561,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4155578613281,0.0,0.0,0.0004895395832136,289.1169738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7466735839844,264.8500061035156,286.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441991034895,1.1032477154060416e-08,0.0010441880440339,-0.0279496237635612,0.0,0.0,0.0,-0.0102820843458175,60.0,-15.62461280822754,-0.0,-7.434067583744763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007263183594,0.0,0.0,9.80720142251812e-05,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382263183594,0.0,0.0,0.0001032745203701,290.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049072265625,0.0,0.0,7.627822924405336e-05,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,0.0001032745567499,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095764160156,0.0,0.0,0.000489889876917,289.1112365722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7476501464844,264.8500061035156,286.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449461406096,1.11198419361358e-08,0.0010449350811541,-0.0281782932579517,0.0,0.0,0.0,-0.0103253945708274,60.0,-15.630638122558594,-0.0,-7.444709382298242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948059082031,0.0,0.0,9.814846998779105e-05,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33270263671875,0.0,0.0,0.0001033550288411,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3989562988281,0.0,0.0,7.633769564563408e-05,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,0.0001033550724969,291.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,0.0004902717773802,289.10546875,294.1499938964844,264.8500061035156,263.4564819335937,264.74859619140625,264.8500061035156,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.1215101736183897e-08,0.0010457495227456,-0.0284276232123374,0.0,0.0,0.0,-0.0103726182132959,60.0,-15.637654304504396,-0.0,-7.456321071686034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829345703125,0.0,0.0,9.83194913715124e-05,290.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,0.000103535123344,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38702392578125,0.0,0.0,7.647071470273659e-05,290.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3559875488281,0.0,0.0,0.0001035351597238,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916320800781,0.0,0.0,0.0004911260330118,289.09393310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7504577636719,264.8500061035156,286.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475828312337,1.1428180179962057e-08,0.0010475714225322,-0.0289853103458881,0.0,0.0,0.0,-0.0104782497510313,60.0,-15.654650688171388,-0.0,-7.482328356900325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829345703125,0.0,0.0,9.83194913715124e-05,290.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,0.000103535123344,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38702392578125,0.0,0.0,7.647071470273659e-05,290.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3559875488281,0.0,0.0,0.0001035351597238,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916320800781,0.0,0.0,0.0004911260330118,289.09393310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7504577636719,264.8500061035156,286.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475828312337,1.1428180179962057e-08,0.0010475714225322,-0.0289853103458881,0.0,0.0,0.0,-0.0104782497510313,60.0,-15.654650688171388,-0.0,-7.482328356900325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710632324219,0.0,0.0,9.851111099123956e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.310546875,0.0,0.0,0.0001037369074765,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750915527344,0.0,0.0,7.661975541850552e-05,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.344482421875,0.0,0.0,0.0001037369511323,291.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.379638671875,0.0,0.0,0.0004920832579955,289.0823669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7522888183594,264.8500061035156,286.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496245231479,1.1666926980069547e-08,0.0010496127652004,-0.0296101439744234,0.0,0.0,0.0,-0.0105966059491038,60.0,-15.675105094909668,-0.0,-7.511521715741767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710632324219,0.0,0.0,9.851111099123956e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.310546875,0.0,0.0,0.0001037369074765,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750915527344,0.0,0.0,7.661975541850552e-05,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.344482421875,0.0,0.0,0.0001037369511323,291.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.379638671875,0.0,0.0,0.0004920832579955,289.0823669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7522888183594,264.8500061035156,286.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496245231479,1.1666926980069547e-08,0.0010496127652004,-0.0296101439744234,0.0,0.0,0.0,-0.0105966059491038,60.0,-15.675105094909668,-0.0,-7.511521715741767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,9.871889051282778e-05,290.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994384765625,0.0,0.0,0.0001039557173498,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,7.678136171307415e-05,290.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,0.0001039557537296,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676147460937,0.0,0.0,0.0004931211587972,289.0707702636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7541198730469,264.8500061035156,286.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518382769078,1.1925810561308481e-08,0.0010518264025449,-0.030287642031908,0.0,0.0,0.0,-0.0107249459251761,60.0,-15.6986083984375,-0.0,-7.543242475094304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,9.871889051282778e-05,290.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994384765625,0.0,0.0,0.0001039557173498,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,7.678136171307415e-05,290.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,0.0001039557537296,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676147460937,0.0,0.0,0.0004931211587972,289.0707702636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7541198730469,264.8500061035156,286.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518382769078,1.1925810561308481e-08,0.0010518264025449,-0.030287642031908,0.0,0.0,0.0,-0.0107249459251761,60.0,-15.6986083984375,-0.0,-7.543242475094304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471984863281,0.0,0.0,9.894135291688144e-05,290.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,0.0001041899813571,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511657714844,0.0,0.0,7.695438398513943e-05,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,0.0001041900177369,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555603027344,0.0,0.0,0.0004942324012517,289.05914306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7558898925781,264.8500061035156,286.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542084928601,1.2202982624387461e-08,0.0010541962692514,-0.0310129560530185,0.0,0.0,0.0,-0.0108623513951897,60.0,-15.724698066711426,-0.0,-7.577277472137214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471984863281,0.0,0.0,9.894135291688144e-05,290.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,0.0001041899813571,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511657714844,0.0,0.0,7.695438398513943e-05,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,0.0001041900177369,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555603027344,0.0,0.0,0.0004942324012517,289.05914306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7558898925781,264.8500061035156,286.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542084928601,1.2202982624387461e-08,0.0010541962692514,-0.0310129560530185,0.0,0.0,0.0,-0.0108623513951897,60.0,-15.724698066711426,-0.0,-7.577277472137214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412475585937,0.0,0.0,9.90588596323505e-05,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826843261719,0.0,0.0,0.0001043137162923,290.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451538085937,0.0,0.0,7.704577728873119e-05,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,0.0001043137526721,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,0.0004948193673044,289.0533447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7567749023437,264.8500061035156,286.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554604232311,1.2349385514198733e-08,0.001055448083207,-0.0313960462808609,0.0,0.0,0.0,-0.0109349284321069,60.0,-15.73862648010254,-0.0,-7.595285467232318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.33526611328125,0.0,0.0,9.918239084072412e-05,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.277099609375,0.0,0.0,0.0001044438031385,290.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3391418457031,0.0,0.0,7.714185630902648e-05,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096923828125,0.0,0.0,0.0001044438395183,291.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.343505859375,0.0,0.0,0.0004954364267177,289.0475158691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7576599121094,264.8500061035156,286.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.2503301505262245e-08,0.0010567641584202,-0.0317987836897373,0.0,0.0,0.0,-0.0110112307593226,60.0,-15.753287315368652,-0.0,-7.614240615794189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232727050781,0.0,0.0,9.944510384229945e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,0.0001047204568749,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271179199219,0.0,0.0,7.734619430266321e-05,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29803466796875,0.0,0.0,0.0001047204932547,291.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313903808594,0.0,0.0,0.000496748718433,289.03582763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7593688964844,264.8500061035156,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735006794333,60.0,-15.785123825073242,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232727050781,0.0,0.0,9.944510384229945e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,0.0001047204568749,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271179199219,0.0,0.0,7.734619430266321e-05,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29803466796875,0.0,0.0,0.0001047204932547,291.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313903808594,0.0,0.0,0.000496748718433,289.03582763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7593688964844,264.8500061035156,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735006794333,60.0,-15.785123825073242,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3112487792969,0.0,0.0,9.971624240279198e-05,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2546081542969,0.0,0.0,0.0001050059727276,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150329589844,0.0,0.0,7.75570806581527e-05,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.286376953125,0.0,0.0,0.0001050060091074,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,0.0004981031524948,289.02410888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7610778808594,264.8500061035156,286.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168453882883568e-08,0.0010624515125527,-0.0335390456020832,0.0,0.0,0.0,-0.0113409738987684,60.0,-15.819101333618164,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3112487792969,0.0,0.0,9.971624240279198e-05,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2546081542969,0.0,0.0,0.0001050059727276,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150329589844,0.0,0.0,7.75570806581527e-05,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.286376953125,0.0,0.0,0.0001050060091074,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,0.0004981031524948,289.02410888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7610778808594,264.8500061035156,286.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168453882883568e-08,0.0010624515125527,-0.0335390456020832,0.0,0.0,0.0,-0.0113409738987684,60.0,-15.819101333618164,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,9.99767435132526e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2433166503906,0.0,0.0,0.0001052802981575,290.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3029479980469,0.0,0.0,7.775968697387725e-05,290.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.274658203125,0.0,0.0,0.0001052803345373,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30712890625,0.0,0.0,0.0004994043847545,289.0123596191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7627258300781,264.8500061035156,286.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028916400364e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018794313073,60.0,-15.852985382080078,-0.0,-7.736693419246876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,9.99767435132526e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2433166503906,0.0,0.0,0.0001052802981575,290.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3029479980469,0.0,0.0,7.775968697387725e-05,290.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.274658203125,0.0,0.0,0.0001052803345373,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30712890625,0.0,0.0,0.0004994043847545,289.0123596191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7627258300781,264.8500061035156,286.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028916400364e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018794313073,60.0,-15.852985382080078,-0.0,-7.736693419246876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2871398925781,0.0,0.0,0.0001002021526801,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.0,0.0001055176617228,290.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,7.793500844854861e-05,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,0.0001055176981026,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,0.0005005303537473,289.0005798339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7643737792969,264.8500061035156,286.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.377387537360164e-08,0.0010676283854991,-0.0351227708160877,0.0,0.0,0.0,-0.0116411065682768,60.0,-15.883307456970217,-0.0,-7.771618726337692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2871398925781,0.0,0.0,0.0001002021526801,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.0,0.0001055176617228,290.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,7.793500844854861e-05,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,0.0001055176981026,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,0.0005005303537473,289.0005798339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7643737792969,264.8500061035156,286.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.377387537360164e-08,0.0010676283854991,-0.0351227708160877,0.0,0.0,0.0,-0.0116411065682768,60.0,-15.883307456970217,-0.0,-7.771618726337692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,0.0001002935605356,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.226318359375,0.0,0.0,0.0001056139153661,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847595214844,0.0,0.0,7.80061018303968e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25701904296875,0.0,0.0,0.0001056139517459,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,0.0005009869346395,288.99468994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.76519775390625,264.8500061035156,286.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686161695048,1.3887764716002948e-08,0.0010686021996662,-0.0354206673800945,0.0,0.0,0.0,-0.0116975670680403,60.0,-15.895875930786133,-0.0,-7.785803290971671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750549316406,0.0,0.0,0.0001003686556941,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,0.0001056929977494,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786865234375,0.0,0.0,7.806450594216585e-05,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511291503906,0.0,0.0,0.0001056930341292,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,0.0005013620830141,288.98876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7659912109375,264.8500061035156,286.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069416408427,1.3981329871626258e-08,0.0010694024385884,-0.0356653966009616,0.0,0.0,0.0,-0.011743951588869,60.0,-15.906381607055664,-0.0,-7.797466849979173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.262939453125,0.0,0.0,0.0001004547666525,290.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,0.0001057836780091,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665405273437,0.0,0.0,7.813148113200441e-05,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,0.000105783707113,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,0.0005017922376282,288.9769592285156,294.1499938964844,264.8500061035156,263.4564819335937,264.767578125,264.8500061035156,286.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070334110409,1.4088618272012354e-08,0.001070320024155,-0.0359460078179836,0.0,0.0,0.0,-0.0117971403524279,60.0,-15.919114112854004,-0.0,-7.810852054035422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.262939453125,0.0,0.0,0.0001004547666525,290.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,0.0001057836780091,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665405273437,0.0,0.0,7.813148113200441e-05,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,0.000105783707113,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,0.0005017922376282,288.9769592285156,294.1499938964844,264.8500061035156,263.4564819335937,264.767578125,264.8500061035156,286.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070334110409,1.4088618272012354e-08,0.001070320024155,-0.0359460078179836,0.0,0.0,0.0,-0.0117971403524279,60.0,-15.919114112854004,-0.0,-7.810852054035422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508544921875,0.0,0.0,0.0001004491568892,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978759765625,0.0,0.0,0.0001057777699315,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25439453125,0.0,0.0,7.812712283339351e-05,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275695800781,0.0,0.0,0.0001057777990354,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,0.0005017641815356,288.96514892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7691345214844,264.8500061035156,286.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702746221795,1.4081625643314057e-08,0.0010702605359256,-0.0359277203679084,0.0,0.0,0.0,-0.0117936749011278,60.0,-15.917545318603516,-0.0,-7.80997950755591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508544921875,0.0,0.0,0.0001004491568892,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978759765625,0.0,0.0,0.0001057777699315,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25439453125,0.0,0.0,7.812712283339351e-05,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275695800781,0.0,0.0,0.0001057777990354,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25836181640625,0.0,0.0,0.0005017641815356,288.96514892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7691345214844,264.8500061035156,286.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702746221795,1.4081625643314057e-08,0.0010702605359256,-0.0359277203679084,0.0,0.0,0.0,-0.0117936749011278,60.0,-15.917545318603516,-0.0,-7.80997950755591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
