time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23876953125,0.0,0.0,0.0001003776778816,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864929199219,0.0,0.0,0.00010570250015,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24224853515625,0.0,0.0,7.807152724126354e-05,290.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0001057025365298,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,0.0005014071357436,288.9533386230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7706604003906,264.8500061035156,286.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695131495594,1.3992567104992304e-08,0.0010694991797208,-0.0356947854161262,0.0,0.0,0.0,-0.0117495264858007,60.0,-15.904030799865724,-0.0,-7.798868040254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23876953125,0.0,0.0,0.0001003776778816,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864929199219,0.0,0.0,0.00010570250015,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24224853515625,0.0,0.0,7.807152724126354e-05,290.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0001057025365298,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,0.0005014071357436,288.9533386230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7706604003906,264.8500061035156,286.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695131495594,1.3992567104992304e-08,0.0010694991797208,-0.0356947854161262,0.0,0.0,0.0,-0.0117495264858007,60.0,-15.904030799865724,-0.0,-7.798868040254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,0.0001002777280518,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17510986328125,0.0,0.0,0.0001055972461472,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301330566406,0.0,0.0,7.799378363415599e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,0.000105597275251,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,0.0005009078886359,288.9415283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7721862792969,264.8500061035156,286.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868022286089854e-08,0.0010684343287721,-0.0353690274059772,0.0,0.0,0.0,-0.0116877844557166,60.0,-15.882705688476562,-0.0,-7.78334339202047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,0.0001002777280518,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17510986328125,0.0,0.0,0.0001055972461472,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301330566406,0.0,0.0,7.799378363415599e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040100097656,0.0,0.0,0.000105597275251,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,0.0005009078886359,288.9415283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7721862792969,264.8500061035156,286.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868022286089854e-08,0.0010684343287721,-0.0353690274059772,0.0,0.0,0.0,-0.0116877844557166,60.0,-15.882705688476562,-0.0,-7.78334339202047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,0.0001002181015792,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694030761719,0.0,0.0,0.000105534454633,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240905761719,0.0,0.0,7.79474139562808e-05,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981201171875,0.0,0.0,0.0001055344910128,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.0,0.000500610040035,288.9356384277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7729187011719,264.8500061035156,286.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793728825817198e-08,0.0010677991667762,-0.0351747013628482,0.0,0.0,0.0,-0.0116509543731808,60.0,-15.870219230651855,-0.0,-7.774089993972667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146301269531,0.0,0.0,0.0001001545388135,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,0.0001054675230989,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.218017578125,0.0,0.0,7.789797382429242e-05,290.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922607421875,0.0,0.0,0.0001054675522027,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218322753906,0.0,0.0,0.0005002925172448,288.92974853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7736511230469,264.8500061035156,286.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714529067954118e-08,0.0010671219788491,-0.0349675379693508,0.0,0.0,0.0,-0.0116116926074028,60.0,-15.857011795043944,-0.0,-7.76423192405673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025756835937,0.0,0.0,0.0001000140982796,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,0.0001053196319844,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059326171875,0.0,0.0,7.778873987263069e-05,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805114746094,0.0,0.0,0.0001053196683642,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.209716796875,0.0,0.0,0.0004995909985154,288.91796875,294.1499938964844,264.8500061035156,263.4564819335937,264.77508544921875,264.8500061035156,286.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539544596596896e-08,0.001065625809133,-0.0345098152756691,0.0,0.0,0.0,-0.0115249454975128,60.0,-15.828152656555176,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025756835937,0.0,0.0,0.0001000140982796,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,0.0001053196319844,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059326171875,0.0,0.0,7.778873987263069e-05,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805114746094,0.0,0.0,0.0001053196683642,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.209716796875,0.0,0.0,0.0004995909985154,288.91796875,294.1499938964844,264.8500061035156,263.4564819335937,264.77508544921875,264.8500061035156,286.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539544596596896e-08,0.001065625809133,-0.0345098152756691,0.0,0.0,0.0,-0.0115249454975128,60.0,-15.828152656555176,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905517578125,0.0,0.0,9.986167424358428e-05,290.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,0.0001051591243594,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,7.76701926952228e-05,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687927246094,0.0,0.0,0.0001051591534633,291.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,0.000498829584103,288.9062194824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7764892578125,264.8500061035156,286.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349626293290841e-08,0.0010640019318088,-0.0340129993855953,0.0,0.0,0.0,-0.0114307953044772,60.0,-15.79687213897705,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905517578125,0.0,0.0,9.986167424358428e-05,290.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,0.0001051591243594,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,7.76701926952228e-05,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687927246094,0.0,0.0,0.0001051591534633,291.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,0.000498829584103,288.9062194824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7764892578125,264.8500061035156,286.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349626293290841e-08,0.0010640019318088,-0.0340129993855953,0.0,0.0,0.0,-0.0114307953044772,60.0,-15.79687213897705,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,9.970335668185726e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,0.0001049924103426,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1818542480469,0.0,0.0,7.754705438856035e-05,290.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570739746094,0.0,0.0,0.0001049924394465,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,0.0004980387748219,288.8944702148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7778625488281,264.8500061035156,286.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236541898912e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-15.764257431030272,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,9.970335668185726e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,0.0001049924103426,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1818542480469,0.0,0.0,7.754705438856035e-05,290.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570739746094,0.0,0.0,0.0001049924394465,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,0.0004980387748219,288.8944702148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7778625488281,264.8500061035156,286.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236541898912e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-15.764257431030272,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665954589844,0.0,0.0,9.95438895188272e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183166503906,0.0,0.0,0.0001048244812409,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698303222656,0.0,0.0,7.742302841506898e-05,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,0.0001048245176207,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,0.0004972422029823,288.8827514648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7792053222656,264.8500061035156,286.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953673689253264e-08,0.0010606163414195,-0.0329771414399147,0.0,0.0,0.0,-0.0112345051020383,60.0,-15.731002807617188,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665954589844,0.0,0.0,9.95438895188272e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183166503906,0.0,0.0,0.0001048244812409,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698303222656,0.0,0.0,7.742302841506898e-05,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,0.0001048245176207,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,0.0004972422029823,288.8827514648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7792053222656,264.8500061035156,286.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953673689253264e-08,0.0010606163414195,-0.0329771414399147,0.0,0.0,0.0,-0.0112345051020383,60.0,-15.731002807617188,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,9.946480713551864e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126708984375,0.0,0.0,0.000104741207906,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,7.736151746939868e-05,290.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001047412370098,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1674194335937,0.0,0.0,0.0004968472057953,288.8769226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7798767089844,264.8500061035156,286.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855137399014892e-08,0.0010597737273201,-0.0327193401753902,0.0,0.0,0.0,-0.0111856563016772,60.0,-15.714364051818848,-0.0,-7.657659040205544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,9.938739094650372e-05,290.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070251464844,0.0,0.0,0.0001046596880769,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578369140625,0.0,0.0,7.730130892014131e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,0.0001046597171807,291.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,0.0004964604740962,288.8710632324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7805480957031,264.8500061035156,286.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.27586829989923e-08,0.0010589490411803,-0.0324669815599918,0.0,0.0,0.0,-0.0111378403380513,60.0,-15.697875022888184,-0.0,-7.645743949069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,9.923717880155893e-05,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.095703125,0.0,0.0,0.0001045015014824,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,7.718447159277275e-05,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0001045015305862,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,0.0004957101191394,288.859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7818298339844,264.8500061035156,286.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-15.665437698364258,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,9.923717880155893e-05,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.095703125,0.0,0.0,0.0001045015014824,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,7.718447159277275e-05,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0001045015305862,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,0.0004957101191394,288.859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7818298339844,264.8500061035156,286.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-15.665437698364258,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308288574219,0.0,0.0,9.909640357363968e-05,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,0.000104353261122,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,7.707498298259452e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,0.0001043532902258,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13739013671875,0.0,0.0,0.0004950069123879,288.84771728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7831115722656,264.8500061035156,286.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-15.634353637695312,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308288574219,0.0,0.0,9.909640357363968e-05,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,0.000104353261122,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,7.707498298259452e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,0.0001043532902258,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13739013671875,0.0,0.0,0.0004950069123879,288.84771728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7831115722656,264.8500061035156,286.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-15.634353637695312,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,9.896409756038338e-05,290.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,0.0001042139338096,290.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219787597656,0.0,0.0,7.697207911405712e-05,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,0.0001042139629134,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0004943460226058,288.8360595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.78436279296875,264.8500061035156,286.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-15.604466438293455,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,9.896409756038338e-05,290.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,0.0001042139338096,290.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219787597656,0.0,0.0,7.697207911405712e-05,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,0.0001042139629134,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0004943460226058,288.8360595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.78436279296875,264.8500061035156,286.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-15.604466438293455,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070556640625,0.0,0.0,9.884159226203336e-05,290.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,0.0001040849310811,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,7.687679317314178e-05,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,0.0001040849601849,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,0.0004937340854667,288.8244323730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7855834960937,264.8500061035156,286.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-15.576286315917969,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070556640625,0.0,0.0,9.884159226203336e-05,290.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,0.0001040849310811,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,7.687679317314178e-05,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,0.0001040849601849,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,0.0004937340854667,288.8244323730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7855834960937,264.8500061035156,286.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-15.576286315917969,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10113525390625,0.0,0.0,9.878265700535847e-05,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,0.0001040228671627,290.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,7.683095464017242e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,0.0001040228962665,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,0.0004934397293254,288.8186340332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7861633300781,264.8500061035156,286.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.2005195060282858e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-15.562618255615234,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09521484375,0.0,0.0,9.872562804957852e-05,290.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,0.0001039628186845,290.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,7.678660040255636e-05,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,0.0001039628477883,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,0.0004931548610329,288.8128356933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7867736816406,264.8500061035156,286.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-15.54926300048828,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833740234375,0.0,0.0,9.86156883300282e-05,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,0.0001038470436469,290.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,7.670109334867448e-05,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06402587890625,0.0,0.0,0.0001038470727507,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,0.0004926056717522,288.8012084960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7879333496094,264.8500061035156,286.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-15.523285865783691,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833740234375,0.0,0.0,9.86156883300282e-05,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,0.0001038470436469,290.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,7.670109334867448e-05,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06402587890625,0.0,0.0,0.0001038470727507,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,0.0004926056717522,288.8012084960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7879333496094,264.8500061035156,286.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-15.523285865783691,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,9.85121150733903e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,0.0001037379770423,290.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,7.662053394597024e-05,290.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,0.0001037380061461,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,0.000492088322062,288.7896423339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7890930175781,264.8500061035156,286.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-15.498291015625,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,9.85121150733903e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,0.0001037379770423,290.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,7.662053394597024e-05,290.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0524597167969,0.0,0.0,0.0001037380061461,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,0.000492088322062,288.7896423339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7890930175781,264.8500061035156,286.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-15.498291015625,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,9.841511928243564e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,0.0001036358371493,290.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,7.654508954146877e-05,290.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,0.0001036358589772,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,0.0004916038014926,288.7780456542969,294.1499938964844,264.8500061035156,263.4564819335937,264.79022216796875,264.8500061035156,286.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-15.474397659301758,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,9.841511928243564e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,0.0001036358371493,290.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,7.654508954146877e-05,290.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,0.0001036358589772,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,0.0004916038014926,288.7780456542969,294.1499938964844,264.8500061035156,263.4564819335937,264.79022216796875,264.8500061035156,286.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-15.474397659301758,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,9.832580690272152e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,0.0001035417808452,290.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,7.647562597412616e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,0.000103541809949,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,0.0004911576397716,288.7664794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.79132080078125,264.8500061035156,286.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973945594924e-08,0.0010476388270035,-0.0290057063102722,0.0,0.0,0.0,-0.0104821175336837,60.0,-15.451622009277344,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,9.832580690272152e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,0.0001035417808452,290.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,7.647562597412616e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,0.000103541809949,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,0.0004911576397716,288.7664794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.79132080078125,264.8500061035156,286.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973945594924e-08,0.0010476388270035,-0.0290057063102722,0.0,0.0,0.0,-0.0104821175336837,60.0,-15.451622009277344,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,9.828351176111028e-05,290.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0001034972447087,290.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,7.644273136975244e-05,290.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02362060546875,0.0,0.0,0.0001034972738125,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04803466796875,0.0,0.0,0.0004909464041702,288.7607116699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7918701171875,264.8500061035156,286.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383279208132537e-08,0.001047188299708,-0.0288677923381328,0.0,0.0,0.0,-0.0104559939354658,60.0,-15.440664291381836,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,9.824360313359648e-05,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,0.0001034552260534,290.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,7.641169213457033e-05,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,0.0001034552551573,291.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,0.0004907470429316,288.75494384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7923889160156,264.8500061035156,286.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333558092019302e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-15.430051803588867,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,9.816915553528816e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,0.0001033768276101,290.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,7.635379006387666e-05,290.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,0.000103376856714,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302734375,0.0,0.0,0.000490375154186,288.743408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.79345703125,264.8500061035156,286.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-15.40965175628662,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,9.816915553528816e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,0.0001033768276101,290.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,7.635379006387666e-05,290.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,0.000103376856714,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302734375,0.0,0.0,0.000490375154186,288.743408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.79345703125,264.8500061035156,286.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-15.40965175628662,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,9.81023840722628e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,0.0001033065127558,290.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,7.630185427842662e-05,290.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,0.0001033065345836,291.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184631347656,0.0,0.0,0.000490041624289,288.7318725585937,294.1499938964844,264.8500061035156,263.4564819335937,264.79449462890625,264.8500061035156,286.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157598400757252e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-15.390477180480955,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
