time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,9.81023840722628e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,0.0001033065127558,290.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,7.630185427842662e-05,290.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,0.0001033065345836,291.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184631347656,0.0,0.0,0.000490041624289,288.7318725585937,294.1499938964844,264.8500061035156,263.4564819335937,264.79449462890625,264.8500061035156,286.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157598400757252e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-15.390477180480955,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,9.8042881290894e-05,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,0.0001032438522088,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,7.62555719120428e-05,290.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,0.0001032438813126,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00665283203125,0.0,0.0,0.0004897444159723,288.7203369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7955322265625,264.8500061035156,286.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.372458457946776,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,9.8042881290894e-05,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,0.0001032438522088,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,7.62555719120428e-05,290.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833068847656,0.0,0.0,0.0001032438813126,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00665283203125,0.0,0.0,0.0004897444159723,288.7203369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7955322265625,264.8500061035156,286.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.372458457946776,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,9.79908581939526e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,0.0001031890642479,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,7.621511031175032e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,0.0001031890933518,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,0.0004894845187664,288.70880126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7965393066406,264.8500061035156,286.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018638446103068e-08,0.0010440702317282,-0.0279134009033441,0.0,0.0,0.0,-0.0102752270177006,60.0,-15.35566520690918,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,9.79908581939526e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,0.0001031890642479,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,7.621511031175032e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,0.0001031890933518,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,0.0004894845187664,288.70880126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7965393066406,264.8500061035156,286.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018638446103068e-08,0.0010440702317282,-0.0279134009033441,0.0,0.0,0.0,-0.0102752270177006,60.0,-15.35566520690918,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,9.796704398468135e-05,290.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,0.000103163991298,290.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98602294921875,0.0,0.0,7.619658572366461e-05,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,0.0001031640131259,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,0.0004893655423074,288.7030639648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7970275878906,264.8500061035156,286.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967069636146e-08,0.0010438165627419,-0.0278357379138469,0.0,0.0,0.0,-0.0102605167776346,60.0,-15.347625732421877,-0.0,-7.428769777106936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,9.794565994525328e-05,290.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383850097656,0.0,0.0,0.0001031414794852,290.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,7.61799601605162e-05,290.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,0.000103141501313,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,0.0004892587894573,288.6972961425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7975158691406,264.8500061035156,286.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962331487007761e-08,0.0010435888543725,-0.0277660191059112,0.0,0.0,0.0,-0.0102473124861717,60.0,-15.33998680114746,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,9.7906835435424e-05,290.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,0.0001031005886034,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683837890625,0.0,0.0,7.614975766045973e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488220214844,0.0,0.0,0.0001031006104312,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,0.0004890647833235,288.685791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7984619140625,264.8500061035156,286.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.325342178344728,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,9.7906835435424e-05,290.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,0.0001031005886034,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683837890625,0.0,0.0,7.614975766045973e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488220214844,0.0,0.0,0.0001031006104312,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,0.0004890647833235,288.685791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7984619140625,264.8500061035156,286.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.325342178344728,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541015625,0.0,0.0,9.787402814254163e-05,290.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159545898437,0.0,0.0,0.0001030660496326,290.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,7.61242481530644e-05,290.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373474121094,0.0,0.0,0.0001030660714604,291.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,0.000488900928758,288.6742858886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7994079589844,264.8500061035156,286.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323987007141,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.311676025390623,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541015625,0.0,0.0,9.787402814254163e-05,290.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159545898437,0.0,0.0,0.0001030660496326,290.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,7.61242481530644e-05,290.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373474121094,0.0,0.0,0.0001030660714604,291.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,0.000488900928758,288.6742858886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7994079589844,264.8500061035156,286.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323987007141,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.311676025390623,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424133300781,0.0,0.0,9.784669964574276e-05,290.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,0.0001030372659442,290.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449157714844,0.0,0.0,7.610298780491576e-05,290.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,0.0001030372877721,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,0.0004887644317932,288.6628112792969,294.1499938964844,264.8500061035156,263.4564819335937,264.80035400390625,264.8500061035156,286.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.29888916015625,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424133300781,0.0,0.0,9.784669964574276e-05,290.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,0.0001030372659442,290.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449157714844,0.0,0.0,7.610298780491576e-05,290.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,0.0001030372877721,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,0.0004887644317932,288.6628112792969,294.1499938964844,264.8500061035156,263.4564819335937,264.80035400390625,264.8500061035156,286.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.29888916015625,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93072509765625,0.0,0.0,9.78249663603492e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,0.0001030143830575,290.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,7.608608575537801e-05,290.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,0.0001030144048854,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,0.0004886558745056,288.6513061523437,294.1499938964844,264.8500061035156,263.4564819335937,264.80126953125,264.8500061035156,286.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.287053108215332,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93072509765625,0.0,0.0,9.78249663603492e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,0.0001030143830575,290.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,7.608608575537801e-05,290.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,0.0001030144048854,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,0.0004886558745056,288.6513061523437,294.1499938964844,264.8500061035156,263.4564819335937,264.80126953125,264.8500061035156,286.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.287053108215332,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.781575499800964e-05,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,0.000103004684206,290.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,7.607891893712804e-05,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,0.0001030047060339,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,0.0004886098322458,288.64556884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.8016967773437,264.8500061035156,286.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.28142261505127,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,9.780780965229496e-05,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8823547363281,0.0,0.0,0.0001029963168548,290.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,7.60727416491136e-05,290.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,0.0001029963386827,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,0.0004885701928287,288.63983154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.8021545410156,264.8500061035156,286.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.275993347167969,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,9.779534593690188e-05,290.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,0.0001029831910273,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,7.60630500735715e-05,290.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,0.0001029832128551,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125061035156,0.0,0.0,0.0004885079106315,288.6283264160156,294.1499938964844,264.8500061035156,263.4564819335937,264.80303955078125,264.8500061035156,286.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757727652788,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.265666007995604,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,9.779534593690188e-05,290.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,0.0001029831910273,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,7.60630500735715e-05,290.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,0.0001029832128551,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125061035156,0.0,0.0,0.0004885079106315,288.6283264160156,294.1499938964844,264.8500061035156,263.4564819335937,264.80303955078125,264.8500061035156,286.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757727652788,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.265666007995604,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.89569091796875,0.0,0.050000000745058,9.778656385606156e-05,290.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8599548339844,0.0,0.050000000745058,0.0001029739360092,290.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8980712890625,0.0,0.050000000745058,7.605621794937178e-05,290.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.050000000745058,0.000102973965113,291.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.050000000745058,0.0004884640220552,288.6168518066406,291.1499938964844,264.8500061035156,263.4564819335937,264.80389404296875,264.8500061035156,286.2655334472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.255988121032717,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.89569091796875,0.0,0.050000000745058,9.778656385606156e-05,290.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8599548339844,0.0,0.050000000745058,0.0001029739360092,290.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8980712890625,0.0,0.050000000745058,7.605621794937178e-05,290.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.050000000745058,0.000102973965113,291.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.050000000745058,0.0004884640220552,288.6168518066406,291.1499938964844,264.8500061035156,263.4564819335937,264.80389404296875,264.8500061035156,286.2655334472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.255988121032717,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811889648437,0.641224205493927,0.050000000745058,0.0408187769353389,290.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.641224205493927,0.050000000745058,0.0429841354489326,290.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.641224205493927,0.050000000745058,0.0317479372024536,290.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779235839844,0.641224205493927,0.050000000745058,0.0429841354489326,291.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.641224205493927,0.050000000745058,0.2038982361555099,287.5838623046875,291.1499938964844,264.8503112792969,263.4566955566406,283.90411376953125,286.6707458496094,286.1445617675781,1.0,0.1097031161189079,0.1502975523471832,0.1502975523471832,1.0,1.0,-0.434886485338211,0.0094477664679288,0.4254387319087982,-0.0663591176271438,0.0,0.0,0.0,10.204423904418944,60.0,-82.8955307006836,-0.0,12.27108097076416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16259765625,0.6377007961273193,0.050000000745058,0.0452135652303695,290.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622314453125,0.6377007961273193,0.050000000745058,0.0476120598614215,290.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626281738281,0.6377007961273193,0.050000000745058,0.0351661071181297,290.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.6377007961273193,0.050000000745058,0.0476120598614215,291.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16265869140625,0.6377007961273193,0.050000000745058,0.2258511185646057,287.12725830078125,291.1499938964844,264.8511962890625,263.4573059082031,286.6740417480469,291.03497314453125,286.11358642578125,1.0,0.1210760399699211,0.3005951046943664,0.3005951046943664,1.0,1.0,-0.4817607998847961,0.044821348041296,0.4369394481182098,-0.0366234518587589,0.0,0.0,0.0,12.531848907470703,60.0,108.2511749267578,-0.0,16.669065475463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.5749824643135071,0.050000000745058,0.0456580929458141,290.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.5749824643135071,0.050000000745058,0.0480801686644554,290.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.5749824643135071,0.050000000745058,0.0355118513107299,290.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.5749824643135071,0.050000000745058,0.0480801686644554,291.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.5749824643135071,0.050000000745058,0.2280716300010681,287.1419982910156,291.1499938964844,264.85467529296875,263.4596862792969,282.94549560546875,291.15045166015625,286.0248107910156,1.0,0.1405555754899978,0.6011902093887329,0.6011902093887329,1.0,1.0,-0.4864991903305053,0.162282332777977,0.3242168426513672,0.0799278989434242,0.0,0.0,0.0,20.07527542114257,60.0,-548.3286743164062,-0.0,23.164979934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.5749824643135071,0.050000000745058,0.0456580929458141,290.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.5749824643135071,0.050000000745058,0.0480801686644554,290.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.5749824643135071,0.050000000745058,0.0355118513107299,290.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.5749824643135071,0.050000000745058,0.0480801686644554,291.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.5749824643135071,0.050000000745058,0.2280716300010681,287.1419982910156,291.1499938964844,264.85467529296875,263.4596862792969,282.94549560546875,291.15045166015625,286.0248107910156,1.0,0.1405555754899978,0.6011902093887329,0.6011902093887329,1.0,1.0,-0.4864991903305053,0.162282332777977,0.3242168426513672,0.0799278989434242,0.0,0.0,0.0,20.07527542114257,60.0,-548.3286743164062,-0.0,23.164979934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.46221923828125,297.1499938964844,293.1499938964844,0.0006243081297725,-57.11928176879883,286.3656616210937,0.5524858832359314,0.050000000745058,0.045795165002346,290.457763671875,297.1499938964844,293.1499938964844,0.0004872689023613,-41.43965148925781,286.0474853515625,0.5524858832359314,0.050000000745058,0.0482245162129402,290.261962890625,297.1499938964844,293.1499938964844,5.502882777363993e-05,-0.0,286.0190734863281,0.5524858832359314,0.050000000745058,0.0356184616684913,290.2564392089844,297.1499938964844,293.1499938964844,0.000630913011264,-60.78570556640625,286.3450927734375,0.5524858832359314,0.050000000745058,0.0482245162129402,291.1399230957031,297.1499938964844,293.1499938964844,0.0005118977860547,-223.25369262695312,286.244384765625,0.5524858832359314,0.050000000745058,0.2287563383579254,286.7662048339844,291.1499938964844,264.85723876953125,263.4614562988281,281.3653869628906,291.141845703125,285.48779296875,1.0,0.1489483118057251,0.7514877319335938,0.7514877319335938,1.0,1.0,-0.4879597425460815,0.1851081848144531,0.3028515577316284,0.1024859398603439,0.0,0.0,0.0,23.74284553527832,60.0,-1134.7559814453125,-0.0,26.310914993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.820144199750232e-21,7.362024581789154e-21,-2.5418799781421377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4595642089844,297.1499938964844,293.1499938964844,0.0014420165680348,-133.9442138671875,287.2452697753906,0.535133421421051,0.050000000745058,0.045926034450531,290.4580383300781,297.1499938964844,293.1499938964844,0.0012514583067968,-122.41046142578124,286.925048828125,0.535133421421051,0.050000000745058,0.0483623258769512,290.2621765136719,297.1499938964844,293.1499938964844,0.0013016323791816,-94.03678131103516,286.98260498046875,0.535133421421051,0.050000000745058,0.0357202515006065,290.2530517578125,297.1499938964844,293.1499938964844,0.0015060688601806,-147.31488037109375,287.3216247558594,0.535133421421051,0.050000000745058,0.0483623258769512,291.1360778808594,297.1499938964844,293.1499938964844,0.0011357930488884,-526.9951171875,286.823974609375,0.535133421421051,0.050000000745058,0.2294100672006607,286.2288513183594,291.1499938964844,264.8603210449219,263.4635925292969,281.0255126953125,291.13690185546875,285.1302490234375,1.0,0.1565066128969192,0.8006362915039062,0.8006362915039062,1.0,1.0,-0.4893542528152466,0.1889503300189972,0.3004039227962494,0.1061057671904563,0.0,0.0,1.0,27.24472999572754,60.0,248.59608459472656,-6439.19775390625,29.33756256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4126281738281,307.5917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,2869.403564453125,18000.0,0.0,0.0,0.0061893076635897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37191903591156,0.3719205558300018,-1.5161050441747648e-06,0.0,6.281360583670903e-06,0.0,0.0,7.1234869956970215,0.0,0.0,0.0,0.2575845420360565,4.0,0.0,1.0
713220,290.483154296875,297.1499938964844,293.1499938964844,0.0025479693431407,-220.454330444336,290.7666931152344,0.5115105509757996,0.050000000745058,0.0461646504700183,290.4759216308594,297.1499938964844,293.1499938964844,0.0023951011244207,-218.2554473876953,290.51483154296875,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2840270996094,297.1499938964844,293.1499938964844,0.0025030388496816,-168.44993591308594,290.6720275878906,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2686767578125,297.1499938964844,293.1499938964844,0.0027053635567426,-246.4291534423828,290.98974609375,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1492919921875,297.1499938964844,293.1499938964844,0.002041095867753,-882.4360961914062,290.0152893066406,0.5115105509757996,0.050000000745058,0.2306019812822342,288.11236572265625,291.1499938964844,264.8680114746094,263.4688720703125,280.8456115722656,291.1458435058594,287.7149353027344,1.0,0.1693342626094818,0.8989333510398865,0.8989333510398865,1.0,1.0,-0.4918968975543976,0.1930990070104599,0.2987979054450989,0.109825424849987,0.0,0.0,1.0,33.62906646728516,60.0,2682.41552734375,-7227.486328125,34.89997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7042236328125,308.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,11312.7919921875,18000.0,0.0,0.0,0.0420235805213451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08156156539917,1.0815712213516235,-9.661833246354943e-06,0.0,4.264858944225125e-05,0.0,0.0,140.6860809326172,0.0,0.0,0.0,0.602545976638794,4.0,0.0,1.0
713280,290.483154296875,297.1499938964844,293.1499938964844,0.0025479693431407,-220.454330444336,290.7666931152344,0.5115105509757996,0.050000000745058,0.0461646504700183,290.4759216308594,297.1499938964844,293.1499938964844,0.0023951011244207,-218.2554473876953,290.51483154296875,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2840270996094,297.1499938964844,293.1499938964844,0.0025030388496816,-168.44993591308594,290.6720275878906,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2686767578125,297.1499938964844,293.1499938964844,0.0027053635567426,-246.4291534423828,290.98974609375,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1492919921875,297.1499938964844,293.1499938964844,0.002041095867753,-882.4360961914062,290.0152893066406,0.5115105509757996,0.050000000745058,0.2306019812822342,288.11236572265625,291.1499938964844,264.8680114746094,263.4688720703125,280.8456115722656,291.1458435058594,287.7149353027344,1.0,0.1693342626094818,0.8989333510398865,0.8989333510398865,1.0,1.0,-0.4918968975543976,0.1930990070104599,0.2987979054450989,0.109825424849987,0.0,0.0,1.0,33.62906646728516,60.0,2682.41552734375,-7227.486328125,34.89997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7042236328125,308.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,11312.7919921875,18000.0,0.0,0.0,0.0420235805213451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08156156539917,1.0815712213516235,-9.661833246354943e-06,0.0,4.264858944225125e-05,0.0,0.0,140.6860809326172,0.0,0.0,0.0,0.602545976638794,4.0,0.0,1.0
713340,290.5345764160156,297.1499938964844,293.1499938964844,0.003340617287904,-272.98809814453125,293.54595947265625,0.4969704747200012,0.050000000745058,0.0463684275746345,290.5118408203125,297.1499938964844,293.1499938964844,0.0032351175323128,-278.5470886230469,293.3816223144531,0.4969704747200012,0.050000000745058,0.048828188329935,290.3288879394531,297.1499938964844,293.1499938964844,0.0033857668749988,-215.1364898681641,293.5904235839844,0.4969704747200012,0.050000000745058,0.0360643304884433,290.30859375,297.1499938964844,293.1499938964844,0.0035926299169659,-308.6312255859375,293.88677978515625,0.4969704747200012,0.050000000745058,0.048828188329935,291.1858215332031,297.1499938964844,293.1499938964844,0.0026579180266708,-1087.5233154296875,292.5911560058594,0.4969704747200012,0.050000000745058,0.2316198945045471,289.8866577148437,291.1499938964844,264.8775939941406,263.4754638671875,280.7846069335937,291.1802978515625,289.2016906738281,1.0,0.1794993877410888,0.9972304701805116,0.9972304701805116,1.0,1.0,-0.4940683543682098,0.1954278349876403,0.2986405193805694,0.1117491275072097,0.0,0.0,1.0,39.0807991027832,60.0,2153.14453125,-6939.44970703125,39.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.87677001953125,306.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,15927.498046875,19080.0,0.0,0.0,0.0780052617192268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836211919784546,1.2836347818374634,-1.3607538676296826e-05,0.0,7.916542381281033e-05,0.0,0.0,235.16134643554688,0.0,0.0,0.0,0.7192496061325073,4.0,0.0,1.0
713400,290.5345764160156,297.1499938964844,293.1499938964844,0.003340617287904,-272.98809814453125,293.54595947265625,0.4969704747200012,0.050000000745058,0.0463684275746345,290.5118408203125,297.1499938964844,293.1499938964844,0.0032351175323128,-278.5470886230469,293.3816223144531,0.4969704747200012,0.050000000745058,0.048828188329935,290.3288879394531,297.1499938964844,293.1499938964844,0.0033857668749988,-215.1364898681641,293.5904235839844,0.4969704747200012,0.050000000745058,0.0360643304884433,290.30859375,297.1499938964844,293.1499938964844,0.0035926299169659,-308.6312255859375,293.88677978515625,0.4969704747200012,0.050000000745058,0.048828188329935,291.1858215332031,297.1499938964844,293.1499938964844,0.0026579180266708,-1087.5233154296875,292.5911560058594,0.4969704747200012,0.050000000745058,0.2316198945045471,289.8866577148437,291.1499938964844,264.8775939941406,263.4754638671875,280.7846069335937,291.1802978515625,289.2016906738281,1.0,0.1794993877410888,0.9972304701805116,0.9972304701805116,1.0,1.0,-0.4940683543682098,0.1954278349876403,0.2986405193805694,0.1117491275072097,0.0,0.0,1.0,39.0807991027832,60.0,2153.14453125,-6939.44970703125,39.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.87677001953125,306.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,15927.498046875,19080.0,0.0,0.0,0.0780052617192268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836211919784546,1.2836347818374634,-1.3607538676296826e-05,0.0,7.916542381281033e-05,0.0,0.0,235.16134643554688,0.0,0.0,0.0,0.7192496061325073,4.0,0.0,1.0
713460,290.59149169921875,297.1499938964844,293.1499938964844,0.0040501723997294,-316.75634765625,295.47100830078125,0.487121045589447,0.050000000745058,0.0465371534228324,290.5516052246094,297.1499938964844,293.1499938964844,0.0039926553145051,-329.046142578125,295.3832092285156,0.487121045589447,0.050000000745058,0.0490058623254299,290.3802490234375,297.1499938964844,293.1499938964844,0.0041789952665567,-253.7854766845703,295.6250915527344,0.487121045589447,0.050000000745058,0.0361955650150775,290.3560485839844,297.1499938964844,293.1499938964844,0.0043980753980576,-360.4717712402344,295.910888671875,0.487121045589447,0.050000000745058,0.0490058623254299,291.2292175292969,297.1499938964844,293.1499938964844,0.0031959190964698,-1257.248291015625,294.3398742675781,0.487121045589447,0.050000000745058,0.2324627190828323,291.0009155273437,291.1499938964844,264.88897705078125,263.4832763671875,280.8045349121094,291.22320556640625,290.23956298828125,1.0,0.1874646246433258,0.997585952281952,0.997585952281952,1.0,1.0,-0.4958663284778595,0.1962170451879501,0.2996492683887481,0.1121588572859764,0.0,0.0,0.9953277707099916,43.59410858154297,48.0,1586.390380859375,-6727.9775390625,43.695777893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8129577636719,305.6434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18300.10546875,19080.0,0.0,0.0,0.1121057048439979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375829577445984,1.375845193862915,-1.56332207552623e-05,0.0,0.0001137730432674,0.0,0.0,289.5734558105469,0.0,0.0,0.0,0.7523472309112549,4.0,0.0,1.0
713520,290.59149169921875,297.1499938964844,293.1499938964844,0.0040501723997294,-316.75634765625,295.47100830078125,0.487121045589447,0.050000000745058,0.0465371534228324,290.5516052246094,297.1499938964844,293.1499938964844,0.0039926553145051,-329.046142578125,295.3832092285156,0.487121045589447,0.050000000745058,0.0490058623254299,290.3802490234375,297.1499938964844,293.1499938964844,0.0041789952665567,-253.7854766845703,295.6250915527344,0.487121045589447,0.050000000745058,0.0361955650150775,290.3560485839844,297.1499938964844,293.1499938964844,0.0043980753980576,-360.4717712402344,295.910888671875,0.487121045589447,0.050000000745058,0.0490058623254299,291.2292175292969,297.1499938964844,293.1499938964844,0.0031959190964698,-1257.248291015625,294.3398742675781,0.487121045589447,0.050000000745058,0.2324627190828323,291.0009155273437,291.1499938964844,264.88897705078125,263.4832763671875,280.8045349121094,291.22320556640625,290.23956298828125,1.0,0.1874646246433258,0.997585952281952,0.997585952281952,1.0,1.0,-0.4958663284778595,0.1962170451879501,0.2996492683887481,0.1121588572859764,0.0,0.0,0.9953277707099916,43.59410858154297,48.0,1586.390380859375,-6727.9775390625,43.695777893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8129577636719,305.6434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18300.10546875,19080.0,0.0,0.0,0.1121057048439979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375829577445984,1.375845193862915,-1.56332207552623e-05,0.0,0.0001137730432674,0.0,0.0,289.5734558105469,0.0,0.0,0.0,0.7523472309112549,4.0,0.0,1.0
713580,290.6473388671875,297.1499938964844,293.1499938964844,0.00467045372352,-350.9347839355469,296.9742126464844,0.4848127961158752,0.050000000745058,0.0465793721377849,290.5907287597656,297.1499938964844,293.1499938964844,0.004662727471441,-368.9920959472656,296.9544372558594,0.4848127961158752,0.050000000745058,0.0490503199398517,290.4328308105469,297.1499938964844,293.1499938964844,0.0048784390091896,-283.9562683105469,297.2137145996094,0.4848127961158752,0.050000000745058,0.0362283997237682,290.4037170410156,297.1499938964844,293.1499938964844,0.0051190452650189,-401.3232421875,297.49755859375,0.4848127961158752,0.050000000745058,0.0490503199398517,291.27349853515625,297.1499938964844,293.1499938964844,0.003647495759651,-1387.66064453125,295.6968688964844,0.4848127961158752,0.050000000745058,0.2326736003160476,291.86962890625,291.1499938964844,264.9019470214844,263.4921875,280.8338317871094,291.2675476074219,291.0574645996094,1.0,0.18891341984272,0.9979414939880372,0.9979414939880372,1.0,1.0,-0.4963164925575256,0.1964435577392578,0.2998729348182678,0.1121831685304641,0.0,0.0,0.839165985584259,44.72233963012695,36.0,1165.52392578125,-6589.16943359375,44.70039749145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4151916503906,305.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,20422.37890625,19080.0,0.0,0.0,0.1424309909343719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3054771423339844,1.3054920434951782,-1.496767799835652e-05,0.0,0.0001445493398932,0.0,0.0,257.9443359375,0.0,0.0,0.0,0.7169589400291443,4.0,0.0,1.0
713640,290.6473388671875,297.1499938964844,293.1499938964844,0.00467045372352,-350.9347839355469,296.9742126464844,0.4848127961158752,0.050000000745058,0.0465793721377849,290.5907287597656,297.1499938964844,293.1499938964844,0.004662727471441,-368.9920959472656,296.9544372558594,0.4848127961158752,0.050000000745058,0.0490503199398517,290.4328308105469,297.1499938964844,293.1499938964844,0.0048784390091896,-283.9562683105469,297.2137145996094,0.4848127961158752,0.050000000745058,0.0362283997237682,290.4037170410156,297.1499938964844,293.1499938964844,0.0051190452650189,-401.3232421875,297.49755859375,0.4848127961158752,0.050000000745058,0.0490503199398517,291.27349853515625,297.1499938964844,293.1499938964844,0.003647495759651,-1387.66064453125,295.6968688964844,0.4848127961158752,0.050000000745058,0.2326736003160476,291.86962890625,291.1499938964844,264.9019470214844,263.4921875,280.8338317871094,291.2675476074219,291.0574645996094,1.0,0.18891341984272,0.9979414939880372,0.9979414939880372,1.0,1.0,-0.4963164925575256,0.1964435577392578,0.2998729348182678,0.1121831685304641,0.0,0.0,0.839165985584259,44.72233963012695,36.0,1165.52392578125,-6589.16943359375,44.70039749145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4151916503906,305.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,20422.37890625,19080.0,0.0,0.0,0.1424309909343719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3054771423339844,1.3054920434951782,-1.496767799835652e-05,0.0,0.0001445493398932,0.0,0.0,257.9443359375,0.0,0.0,0.0,0.7169589400291443,4.0,0.0,1.0
