time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.67388916015625,297.1499938964844,293.1499938964844,0.0049569522961974,-365.57818603515625,297.6095886230469,0.4860297739505768,0.050000000745058,0.046557031571865,290.6094055175781,297.1499938964844,293.1499938964844,0.004974793177098,-386.210205078125,297.620849609375,0.4860297739505768,0.050000000745058,0.0490267947316169,290.45880126953125,297.1499938964844,293.1499938964844,0.0052036638371646,-296.8448486328125,297.8844909667969,0.4860297739505768,0.050000000745058,0.0362110249698162,290.4265441894531,297.1499938964844,293.1499938964844,0.0054584592580795,-418.9330139160156,298.1708679199219,0.4860297739505768,0.050000000745058,0.0490267947316169,291.2950134277344,297.1499938964844,293.1499938964844,0.0038488255813717,-1442.71533203125,296.2662658691406,0.4860297739505768,0.050000000745058,0.2325620055198669,292.2305908203125,291.1499938964844,264.9090270996094,263.4970397949219,280.84832763671875,291.2892150878906,291.39508056640625,1.0,0.1877228319644928,0.9981192350387572,0.9981192350387572,1.0,1.0,-0.4960785210132599,0.1963746845722198,0.29970383644104,0.1120721027255058,0.0,0.0,0.7307619452476501,44.12377166748047,36.0,991.4034423828124,-6504.2392578125,44.167274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.43408203125,305.0967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,22177.701171875,18000.0,0.0,0.0,0.1557153910398483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157507300376892,1.157520413398743,-1.3151540770195425e-05,0.0,0.0001580313255544,0.0,0.0,194.32711791992188,0.0,0.0,0.0,0.632175862789154,4.0,0.0,1.0
713760,290.69903564453125,297.1499938964844,293.1499938964844,0.0052346582524478,-379.3526611328125,298.1804504394531,0.488551527261734,0.050000000745058,0.0465113669633865,290.62725830078125,297.1499938964844,293.1499938964844,0.0052783242426812,-402.3853149414063,298.2205810546875,0.488551527261734,0.050000000745058,0.0489787086844444,290.4837341308594,297.1499938964844,293.1499938964844,0.0055204653181135,-308.92901611328125,298.4877319335937,0.488551527261734,0.050000000745058,0.0361755080521106,290.4483337402344,297.1499938964844,293.1499938964844,0.0057914131321012,-435.522705078125,298.7778625488281,0.488551527261734,0.050000000745058,0.0489787086844444,291.3157653808594,297.1499938964844,293.1499938964844,0.004038892686367,-1493.9119873046875,296.77301025390625,0.488551527261734,0.050000000745058,0.2323339134454727,292.5422058105469,291.1499938964844,264.9164733886719,263.5021667480469,280.86248779296875,291.3101501464844,291.6789855957031,1.0,0.1854452490806579,0.9983435273170472,0.9983435273170472,1.0,1.0,-0.4955920279026031,0.1962085217237472,0.2993835210800171,0.111895278096199,0.0,0.0,0.6064885854721069,42.901145935058594,25.0,808.517333984375,-6324.634765625,43.07982635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5888671875,304.9061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,23072.509765625,18000.0,0.0,0.0,0.167467251420021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892455697059631,0.8892555832862854,-1.0019705769082066e-05,0.0,0.0001699579734122,0.0,0.0,106.3085479736328,0.0,0.0,0.0,0.5273547768592834,4.0,0.0,1.0
713820,290.7445983886719,297.1499938964844,293.1499938964844,0.0058087604120373,-408.9280395507813,299.1304626464844,0.4968229234218597,0.050000000745058,0.0463707819581031,290.66021728515625,297.1499938964844,293.1499938964844,0.0059063588269054,-436.603515625,299.2235412597656,0.4968229234218597,0.050000000745058,0.0488306656479835,290.5295715332031,297.1499938964844,293.1499938964844,0.0061805015429854,-334.606689453125,299.499755859375,0.4968229234218597,0.050000000745058,0.0360661633312702,290.4884033203125,297.1499938964844,293.1499938964844,0.0064925234764814,-471.0496215820313,299.80224609375,0.4968229234218597,0.050000000745058,0.0488306656479835,291.35418701171875,297.1499938964844,293.1499938964844,0.0044144047424197,-1602.2257080078125,297.5832214355469,0.4968229234218597,0.050000000745058,0.231631651520729,292.9442138671875,291.1499938964844,264.9323425292969,263.5130615234375,280.8892822265625,291.34918212890625,291.9821472167969,1.0,0.1784840524196624,0.9987921714782716,0.9987921714782716,1.0,1.0,-0.4940940737724304,0.1956711709499359,0.2984229028224945,0.1113993376493454,0.0,0.0,0.336297333240509,39.137672424316406,25.0,262.26837158203125,-5401.42919921875,39.74535751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3114624023437,303.7704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,21846.302734375,18000.0,0.0,0.0,0.1852276474237442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516426682472229,0.3516483902931213,-5.725146820623195e-06,0.0,0.0001879825140349,0.0,0.0,19.828065872192383,0.0,0.0,0.0,0.3377414047718048,4.0,0.0,1.0
713880,290.7445983886719,297.1499938964844,293.1499938964844,0.0058087604120373,-408.9280395507813,299.1304626464844,0.4968229234218597,0.050000000745058,0.0463707819581031,290.66021728515625,297.1499938964844,293.1499938964844,0.0059063588269054,-436.603515625,299.2235412597656,0.4968229234218597,0.050000000745058,0.0488306656479835,290.5295715332031,297.1499938964844,293.1499938964844,0.0061805015429854,-334.606689453125,299.499755859375,0.4968229234218597,0.050000000745058,0.0360661633312702,290.4884033203125,297.1499938964844,293.1499938964844,0.0064925234764814,-471.0496215820313,299.80224609375,0.4968229234218597,0.050000000745058,0.0488306656479835,291.35418701171875,297.1499938964844,293.1499938964844,0.0044144047424197,-1602.2257080078125,297.5832214355469,0.4968229234218597,0.050000000745058,0.231631651520729,292.9442138671875,291.1499938964844,264.9323425292969,263.5130615234375,280.8892822265625,291.34918212890625,291.9821472167969,1.0,0.1784840524196624,0.9987921714782716,0.9987921714782716,1.0,1.0,-0.4940940737724304,0.1956711709499359,0.2984229028224945,0.1113993376493454,0.0,0.0,0.336297333240509,39.137672424316406,25.0,262.26837158203125,-5401.42919921875,39.74535751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3114624023437,303.7704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,21846.302734375,18000.0,0.0,0.0,0.1852276474237442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516426682472229,0.3516483902931213,-5.725146820623195e-06,0.0,0.0001879825140349,0.0,0.0,19.828065872192383,0.0,0.0,0.0,0.3377414047718048,4.0,0.0,1.0
713940,290.78289794921875,297.1499938964844,293.1499938964844,0.0065592299215495,-454.4157104492188,299.7972106933594,0.5043275356292725,0.050000000745058,0.0462585352361202,290.6886901855469,297.1499938964844,293.1499938964844,0.006721883546561,-487.6158142089844,299.9429016113281,0.5043275356292725,0.050000000745058,0.0487124659121036,290.5690612792969,297.1499938964844,293.1499938964844,0.007050275336951,-373.2781066894531,300.24005126953125,0.5043275356292725,0.050000000745058,0.0359788611531257,290.5229187011719,297.1499938964844,293.1499938964844,0.0074325916357338,-525.1104125976562,300.5691833496094,0.5043275356292725,0.050000000745058,0.0487124659121036,291.3870849609375,297.1499938964844,293.1499938964844,0.0048752739094197,-1768.658935546875,298.0436096191406,0.5043275356292725,0.050000000745058,0.2310709506273269,292.80859375,291.1499938964844,264.949462890625,263.5248107910156,280.912841796875,291.3829040527344,291.6814880371094,1.0,0.1731007397174835,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928978681564331,0.1952628046274185,0.2976350784301758,0.1109617874026298,0.0,0.0,0.1167235448956489,36.13222122192383,25.0,-587.4947509765625,-3982.96533203125,37.09657669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.56414794921875,301.6963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,19109.75390625,18000.0,0.0,0.0,0.1937052607536316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304193139076233,0.130423828959465,-4.510905455390457e-06,0.0,0.0001965862174984,0.0,0.0,5.415028095245361,0.0,0.0,0.0,0.2803815901279449,4.0,0.0,1.0
714000,290.78289794921875,297.1499938964844,293.1499938964844,0.0065592299215495,-454.4157104492188,299.7972106933594,0.5043275356292725,0.050000000745058,0.0462585352361202,290.6886901855469,297.1499938964844,293.1499938964844,0.006721883546561,-487.6158142089844,299.9429016113281,0.5043275356292725,0.050000000745058,0.0487124659121036,290.5690612792969,297.1499938964844,293.1499938964844,0.007050275336951,-373.2781066894531,300.24005126953125,0.5043275356292725,0.050000000745058,0.0359788611531257,290.5229187011719,297.1499938964844,293.1499938964844,0.0074325916357338,-525.1104125976562,300.5691833496094,0.5043275356292725,0.050000000745058,0.0487124659121036,291.3870849609375,297.1499938964844,293.1499938964844,0.0048752739094197,-1768.658935546875,298.0436096191406,0.5043275356292725,0.050000000745058,0.2310709506273269,292.80859375,291.1499938964844,264.949462890625,263.5248107910156,280.912841796875,291.3829040527344,291.6814880371094,1.0,0.1731007397174835,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928978681564331,0.1952628046274185,0.2976350784301758,0.1109617874026298,0.0,0.0,0.1167235448956489,36.13222122192383,25.0,-587.4947509765625,-3982.96533203125,37.09657669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.56414794921875,301.6963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,19109.75390625,18000.0,0.0,0.0,0.1937052607536316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304193139076233,0.130423828959465,-4.510905455390457e-06,0.0,0.0001965862174984,0.0,0.0,5.415028095245361,0.0,0.0,0.0,0.2803815901279449,4.0,0.0,1.0
714060,290.8136901855469,297.1499938964844,293.1499938964844,0.0075935898348689,-519.1978149414062,300.2948608398437,0.5107651948928833,0.050000000745058,0.0461738258600235,290.71240234375,297.1499938964844,293.1499938964844,0.0078471871092915,-559.2949829101562,300.498779296875,0.5107651948928833,0.050000000745058,0.0486232638359069,290.6021728515625,297.1499938964844,293.1499938964844,0.0082676336169242,-427.7677307128906,300.8309020996094,0.5107651948928833,0.050000000745058,0.0359129756689071,290.5516662597656,297.1499938964844,293.1499938964844,0.0087718935683369,-601.5135498046875,301.2036437988281,0.5107651948928833,0.050000000745058,0.0486232638359069,291.4134826660156,297.1499938964844,293.1499938964844,0.005473175086081,-2008.21630859375,298.24591064453125,0.5107651948928833,0.050000000745058,0.2306478172540664,292.1549987792969,291.1499938964844,264.9676818847656,263.5373229980469,280.9324645996094,291.41015625,290.9793395996094,1.0,0.168800488114357,0.9995445013046264,0.9995445013046264,0.9998308420181274,1.0,-0.4919951856136322,0.194978654384613,0.2970165312290191,0.1105869188904762,0.0,0.0,0.0237224232405424,33.86341857910156,25.0,-990.72607421875,-3498.195556640625,35.10531234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530822753906,300.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18218.84375,18000.0,0.0,0.0,0.1919466406106948,0.0,0.0,0.0,0.0,1.0,0.0025236576329916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780715122818946,0.0898197665810585,-0.0117482552304863,0.0,0.0001948014396475,0.0,0.0,3.470985412597656,0.0,0.0,0.0,0.2689039707183838,4.0,0.0,1.0
714120,290.8136901855469,297.1499938964844,293.1499938964844,0.0075935898348689,-519.1978149414062,300.2948608398437,0.5107651948928833,0.050000000745058,0.0461738258600235,290.71240234375,297.1499938964844,293.1499938964844,0.0078471871092915,-559.2949829101562,300.498779296875,0.5107651948928833,0.050000000745058,0.0486232638359069,290.6021728515625,297.1499938964844,293.1499938964844,0.0082676336169242,-427.7677307128906,300.8309020996094,0.5107651948928833,0.050000000745058,0.0359129756689071,290.5516662597656,297.1499938964844,293.1499938964844,0.0087718935683369,-601.5135498046875,301.2036437988281,0.5107651948928833,0.050000000745058,0.0486232638359069,291.4134826660156,297.1499938964844,293.1499938964844,0.005473175086081,-2008.21630859375,298.24591064453125,0.5107651948928833,0.050000000745058,0.2306478172540664,292.1549987792969,291.1499938964844,264.9676818847656,263.5373229980469,280.9324645996094,291.41015625,290.9793395996094,1.0,0.168800488114357,0.9995445013046264,0.9995445013046264,0.9998308420181274,1.0,-0.4919951856136322,0.194978654384613,0.2970165312290191,0.1105869188904762,0.0,0.0,0.0237224232405424,33.86341857910156,25.0,-990.72607421875,-3498.195556640625,35.10531234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530822753906,300.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18218.84375,18000.0,0.0,0.0,0.1919466406106948,0.0,0.0,0.0,0.0,1.0,0.0025236576329916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780715122818946,0.0898197665810585,-0.0117482552304863,0.0,0.0001948014396475,0.0,0.0,3.470985412597656,0.0,0.0,0.0,0.2689039707183838,4.0,0.0,1.0
714180,290.8394775390625,297.1499938964844,293.1499938964844,0.0087830983102321,-584.228271484375,300.857666015625,0.5163719058036804,0.050000000745058,0.0461077205836772,290.7329406738281,297.1499938964844,293.1499938964844,0.0091602411121129,-631.2588500976562,301.12139892578125,0.5163719058036804,0.050000000745058,0.0485536493360996,290.6308288574219,297.1499938964844,293.1499938964844,0.0097071919590234,-482.3728637695313,301.4883117675781,0.5163719058036804,0.050000000745058,0.0358615592122077,290.5762634277344,297.1499938964844,293.1499938964844,0.0103880455717444,-678.1148681640625,301.90740966796875,0.5163719058036804,0.050000000745058,0.0485536493360996,291.43524169921875,297.1499938964844,293.1499938964844,0.0061106835491955,-2249.809326171875,298.50341796875,0.5163719058036804,0.050000000745058,0.2303176075220108,291.5326538085937,291.1499938964844,264.98687744140625,263.5505065917969,280.9491577148437,291.4324035644531,290.4053039550781,1.0,0.1653584986925125,0.9998481869697572,0.9998481869697572,0.9996616840362548,1.0,-0.4912907183170318,0.1947792321443557,0.2965115010738373,0.1102503389120101,0.0,0.0,0.0163498278707265,32.092132568359375,25.0,-854.4599609375,-3595.6123046875,33.55567169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26953125,300.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.89453125,18000.0,0.0,0.0,0.1793379783630371,0.0,0.0,0.0,0.0,1.0,0.0037978065665811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701297894120216,0.0942136421799659,-0.0240838564932346,0.0,0.0001820052566472,0.0,0.0,3.5944690704345703,0.0,0.0,0.0,0.2678881585597992,4.0,0.0,1.0
714240,290.8394775390625,297.1499938964844,293.1499938964844,0.0087830983102321,-584.228271484375,300.857666015625,0.5163719058036804,0.050000000745058,0.0461077205836772,290.7329406738281,297.1499938964844,293.1499938964844,0.0091602411121129,-631.2588500976562,301.12139892578125,0.5163719058036804,0.050000000745058,0.0485536493360996,290.6308288574219,297.1499938964844,293.1499938964844,0.0097071919590234,-482.3728637695313,301.4883117675781,0.5163719058036804,0.050000000745058,0.0358615592122077,290.5762634277344,297.1499938964844,293.1499938964844,0.0103880455717444,-678.1148681640625,301.90740966796875,0.5163719058036804,0.050000000745058,0.0485536493360996,291.43524169921875,297.1499938964844,293.1499938964844,0.0061106835491955,-2249.809326171875,298.50341796875,0.5163719058036804,0.050000000745058,0.2303176075220108,291.5326538085937,291.1499938964844,264.98687744140625,263.5505065917969,280.9491577148437,291.4324035644531,290.4053039550781,1.0,0.1653584986925125,0.9998481869697572,0.9998481869697572,0.9996616840362548,1.0,-0.4912907183170318,0.1947792321443557,0.2965115010738373,0.1102503389120101,0.0,0.0,0.0163498278707265,32.092132568359375,25.0,-854.4599609375,-3595.6123046875,33.55567169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26953125,300.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.89453125,18000.0,0.0,0.0,0.1793379783630371,0.0,0.0,0.0,0.0,1.0,0.0037978065665811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701297894120216,0.0942136421799659,-0.0240838564932346,0.0,0.0001820052566472,0.0,0.0,3.5944690704345703,0.0,0.0,0.0,0.2678881585597992,4.0,0.0,1.0
714300,290.8514099121094,297.1499938964844,293.1499938964844,0.0094240345060825,-614.4943237304688,301.17681884765625,0.5188801288604736,0.050000000745058,0.0460801795125007,290.7426147460937,297.1499938964844,293.1499938964844,0.0098787806928157,-664.8502807617188,301.4700622558594,0.5188801288604736,0.050000000745058,0.0485246479511261,290.6442565917969,297.1499938964844,293.1499938964844,0.0105030424892902,-507.8054504394531,301.85211181640625,0.5188801288604736,0.050000000745058,0.0358401387929916,290.587646484375,297.1499938964844,293.1499938964844,0.0112972939386963,-713.8212280273438,302.2933654785156,0.5188801288604736,0.050000000745058,0.0485246479511261,291.4452209472656,297.1499938964844,293.1499938964844,0.0064315274357795,-2362.055419921875,298.6791687011719,0.5188801288604736,0.050000000745058,0.2301800400018692,291.2979736328125,291.1499938964844,264.996826171875,263.55731201171875,280.9569396972656,291.4425048828125,290.1972045898437,1.0,0.1639007180929184,1.0,1.0,0.9995771050453186,1.0,-0.4909972548484802,0.1947047561407089,0.2962924838066101,0.1100930199027061,0.0,0.0,0.0302548445761203,31.35394096374512,25.0,-704.7193603515625,-3745.677734375,32.91114044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,300.8454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.26953125,18000.0,0.0,0.0,0.17072793841362,0.0,0.0,0.0,0.0,1.0,0.0038580556865781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729151144623756,0.0976076051592826,-0.0246924944221973,0.0,0.0001732671516947,0.0,0.0,3.724469184875488,0.0,0.0,0.0,0.2681995928287506,4.0,0.0,1.0
714360,290.8630676269531,297.1499938964844,293.1499938964844,0.010092151351273,-642.689208984375,301.5160827636719,0.5212019085884094,0.050000000745058,0.0460557006299495,290.7520751953125,297.1499938964844,293.1499938964844,0.010636705905199,-696.2213745117188,301.83837890625,0.5212019085884094,0.050000000745058,0.048498872667551,290.6573791503906,297.1499938964844,293.1499938964844,0.0113482093438506,-531.5123291015625,302.2336730957031,0.5212019085884094,0.050000000745058,0.0358211025595665,290.59869384765625,297.1499938964844,293.1499938964844,0.0122756110504269,-747.1371459960938,302.6962585449219,0.5212019085884094,0.050000000745058,0.048498872667551,291.4549255371094,297.1499938964844,293.1499938964844,0.0067505692131817,-2466.54833984375,298.88336181640625,0.5212019085884094,0.050000000745058,0.2300577610731125,291.1179504394531,291.1499938964844,265.0069580078125,263.5642395019531,280.9644775390625,291.4522705078125,290.0448303222656,1.0,0.1625927239656448,1.0,1.0,0.999342441558838,1.0,-0.4907363951206207,0.1946451216936111,0.2960912883281708,0.1099424809217453,0.0,0.0,0.0507076419889926,30.69767189025879,25.0,-536.5601196289062,-3924.638916015625,32.338775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0431213378906,301.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.71484375,18000.0,0.0,0.0,0.1614297777414322,0.0,0.0,0.0,0.0,1.0,0.0036500368732959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779906138777732,0.1005679219961166,-0.0225773062556982,0.0,0.0001638307148823,0.0,0.0,3.8437135219573975,0.0,0.0,0.0,0.268677294254303,4.0,0.0,1.0
714420,290.8860168457031,297.1499938964844,293.1499938964844,0.0115098403766751,-692.2686157226562,302.2365417480469,0.525320291519165,0.050000000745058,0.0460144877433776,290.7709350585937,297.1499938964844,293.1499938964844,0.0122775547206401,-751.6563720703125,302.6147155761719,0.525320291519165,0.050000000745058,0.0484554730355739,290.683349609375,297.1499938964844,293.1499938964844,0.0131954587996006,-573.2528076171875,303.0301818847656,0.525320291519165,0.050000000745058,0.0357890464365482,290.62017822265625,297.1499938964844,293.1499938964844,0.0144601352512836,-805.9241943359375,303.5325927734375,0.525320291519165,0.050000000745058,0.0484554730355739,291.47412109375,297.1499938964844,293.1499938964844,0.007378505077213,-2649.6728515625,299.3627624511719,0.525320291519165,0.050000000745058,0.2298519015312194,290.9199523925781,291.1499938964844,265.0277099609375,263.5784912109375,280.9794006347656,291.4714660644531,289.8995056152344,1.0,0.160362958908081,1.0,1.0,0.998873233795166,1.0,-0.4902971982955932,0.1945614516735077,0.2957357466220855,0.1096567511558532,0.0,0.0,0.0969233363866806,29.592185974121094,25.0,-196.1461181640625,-4325.39892578125,31.37599372863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32391357421875,304.0150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.298828125,18000.0,0.0,0.0,0.1423113048076629,0.0,0.0,0.0,0.0,1.0,0.0025794489774852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930655896663665,0.1052151098847389,-0.0121495202183723,0.0,0.0001444278750568,0.0,0.0,4.044493675231934,0.0,0.0,0.0,0.2698248326778412,4.0,0.0,1.0
714480,290.8860168457031,297.1499938964844,293.1499938964844,0.0115098403766751,-692.2686157226562,302.2365417480469,0.525320291519165,0.050000000745058,0.0460144877433776,290.7709350585937,297.1499938964844,293.1499938964844,0.0122775547206401,-751.6563720703125,302.6147155761719,0.525320291519165,0.050000000745058,0.0484554730355739,290.683349609375,297.1499938964844,293.1499938964844,0.0131954587996006,-573.2528076171875,303.0301818847656,0.525320291519165,0.050000000745058,0.0357890464365482,290.62017822265625,297.1499938964844,293.1499938964844,0.0144601352512836,-805.9241943359375,303.5325927734375,0.525320291519165,0.050000000745058,0.0484554730355739,291.47412109375,297.1499938964844,293.1499938964844,0.007378505077213,-2649.6728515625,299.3627624511719,0.525320291519165,0.050000000745058,0.2298519015312194,290.9199523925781,291.1499938964844,265.0277099609375,263.5784912109375,280.9794006347656,291.4714660644531,289.8995056152344,1.0,0.160362958908081,1.0,1.0,0.998873233795166,1.0,-0.4902971982955932,0.1945614516735077,0.2957357466220855,0.1096567511558532,0.0,0.0,0.0969233363866806,29.592185974121094,25.0,-196.1461181640625,-4325.39892578125,31.37599372863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32391357421875,304.0150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.298828125,18000.0,0.0,0.0,0.1423113048076629,0.0,0.0,0.0,0.0,1.0,0.0025794489774852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930655896663665,0.1052151098847389,-0.0121495202183723,0.0,0.0001444278750568,0.0,0.0,4.044493675231934,0.0,0.0,0.0,0.2698248326778412,4.0,0.0,1.0
714540,290.9090881347656,297.1499938964844,293.1499938964844,0.0130192190408706,-732.1947021484375,302.9814147949219,0.5301578044891357,0.050000000745058,0.0459692999720573,290.79022216796875,297.1499938964844,293.1499938964844,0.0140735106542706,-796.616455078125,303.4111328125,0.5301578044891357,0.050000000745058,0.0484078861773014,290.7099304199219,297.1499938964844,293.1499938964844,0.0152348121628165,-606.8203735351562,303.83746337890625,0.5301578044891357,0.050000000745058,0.0357539020478725,290.64208984375,297.1499938964844,293.1499938964844,0.0198639165610075,-935.9240112304688,304.1083984375,0.5568747520446777,0.0687273815274238,0.0545269176363945,291.4936828613281,297.1499938964844,293.1499938964844,0.0079814102500677,-2796.1298828125,299.9075012207031,0.5301578044891357,0.050000000745058,0.229626178741455,290.9158935546875,291.1499938964844,265.049072265625,263.5931091308594,280.9916076660156,291.4909362792969,289.935791015625,1.0,0.1586396545171737,1.0,1.0,0.9984039664268494,1.0,-0.497151106595993,0.197472259402275,0.2996788620948791,0.1110363006591796,0.0,0.0,0.1302680224180221,28.44221305847168,28.0,73.41874694824219,-4686.2353515625,31.033653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0814819335937,305.642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.046875,18000.0,0.0,0.0,0.1243561431765556,0.0,0.0,0.0,0.0,1.0,0.0007592745823785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079892963171005,0.1091672703623771,-0.0011779748601838,0.0,0.0001262056757695,0.0,0.0,4.222631931304932,0.0,0.0,0.0,0.2709642350673675,4.0,0.0,1.0
714600,290.9090881347656,297.1499938964844,293.1499938964844,0.0130192190408706,-732.1947021484375,302.9814147949219,0.5301578044891357,0.050000000745058,0.0459692999720573,290.79022216796875,297.1499938964844,293.1499938964844,0.0140735106542706,-796.616455078125,303.4111328125,0.5301578044891357,0.050000000745058,0.0484078861773014,290.7099304199219,297.1499938964844,293.1499938964844,0.0152348121628165,-606.8203735351562,303.83746337890625,0.5301578044891357,0.050000000745058,0.0357539020478725,290.64208984375,297.1499938964844,293.1499938964844,0.0198639165610075,-935.9240112304688,304.1083984375,0.5568747520446777,0.0687273815274238,0.0545269176363945,291.4936828613281,297.1499938964844,293.1499938964844,0.0079814102500677,-2796.1298828125,299.9075012207031,0.5301578044891357,0.050000000745058,0.229626178741455,290.9158935546875,291.1499938964844,265.049072265625,263.5931091308594,280.9916076660156,291.4909362792969,289.935791015625,1.0,0.1586396545171737,1.0,1.0,0.9984039664268494,1.0,-0.497151106595993,0.197472259402275,0.2996788620948791,0.1110363006591796,0.0,0.0,0.1302680224180221,28.44221305847168,28.0,73.41874694824219,-4686.2353515625,31.033653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0814819335937,305.642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.046875,18000.0,0.0,0.0,0.1243561431765556,0.0,0.0,0.0,0.0,1.0,0.0007592745823785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079892963171005,0.1091672703623771,-0.0011779748601838,0.0,0.0001262056757695,0.0,0.0,4.222631931304932,0.0,0.0,0.0,0.2709642350673675,4.0,0.0,1.0
714660,290.9329833984375,297.1499938964844,293.1499938964844,0.0146888885647058,-767.0474853515625,303.7145690917969,0.5454021692276001,0.050000000745058,0.0458450503647327,290.8165588378906,297.1499938964844,293.1499938964844,0.0159374177455902,-833.4791259765625,304.1250305175781,0.5460883378982544,0.0537723004817962,0.0484234727919101,290.76092529296875,297.1499938964844,293.1499938964844,0.0303639713674783,-846.5468139648438,304.0989990234375,0.6199302673339844,0.0816869959235191,0.0496649071574211,290.71539306640625,297.1499938964844,293.1499938964844,0.062929518520832,-1723.2396240234375,304.0509948730469,0.7123782634735107,0.1175519898533821,0.1014138013124466,291.5166320800781,297.1499938964844,293.1499938964844,0.0085620936006307,-2919.674560546875,300.4543151855469,0.5454021692276001,0.050000000745058,0.2290055304765701,290.9880676269531,291.1499938964844,265.0708923339844,263.6080627441406,280.9677124023437,291.51348876953125,289.98687744140625,1.0,0.1596961617469787,1.0,1.0,0.997966468334198,1.0,-0.5692285895347595,0.227198377251625,0.3420302271842956,0.1277769654989242,0.0,0.0,0.1462794542312622,25.7614803314209,31.0,42.65217208862305,-5103.080078125,35.42049789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3574523925781,305.8830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3984375,18000.0,0.0,0.0,0.1091612502932548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160268262028694,0.1160310581326484,-4.229846581438324e-06,0.0,0.0001107847929233,0.0,0.0,4.507848739624023,0.0,0.0,0.0,0.272107869386673,4.0,0.0,1.0
714720,290.9329833984375,297.1499938964844,293.1499938964844,0.0146888885647058,-767.0474853515625,303.7145690917969,0.5454021692276001,0.050000000745058,0.0458450503647327,290.8165588378906,297.1499938964844,293.1499938964844,0.0159374177455902,-833.4791259765625,304.1250305175781,0.5460883378982544,0.0537723004817962,0.0484234727919101,290.76092529296875,297.1499938964844,293.1499938964844,0.0303639713674783,-846.5468139648438,304.0989990234375,0.6199302673339844,0.0816869959235191,0.0496649071574211,290.71539306640625,297.1499938964844,293.1499938964844,0.062929518520832,-1723.2396240234375,304.0509948730469,0.7123782634735107,0.1175519898533821,0.1014138013124466,291.5166320800781,297.1499938964844,293.1499938964844,0.0085620936006307,-2919.674560546875,300.4543151855469,0.5454021692276001,0.050000000745058,0.2290055304765701,290.9880676269531,291.1499938964844,265.0708923339844,263.6080627441406,280.9677124023437,291.51348876953125,289.98687744140625,1.0,0.1596961617469787,1.0,1.0,0.997966468334198,1.0,-0.5692285895347595,0.227198377251625,0.3420302271842956,0.1277769654989242,0.0,0.0,0.1462794542312622,25.7614803314209,31.0,42.65217208862305,-5103.080078125,35.42049789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3574523925781,305.8830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3984375,18000.0,0.0,0.0,0.1091612502932548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160268262028694,0.1160310581326484,-4.229846581438324e-06,0.0,0.0001107847929233,0.0,0.0,4.507848739624023,0.0,0.0,0.0,0.272107869386673,4.0,0.0,1.0
714780,290.9630432128906,297.1499938964844,293.1499938964844,0.0218802653253078,-933.3072509765624,304.1212463378906,0.6146023273468018,0.0703929886221885,0.0540422275662422,290.8886108398437,297.1499938964844,293.1499938964844,0.0480136014521122,-1455.17041015625,304.07843017578125,0.7020485401153564,0.0984703823924064,0.0844980254769325,290.9009094238281,297.1499938964844,293.1499938964844,0.0645827502012252,-1296.29296875,304.06036376953125,0.745890200138092,0.1139955073595047,0.0753508359193801,290.8277893066406,297.1499938964844,293.1499938964844,0.0973844304680824,-2398.7109375,304.02716064453125,0.8278065919876099,0.1564824283123016,0.1397549957036972,291.5512390136719,297.1499938964844,293.1499938964844,0.0092130852863192,-3069.9228515625,300.9012145996094,0.5768532752990723,0.050000000745058,0.2280177772045135,290.84814453125,291.1499938964844,265.093017578125,263.6231994628906,280.867919921875,291.5471496582031,289.7967834472656,1.0,0.1641970574855804,1.0,1.0,0.9975289702415466,1.0,-0.6979970335960388,0.2821937203407287,0.4158033430576324,0.1560539305210113,0.0,0.0,0.1924658566713333,21.676034927368164,34.0,-240.1741485595703,-5782.01123046875,45.04488754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1669921875,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17923.837890625,18000.0,0.0,0.0,0.0984568819403648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132110521197319,0.1321147680282592,-4.245618583809119e-06,0.0,9.992122068069877e-05,0.0,0.0,5.169568061828613,0.0,0.0,0.0,0.2745677232742309,4.0,0.0,1.0
714840,290.9630432128906,297.1499938964844,293.1499938964844,0.0218802653253078,-933.3072509765624,304.1212463378906,0.6146023273468018,0.0703929886221885,0.0540422275662422,290.8886108398437,297.1499938964844,293.1499938964844,0.0480136014521122,-1455.17041015625,304.07843017578125,0.7020485401153564,0.0984703823924064,0.0844980254769325,290.9009094238281,297.1499938964844,293.1499938964844,0.0645827502012252,-1296.29296875,304.06036376953125,0.745890200138092,0.1139955073595047,0.0753508359193801,290.8277893066406,297.1499938964844,293.1499938964844,0.0973844304680824,-2398.7109375,304.02716064453125,0.8278065919876099,0.1564824283123016,0.1397549957036972,291.5512390136719,297.1499938964844,293.1499938964844,0.0092130852863192,-3069.9228515625,300.9012145996094,0.5768532752990723,0.050000000745058,0.2280177772045135,290.84814453125,291.1499938964844,265.093017578125,263.6231994628906,280.867919921875,291.5471496582031,289.7967834472656,1.0,0.1641970574855804,1.0,1.0,0.9975289702415466,1.0,-0.6979970335960388,0.2821937203407287,0.4158033430576324,0.1560539305210113,0.0,0.0,0.1924658566713333,21.676034927368164,34.0,-240.1741485595703,-5782.01123046875,45.04488754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1669921875,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17923.837890625,18000.0,0.0,0.0,0.0984568819403648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132110521197319,0.1321147680282592,-4.245618583809119e-06,0.0,9.992122068069877e-05,0.0,0.0,5.169568061828613,0.0,0.0,0.0,0.2745677232742309,4.0,0.0,1.0
714900,291.0043334960937,297.1499938964844,293.1499938964844,0.0409962423145771,-1268.3875732421875,304.0917053222656,0.7012943625450134,0.090014636516571,0.0727492943406105,290.95281982421875,297.1499938964844,293.1499938964844,0.0649523809552192,-1764.1671142578125,304.0608215332031,0.7677611112594604,0.1145200878381729,0.1013764664530754,290.99005126953125,297.1499938964844,293.1499938964844,0.0760619491338729,-1459.8585205078125,304.0558776855469,0.7981423139572144,0.1249811202287674,0.0839089006185531,290.8875427246094,297.1499938964844,293.1499938964844,0.1138330250978469,-2722.061767578125,304.01959228515625,0.8866237998008728,0.174165666103363,0.1568573117256164,291.57501220703125,297.1499938964844,293.1499938964844,0.0095739271491765,-3156.705322265625,301.0840759277344,0.5980156660079956,0.050000000745058,0.2274909317493438,290.6852722167969,291.1499938964844,265.1041564941406,263.6308288574219,280.78961181640625,291.5704650878906,289.6323547363281,1.0,0.1678058505058288,1.0,1.0,0.997310221195221,1.0,-0.770869791507721,0.3144602179527282,0.456409603357315,0.1708994507789611,0.0,0.0,0.2396076917648315,19.566431045532227,34.0,-330.3006591796875,-6384.54296875,51.66168975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8675537109375,305.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17850.591796875,18000.0,0.0,0.0,0.0956914871931076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533057242631912,0.1533099859952926,-4.267028543836204e-06,0.0,9.711469465401024e-05,0.0,0.0,6.061120986938477,0.0,0.0,0.0,0.2778744399547577,4.0,0.0,1.0
714960,291.0624389648437,297.1499938964844,293.1499938964844,0.0579809136688709,-1553.96533203125,304.0716247558594,0.7684592008590698,0.1057924032211303,0.0884291529655456,291.02752685546875,297.1499938964844,293.1499938964844,0.0782115757465362,-2020.581787109375,304.0530700683594,0.8249017000198364,0.1276935189962387,0.1151148229837417,291.0674743652344,297.1499938964844,293.1499938964844,0.0864132270216941,-1611.553955078125,304.0541687011719,0.8449520468711853,0.1371207237243652,0.0918033495545387,290.9479064941406,297.1499938964844,293.1499938964844,0.1299991607666015,-3029.716796875,304.0139465332031,0.9495662450790404,0.1909693777561187,0.1730703860521316,291.6031188964844,297.1499938964844,293.1499938964844,0.0099268015474081,-3235.77197265625,301.2598571777344,0.6165966987609863,0.050000000745058,0.227085679769516,290.5428771972656,291.1499938964844,265.1153259277344,263.63848876953125,280.7149353027344,291.59820556640625,289.5167541503906,1.0,0.1720809340476989,1.0,1.0,0.9977856278419496,1.0,-0.8346247673034668,0.3434371650218963,0.4911876022815704,0.1828962117433548,0.0,0.0,0.2947247922420501,18.030879974365234,25.0,-272.2084655761719,-7167.884765625,58.599884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3918151855469,306.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17745.654296875,18000.0,0.0,0.0,0.0954590290784835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868468672037124,0.1868511736392974,-4.309928044676781e-06,0.0,9.687877900432797e-05,0.0,0.0,7.53652811050415,0.0,0.0,0.0,0.2835050523281097,4.0,0.0,1.0
715020,291.1912536621094,297.1499938964844,293.1499938964844,0.0820967853069305,-1989.96240234375,304.0582275390625,0.8614112734794617,0.1325847804546356,0.1136822402477264,291.1866455078125,297.1499938964844,293.1499938964844,0.0969153940677642,-2389.16845703125,304.0545654296875,0.9006727933883667,0.1491938531398773,0.1365167796611786,291.19683837890625,297.1499938964844,293.1499938964844,0.107866957783699,-1923.1361083984373,304.0504455566406,0.9302424788475036,0.1636180281639099,0.1099225729703903,291.0362854003906,297.1499938964844,293.1499938964844,0.1182671785354614,-2797.25244140625,304.0824890136719,0.9549731612205504,0.2286301255226135,0.1595328003168106,291.6670837402344,297.1499938964844,293.1499938964844,0.0104700718075037,-3324.412841796875,301.6412658691406,0.6354891061782837,0.050000000745058,0.2267123609781265,290.5616455078125,291.1499938964844,265.1376953125,263.65380859375,280.6572265625,291.66192626953125,289.59228515625,1.0,0.1762948632240295,1.0,1.0,0.998736560344696,1.0,-0.8956924080848694,0.3718174695968628,0.5238749384880066,0.1934905797243118,0.0,0.0,0.3765435218811035,16.650360107421875,28.0,93.06578063964844,-8366.3212890625,66.15082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9718322753906,306.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17616.048828125,18000.0,0.0,0.0,0.1033877953886985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663653790950775,0.2663698494434356,-4.4784524106944446e-06,0.0,0.0001049254642566,0.0,0.0,11.499493598937988,0.0,0.0,0.0,0.2994551956653595,4.0,0.0,1.0
715080,291.1912536621094,297.1499938964844,293.1499938964844,0.0820967853069305,-1989.96240234375,304.0582275390625,0.8614112734794617,0.1325847804546356,0.1136822402477264,291.1866455078125,297.1499938964844,293.1499938964844,0.0969153940677642,-2389.16845703125,304.0545654296875,0.9006727933883667,0.1491938531398773,0.1365167796611786,291.19683837890625,297.1499938964844,293.1499938964844,0.107866957783699,-1923.1361083984373,304.0504455566406,0.9302424788475036,0.1636180281639099,0.1099225729703903,291.0362854003906,297.1499938964844,293.1499938964844,0.1182671785354614,-2797.25244140625,304.0824890136719,0.9549731612205504,0.2286301255226135,0.1595328003168106,291.6670837402344,297.1499938964844,293.1499938964844,0.0104700718075037,-3324.412841796875,301.6412658691406,0.6354891061782837,0.050000000745058,0.2267123609781265,290.5616455078125,291.1499938964844,265.1376953125,263.65380859375,280.6572265625,291.66192626953125,289.59228515625,1.0,0.1762948632240295,1.0,1.0,0.998736560344696,1.0,-0.8956924080848694,0.3718174695968628,0.5238749384880066,0.1934905797243118,0.0,0.0,0.3765435218811035,16.650360107421875,28.0,93.06578063964844,-8366.3212890625,66.15082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9718322753906,306.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17616.048828125,18000.0,0.0,0.0,0.1033877953886985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663653790950775,0.2663698494434356,-4.4784524106944446e-06,0.0,0.0001049254642566,0.0,0.0,11.499493598937988,0.0,0.0,0.0,0.2994551956653595,4.0,0.0,1.0
715140,291.31854248046875,297.1499938964844,293.1499938964844,0.1012098118662834,-2346.415771484375,304.0570068359375,0.9321658611297609,0.1563940644264221,0.1355782002210617,291.3402709960937,297.1499938964844,293.1499938964844,0.1122238337993621,-2683.31494140625,304.0608825683594,0.9610710144042968,0.1678038388490677,0.1549986898899078,291.3138732910156,297.1499938964844,293.1499938964844,0.1236550658941268,-2143.6044921875,304.05877685546875,0.9854214787483216,0.1893529593944549,0.1239549368619918,291.0567626953125,297.1499938964844,293.1499938964844,0.1061229109764099,-2556.564208984375,304.1234130859375,0.9428012371063232,0.2779805660247803,0.147043764591217,291.7320861816406,297.1499938964844,293.1499938964844,0.010924250818789,-3378.70849609375,302.0190124511719,0.6449541449546814,0.050000000745058,0.226556047797203,290.7339782714844,291.1499938964844,265.1600036621094,263.6690673828125,280.622802734375,291.7273254394531,289.7415771484375,1.0,0.1820620000362396,1.0,1.0,0.999687433242798,1.0,-0.9448976516723632,0.3950918614864349,0.5498058199882507,0.2014301717281341,0.0,0.0,0.4184196293354034,16.31494140625,48.0,132.6299285888672,-8826.5263671875,74.17205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42437744140625,305.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17688.275390625,18000.0,0.0,0.0,0.1187019944190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182653486728668,0.3182699978351593,-4.660616468754597e-06,0.0,0.0001204674335895,0.0,0.0,14.61642837524414,0.0,0.0,0.0,0.3126354813575744,4.0,0.0,1.0
715200,291.31854248046875,297.1499938964844,293.1499938964844,0.1012098118662834,-2346.415771484375,304.0570068359375,0.9321658611297609,0.1563940644264221,0.1355782002210617,291.3402709960937,297.1499938964844,293.1499938964844,0.1122238337993621,-2683.31494140625,304.0608825683594,0.9610710144042968,0.1678038388490677,0.1549986898899078,291.3138732910156,297.1499938964844,293.1499938964844,0.1236550658941268,-2143.6044921875,304.05877685546875,0.9854214787483216,0.1893529593944549,0.1239549368619918,291.0567626953125,297.1499938964844,293.1499938964844,0.1061229109764099,-2556.564208984375,304.1234130859375,0.9428012371063232,0.2779805660247803,0.147043764591217,291.7320861816406,297.1499938964844,293.1499938964844,0.010924250818789,-3378.70849609375,302.0190124511719,0.6449541449546814,0.050000000745058,0.226556047797203,290.7339782714844,291.1499938964844,265.1600036621094,263.6690673828125,280.622802734375,291.7273254394531,289.7415771484375,1.0,0.1820620000362396,1.0,1.0,0.999687433242798,1.0,-0.9448976516723632,0.3950918614864349,0.5498058199882507,0.2014301717281341,0.0,0.0,0.4184196293354034,16.31494140625,48.0,132.6299285888672,-8826.5263671875,74.17205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42437744140625,305.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17688.275390625,18000.0,0.0,0.0,0.1187019944190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182653486728668,0.3182699978351593,-4.660616468754597e-06,0.0,0.0001204674335895,0.0,0.0,14.61642837524414,0.0,0.0,0.0,0.3126354813575744,4.0,0.0,1.0
715260,291.43914794921875,297.1499938964844,293.1499938964844,0.1201773509383201,-2692.04541015625,304.056396484375,0.9507818222045898,0.1783325374126434,0.1557355374097824,291.501953125,297.1499938964844,293.1499938964844,0.1252144128084182,-2927.023193359375,304.069091796875,0.961386501789093,0.1809379756450653,0.1691721826791763,291.3804626464844,297.1499938964844,293.1499938964844,0.1266657561063766,-2181.228515625,304.0798645019531,0.9642139077186584,0.2223695665597915,0.1260249763727188,291.10235595703125,297.1499938964844,293.1499938964844,0.1271067857742309,-2957.606201171875,304.0973815917969,0.9642139077186584,0.3218642473220825,0.1706276088953018,291.7940368652344,297.1499938964844,293.1499938964844,0.0115237180143594,-3468.57568359375,302.35272216796875,0.6277494430541992,0.050000000745058,0.2268532514572143,290.7561950683594,291.1499938964844,265.1820983886719,263.6842041015625,280.5574951171875,291.78973388671875,289.75201416015625,1.0,0.1964113116264343,0.9992251992225648,0.9992251992225648,0.9998124837875366,1.0,-1.0181481838226318,0.4301719069480896,0.5879762172698975,0.2128653824329376,0.0,0.0,0.468563973903656,18.66656875610352,68.0,27.4383544921875,-9392.466796875,92.22433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02001953125,305.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17567.916015625,18000.0,0.0,0.0,0.1385034322738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784392476081848,0.3784441351890564,-4.867896223004209e-06,0.0,0.0001405633811373,0.0,0.0,18.667308807373047,0.0,0.0,0.0,0.329410970211029,4.0,0.0,1.0
715320,291.43914794921875,297.1499938964844,293.1499938964844,0.1201773509383201,-2692.04541015625,304.056396484375,0.9507818222045898,0.1783325374126434,0.1557355374097824,291.501953125,297.1499938964844,293.1499938964844,0.1252144128084182,-2927.023193359375,304.069091796875,0.961386501789093,0.1809379756450653,0.1691721826791763,291.3804626464844,297.1499938964844,293.1499938964844,0.1266657561063766,-2181.228515625,304.0798645019531,0.9642139077186584,0.2223695665597915,0.1260249763727188,291.10235595703125,297.1499938964844,293.1499938964844,0.1271067857742309,-2957.606201171875,304.0973815917969,0.9642139077186584,0.3218642473220825,0.1706276088953018,291.7940368652344,297.1499938964844,293.1499938964844,0.0115237180143594,-3468.57568359375,302.35272216796875,0.6277494430541992,0.050000000745058,0.2268532514572143,290.7561950683594,291.1499938964844,265.1820983886719,263.6842041015625,280.5574951171875,291.78973388671875,289.75201416015625,1.0,0.1964113116264343,0.9992251992225648,0.9992251992225648,0.9998124837875366,1.0,-1.0181481838226318,0.4301719069480896,0.5879762172698975,0.2128653824329376,0.0,0.0,0.468563973903656,18.66656875610352,68.0,27.4383544921875,-9392.466796875,92.22433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02001953125,305.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17567.916015625,18000.0,0.0,0.0,0.1385034322738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784392476081848,0.3784441351890564,-4.867896223004209e-06,0.0,0.0001405633811373,0.0,0.0,18.667308807373047,0.0,0.0,0.0,0.329410970211029,4.0,0.0,1.0
715380,291.5533142089844,297.1499938964844,293.1499938964844,0.1394656300544738,-3033.050048828125,304.0554504394531,0.943679690361023,0.1985270529985427,0.174371987581253,291.6825561523437,297.1499938964844,293.1499938964844,0.1321204751729965,-3053.678955078125,304.08465576171875,0.9267260432243348,0.1860342025756836,0.1751948595046997,291.48248291015625,297.1499938964844,293.1499938964844,0.1649761646986007,-2699.166015625,304.03875732421875,0.9871364235877992,0.2466295957565307,0.1553767025470733,291.1922607421875,297.1499938964844,293.1499938964844,0.1652966886758804,-3657.4345703125,304.0506591796875,0.9871364235877992,0.3556139767169952,0.2103674858808517,291.857177734375,297.1499938964844,293.1499938964844,0.0122346729040145,-3581.381103515625,302.6474914550781,0.6005936861038208,0.050000000745058,0.2274239212274551,290.66973876953125,291.1499938964844,265.203857421875,263.6990966796875,280.4458312988281,291.8529968261719,289.6578674316406,1.0,0.2184670120477676,0.9984503984451294,0.9984503984451294,0.9999374747276306,1.0,-1.1313456296920776,0.4846847057342529,0.6466609239578247,0.2312056869268417,0.0,0.0,0.5374771356582642,22.990175247192383,88.0,-96.8713150024414,-10323.3037109375,126.41827392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7193603515625,304.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17246.734375,18000.0,0.0,0.0,0.1626532822847366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702251255512237,0.470230370759964,-5.248256456980016e-06,0.0,0.0001650724007049,0.0,0.0,26.14666175842285,0.0,0.0,0.0,0.3576413989067077,4.0,0.0,1.0
