time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.5533142089844,297.1499938964844,293.1499938964844,0.1394656300544738,-3033.050048828125,304.0554504394531,0.943679690361023,0.1985270529985427,0.174371987581253,291.6825561523437,297.1499938964844,293.1499938964844,0.1321204751729965,-3053.678955078125,304.08465576171875,0.9267260432243348,0.1860342025756836,0.1751948595046997,291.48248291015625,297.1499938964844,293.1499938964844,0.1649761646986007,-2699.166015625,304.03875732421875,0.9871364235877992,0.2466295957565307,0.1553767025470733,291.1922607421875,297.1499938964844,293.1499938964844,0.1652966886758804,-3657.4345703125,304.0506591796875,0.9871364235877992,0.3556139767169952,0.2103674858808517,291.857177734375,297.1499938964844,293.1499938964844,0.0122346729040145,-3581.381103515625,302.6474914550781,0.6005936861038208,0.050000000745058,0.2274239212274551,290.66973876953125,291.1499938964844,265.203857421875,263.6990966796875,280.4458312988281,291.8529968261719,289.6578674316406,1.0,0.2184670120477676,0.9984503984451294,0.9984503984451294,0.9999374747276306,1.0,-1.1313456296920776,0.4846847057342529,0.6466609239578247,0.2312056869268417,0.0,0.0,0.5374771356582642,22.990175247192383,88.0,-96.8713150024414,-10323.3037109375,126.41827392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7193603515625,304.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17246.734375,18000.0,0.0,0.0,0.1626532822847366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702251255512237,0.470230370759964,-5.248256456980016e-06,0.0,0.0001650724007049,0.0,0.0,26.14666175842285,0.0,0.0,0.0,0.3576413989067077,4.0,0.0,1.0
715500,291.60845947265625,297.1499938964844,293.1499938964844,0.1489899605512619,-3197.6845703125,304.0553283691406,0.932963490486145,0.2079218327999115,0.1830970346927642,291.7557678222656,297.1499938964844,293.1499938964844,0.1360312551259994,-3125.58837890625,304.08935546875,0.9060070514678956,0.1902395188808441,0.1785452216863632,291.5522155761719,297.1499938964844,293.1499938964844,0.1921194195747375,-3051.56396484375,304.0094299316406,0.997893750667572,0.2540672719478607,0.1752944141626358,291.2540283203125,297.1499938964844,293.1499938964844,0.1897275745868683,-4086.74072265625,304.0243835449219,0.9949603080749512,0.3682960867881775,0.2345005720853805,291.8905639648437,297.1499938964844,293.1499938964844,0.0126109374687075,-3639.86865234375,302.7810974121094,0.5831986665725708,0.050000000745058,0.2278395444154739,290.6115417480469,291.1499938964844,265.2145690917969,263.7064208984375,280.38800048828125,291.8864440917969,289.5998229980469,1.0,0.2319970726966858,0.998063027858734,0.998063027858734,1.0,1.0,-1.199317455291748,0.5174558162689209,0.6818616986274719,0.242929607629776,0.0,0.0,0.5791820883750916,26.042667388916016,88.0,-128.59922790527344,-10920.51953125,151.0093536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0848388671875,304.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,16997.65234375,18000.0,0.0,0.0,0.1764966547489166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348295569419861,0.534835159778595,-5.581411187449703e-06,0.0,0.0001791216636775,0.0,0.0,32.61561584472656,0.0,0.0,0.0,0.3793111741542816,4.0,0.0,1.0
715560,291.6623840332031,297.1499938964844,293.1499938964844,0.1583357006311416,-3356.8818359375,304.0555725097656,0.909104347229004,0.2168596386909485,0.1914632022380828,291.81988525390625,297.1499938964844,293.1499938964844,0.1410770267248153,-3218.11328125,304.0911865234375,0.87934410572052,0.1953015774488449,0.1830981820821762,291.6211242675781,297.1499938964844,293.1499938964844,0.2002287060022354,-3151.288818359375,304.020263671875,0.9748282432556152,0.2607596814632416,0.1801679283380508,291.32763671875,297.1499938964844,293.1499938964844,0.2236606478691101,-4667.24365234375,303.9856262207031,0.9990000128746032,0.3778712153434753,0.267530232667923,291.9252319335937,297.1499938964844,293.1499938964844,0.0130137763917446,-3700.845703125,302.9062805175781,0.5579389929771423,0.050000000745058,0.228559136390686,290.5541687011719,291.1499938964844,265.22515869140625,263.7136535644531,280.346923828125,291.921142578125,289.54522705078125,1.0,0.2466466128826141,0.9972853660583496,0.9972853660583496,1.0,1.0,-1.261072278022766,0.5470716953277588,0.7140005826950073,0.2545232772827148,0.0,0.0,0.6246984601020813,30.70157814025879,108.0,-133.6910400390625,-11507.31640625,179.66989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4589538574219,303.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,16699.48046875,18000.0,0.0,0.0,0.1915152221918106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122503280639648,0.6122564077377319,-6.052855951566016e-06,0.0,0.0001943636016221,0.0,0.0,41.92859649658203,0.0,0.0,0.0,0.4073814451694488,4.0,0.0,1.0
715620,291.7669677734375,297.1499938964844,293.1499938964844,0.1759056597948074,-3649.7177734375,304.05780029296875,0.8670070767402649,0.2333422303199768,0.2070428282022476,291.9331970214844,297.1499938964844,293.1499938964844,0.1521936953067779,-3419.147705078125,304.0922241210937,0.834286630153656,0.2060008496046066,0.1935075372457504,291.7301330566406,297.1499938964844,293.1499938964844,0.2181400507688522,-3370.068603515625,304.0333251953125,0.9212603569030762,0.2773534953594208,0.1914981752634048,291.5035400390625,297.1499938964844,293.1499938964844,0.2938217520713806,-5808.9150390625,303.9237365722656,0.9990000128746032,0.3884472846984863,0.3326218128204345,291.9979553222656,297.1499938964844,293.1499938964844,0.0138230845332145,-3815.216552734375,303.13385009765625,0.5128269195556641,0.050000000745058,0.2305010855197906,290.47674560546875,291.1499938964844,265.245849609375,263.72784423828125,280.3007202148437,291.9939880371094,289.470458984375,1.0,0.2785179018974304,0.9957301020622252,0.9957301020622252,1.0,1.0,-1.3863272666931152,0.6063022017478943,0.780025064945221,0.2821239829063415,0.0,0.0,0.7198624014854431,42.95302963256836,126.0,-111.76668548583984,-12646.474609375,252.5105133056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2845153808594,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,16158.2626953125,18000.0,0.0,0.0,0.2244186252355575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943825721740723,0.7943900227546692,-7.4861904977296945e-06,0.0,0.0002277563762618,0.0,0.0,72.11570739746094,0.0,0.0,0.0,0.4808889627456665,4.0,0.0,1.0
715680,291.7669677734375,297.1499938964844,293.1499938964844,0.1759056597948074,-3649.7177734375,304.05780029296875,0.8670070767402649,0.2333422303199768,0.2070428282022476,291.9331970214844,297.1499938964844,293.1499938964844,0.1521936953067779,-3419.147705078125,304.0922241210937,0.834286630153656,0.2060008496046066,0.1935075372457504,291.7301330566406,297.1499938964844,293.1499938964844,0.2181400507688522,-3370.068603515625,304.0333251953125,0.9212603569030762,0.2773534953594208,0.1914981752634048,291.5035400390625,297.1499938964844,293.1499938964844,0.2938217520713806,-5808.9150390625,303.9237365722656,0.9990000128746032,0.3884472846984863,0.3326218128204345,291.9979553222656,297.1499938964844,293.1499938964844,0.0138230845332145,-3815.216552734375,303.13385009765625,0.5128269195556641,0.050000000745058,0.2305010855197906,290.47674560546875,291.1499938964844,265.245849609375,263.72784423828125,280.3007202148437,291.9939880371094,289.470458984375,1.0,0.2785179018974304,0.9957301020622252,0.9957301020622252,1.0,1.0,-1.3863272666931152,0.6063022017478943,0.780025064945221,0.2821239829063415,0.0,0.0,0.7198624014854431,42.95302963256836,126.0,-111.76668548583984,-12646.474609375,252.5105133056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2845153808594,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,16158.2626953125,18000.0,0.0,0.0,0.2244186252355575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943825721740723,0.7943900227546692,-7.4861904977296945e-06,0.0,0.0002277563762618,0.0,0.0,72.11570739746094,0.0,0.0,0.0,0.4808889627456665,4.0,0.0,1.0
715740,291.8665466308594,297.1499938964844,293.1499938964844,0.1925262510776519,-3920.279296875,304.0608825683594,0.8254757523536682,0.2481829673051834,0.2213030606508255,292.0348815917969,297.1499938964844,293.1499938964844,0.1634863466024398,-3619.9697265625,304.0926818847656,0.7898447513580322,0.2161944508552551,0.2039093524217605,291.8253173828125,297.1499938964844,293.1499938964844,0.2375047653913498,-3602.95166015625,304.0398864746094,0.8713454008102417,0.294013112783432,0.2036802023649215,291.6866455078125,297.1499938964844,293.1499938964844,0.340521901845932,-6518.78125,303.926513671875,0.9697749018669128,0.3929632008075714,0.3713502585887909,292.07470703125,297.1499938964844,293.1499938964844,0.0147348484024405,-3938.271728515625,303.32574462890625,0.4749433994293213,0.050000000745058,0.2335585355758667,290.4056091308594,291.1499938964844,265.26580810546875,263.74151611328125,280.2970275878906,292.07086181640625,289.4050598144531,1.0,0.3107371926307678,0.9941747784614564,0.9941747784614564,1.0,1.0,-1.4802645444869995,0.6500036120414734,0.8302608728408813,0.3065258860588074,0.0,0.0,0.8243327140808105,60.91802978515625,129.0,-79.86397552490234,-13516.0478515625,337.6125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.300537109375,303.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,15814.77734375,18000.0,0.0,0.0,0.2597808539867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996749222278595,0.9967588186264038,-9.609579137759283e-06,0.0,0.0002636445569805,0.0,0.0,122.79661560058594,0.0,0.0,0.0,0.5708293914794922,4.0,0.0,1.0
715800,291.8665466308594,297.1499938964844,293.1499938964844,0.1925262510776519,-3920.279296875,304.0608825683594,0.8254757523536682,0.2481829673051834,0.2213030606508255,292.0348815917969,297.1499938964844,293.1499938964844,0.1634863466024398,-3619.9697265625,304.0926818847656,0.7898447513580322,0.2161944508552551,0.2039093524217605,291.8253173828125,297.1499938964844,293.1499938964844,0.2375047653913498,-3602.95166015625,304.0398864746094,0.8713454008102417,0.294013112783432,0.2036802023649215,291.6866455078125,297.1499938964844,293.1499938964844,0.340521901845932,-6518.78125,303.926513671875,0.9697749018669128,0.3929632008075714,0.3713502585887909,292.07470703125,297.1499938964844,293.1499938964844,0.0147348484024405,-3938.271728515625,303.32574462890625,0.4749433994293213,0.050000000745058,0.2335585355758667,290.4056091308594,291.1499938964844,265.26580810546875,263.74151611328125,280.2970275878906,292.07086181640625,289.4050598144531,1.0,0.3107371926307678,0.9941747784614564,0.9941747784614564,1.0,1.0,-1.4802645444869995,0.6500036120414734,0.8302608728408813,0.3065258860588074,0.0,0.0,0.8243327140808105,60.91802978515625,129.0,-79.86397552490234,-13516.0478515625,337.6125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.300537109375,303.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,15814.77734375,18000.0,0.0,0.0,0.2597808539867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996749222278595,0.9967588186264038,-9.609579137759283e-06,0.0,0.0002636445569805,0.0,0.0,122.79661560058594,0.0,0.0,0.0,0.5708293914794922,4.0,0.0,1.0
715860,291.9610595703125,297.1499938964844,293.1499938964844,0.2068646699190139,-4147.36083984375,304.06671142578125,0.8005001544952393,0.2615316212177276,0.2341930419206619,292.1265869140625,297.1499938964844,293.1499938964844,0.1734766662120819,-3793.34619140625,304.0951538085937,0.7625781297683716,0.2258374243974685,0.2137889415025711,291.91461181640625,297.1499938964844,293.1499938964844,0.2547404170036316,-3804.929443359375,304.0478820800781,0.8442654609680176,0.3094605505466461,0.2151329517364502,291.80615234375,297.1499938964844,293.1499938964844,0.3556664884090423,-6722.95947265625,303.9748229980469,0.9271634221076964,0.4057096242904663,0.3820145428180694,292.1512451171875,297.1499938964844,293.1499938964844,0.0155461700633168,-4033.819580078125,303.4958801269531,0.4408212304115295,0.050000000745058,0.2365903854370117,290.41534423828125,291.1499938964844,265.284912109375,263.754638671875,280.31707763671875,292.1476745605469,289.4163818359375,1.0,0.3353569209575653,0.9920649528503418,0.9920649528503418,1.0,1.0,-1.5382755994796753,0.6776337027549744,0.8606418967247009,0.320084810256958,0.0,0.0,0.9218075275421144,78.12899017333984,117.0,-10.847756385803224,-14098.18359375,411.0865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6810607910156,302.8090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,16094.6748046875,18000.0,0.0,0.0,0.2947466075420379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1747153997421265,1.174727439880371,-1.201957456942182e-05,0.0,0.0002991303335875,0.0,0.0,186.8753204345703,0.0,0.0,0.0,0.6538739204406738,4.0,0.0,1.0
715920,291.9610595703125,297.1499938964844,293.1499938964844,0.2068646699190139,-4147.36083984375,304.06671142578125,0.8005001544952393,0.2615316212177276,0.2341930419206619,292.1265869140625,297.1499938964844,293.1499938964844,0.1734766662120819,-3793.34619140625,304.0951538085937,0.7625781297683716,0.2258374243974685,0.2137889415025711,291.91461181640625,297.1499938964844,293.1499938964844,0.2547404170036316,-3804.929443359375,304.0478820800781,0.8442654609680176,0.3094605505466461,0.2151329517364502,291.80615234375,297.1499938964844,293.1499938964844,0.3556664884090423,-6722.95947265625,303.9748229980469,0.9271634221076964,0.4057096242904663,0.3820145428180694,292.1512451171875,297.1499938964844,293.1499938964844,0.0155461700633168,-4033.819580078125,303.4958801269531,0.4408212304115295,0.050000000745058,0.2365903854370117,290.41534423828125,291.1499938964844,265.284912109375,263.754638671875,280.31707763671875,292.1476745605469,289.4163818359375,1.0,0.3353569209575653,0.9920649528503418,0.9920649528503418,1.0,1.0,-1.5382755994796753,0.6776337027549744,0.8606418967247009,0.320084810256958,0.0,0.0,0.9218075275421144,78.12899017333984,117.0,-10.847756385803224,-14098.18359375,411.0865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6810607910156,302.8090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,16094.6748046875,18000.0,0.0,0.0,0.2947466075420379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1747153997421265,1.174727439880371,-1.201957456942182e-05,0.0,0.0002991303335875,0.0,0.0,186.8753204345703,0.0,0.0,0.0,0.6538739204406738,4.0,0.0,1.0
715980,292.04901123046875,297.1499938964844,293.1499938964844,0.2197752445936203,-4348.19921875,304.0729675292969,0.7977108359336853,0.2738087475299835,0.2456805408000946,292.2089233398437,297.1499938964844,293.1499938964844,0.1827094554901123,-3951.267578125,304.0980529785156,0.7584570050239563,0.2350552827119827,0.2228725105524063,291.998046875,297.1499938964844,293.1499938964844,0.2705223262310028,-3986.676513671875,304.0556030273437,0.8413527607917786,0.3238340616226196,0.2255210727453231,291.8973693847656,297.1499938964844,293.1499938964844,0.3743828535079956,-6984.81201171875,304.001708984375,0.919751763343811,0.4212349355220794,0.3965770602226257,292.2221984863281,297.1499938964844,293.1499938964844,0.0161812510341405,-4099.267578125,303.6543884277344,0.429030030965805,0.050000000745058,0.2380205690860748,290.4300537109375,291.1499938964844,265.3030090332031,263.76708984375,280.334716796875,292.2191162109375,289.4320678710937,1.0,0.3497311472892761,0.9899550676345824,0.9899550676345824,1.0,1.0,-1.5946449041366575,0.7042490243911743,0.8903958797454834,0.3344007432460785,0.0,0.0,1.0,86.83905792236328,105.0,16.175140380859375,-14646.953125,465.7879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44708251953125,302.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,16650.3125,18000.0,0.0,0.0,0.3275511860847473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303503155708313,1.3035173416137695,-1.408335356245516e-05,0.0,0.0003324228164274,0.0,0.0,246.861557006836,0.0,0.0,0.0,0.715094268321991,4.0,0.0,1.0
716040,292.04901123046875,297.1499938964844,293.1499938964844,0.2197752445936203,-4348.19921875,304.0729675292969,0.7977108359336853,0.2738087475299835,0.2456805408000946,292.2089233398437,297.1499938964844,293.1499938964844,0.1827094554901123,-3951.267578125,304.0980529785156,0.7584570050239563,0.2350552827119827,0.2228725105524063,291.998046875,297.1499938964844,293.1499938964844,0.2705223262310028,-3986.676513671875,304.0556030273437,0.8413527607917786,0.3238340616226196,0.2255210727453231,291.8973693847656,297.1499938964844,293.1499938964844,0.3743828535079956,-6984.81201171875,304.001708984375,0.919751763343811,0.4212349355220794,0.3965770602226257,292.2221984863281,297.1499938964844,293.1499938964844,0.0161812510341405,-4099.267578125,303.6543884277344,0.429030030965805,0.050000000745058,0.2380205690860748,290.4300537109375,291.1499938964844,265.3030090332031,263.76708984375,280.334716796875,292.2191162109375,289.4320678710937,1.0,0.3497311472892761,0.9899550676345824,0.9899550676345824,1.0,1.0,-1.5946449041366575,0.7042490243911743,0.8903958797454834,0.3344007432460785,0.0,0.0,1.0,86.83905792236328,105.0,16.175140380859375,-14646.953125,465.7879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44708251953125,302.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,16650.3125,18000.0,0.0,0.0,0.3275511860847473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303503155708313,1.3035173416137695,-1.408335356245516e-05,0.0,0.0003324228164274,0.0,0.0,246.861557006836,0.0,0.0,0.0,0.715094268321991,4.0,0.0,1.0
716100,292.0902404785156,297.1499938964844,293.1499938964844,0.2258048802614212,-4440.90380859375,304.07598876953125,0.8012332916259766,0.2796598076820373,0.2510453760623932,292.24676513671875,297.1499938964844,293.1499938964844,0.1870884448289871,-4025.424072265625,304.0995483398437,0.7610674500465393,0.2395457923412323,0.2271939665079116,292.0372619628906,297.1499938964844,293.1499938964844,0.2779531180858612,-4071.26953125,304.0592346191406,0.8447495698928833,0.3307243287563324,0.230413481593132,291.938232421875,297.1499938964844,293.1499938964844,0.383715957403183,-7115.34375,304.0116577148437,0.9232531189918518,0.4290775060653686,0.4040032029151916,292.2545166015625,297.1499938964844,293.1499938964844,0.0164433717727661,-4122.83984375,303.73297119140625,0.4273697435855865,0.050000000745058,0.2382502108812332,290.4408264160156,291.1499938964844,265.3116455078125,263.7730407714844,280.3426513671875,292.2516784667969,289.4421081542969,1.0,0.3542206287384033,0.9889001250267028,0.9889001250267028,1.0,1.0,-1.6213397979736328,0.7168797254562378,0.904460072517395,0.3412244617938995,0.0,0.0,1.0,88.59093475341797,105.0,20.11749267578125,-14886.939453125,486.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.462890625,302.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17207.89453125,19080.0,0.0,0.0,0.3427974879741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333821415901184,1.3338360786437988,-1.4695000572828576e-05,0.0,0.0003478958969935,0.0,0.0,263.8728332519531,0.0,0.0,0.0,0.7445291876792908,4.0,0.0,1.0
716160,292.129638671875,297.1499938964844,293.1499938964844,0.2314382344484329,-4526.66162109375,304.0792236328125,0.8070191740989685,0.2853420674800873,0.2562031149864197,292.2825622558594,297.1499938964844,293.1499938964844,0.1911977231502533,-4094.357666015625,304.10125732421875,0.7658833861351013,0.2439545542001724,0.2313876897096634,292.0747985839844,297.1499938964844,293.1499938964844,0.2849344611167907,-4149.97412109375,304.0630798339844,0.850464403629303,0.3374450206756592,0.2351429164409637,291.9769287109375,297.1499938964844,293.1499938964844,0.3925743997097015,-7238.375,304.0207214355469,0.9299997687339784,0.4368244707584381,0.4113250970840454,292.2846374511719,297.1499938964844,293.1499938964844,0.016663834452629,-4139.30859375,303.81207275390625,0.4275061190128326,0.050000000745058,0.2382297366857528,290.46051025390625,291.1499938964844,265.3199768066406,263.7787780761719,280.34979248046875,292.28204345703125,289.4646301269531,1.0,0.3573173880577087,0.9880985021591188,0.9880985021591188,1.0,1.0,-1.6470119953155518,0.7290490865707397,0.9179628491401672,0.3478166162967682,0.0,0.0,1.0,88.9975357055664,93.0,43.99878692626953,-15196.4833984375,503.0193176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5519104003906,302.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18305.5234375,19080.0,0.0,0.0,0.3572039902210235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3761004209518433,1.3761160373687744,-1.563897058076691e-05,0.0,0.0003625166427809,0.0,0.0,289.73944091796875,0.0,0.0,0.0,0.7525014281272888,4.0,0.0,1.0
716220,292.2034606933594,297.1499938964844,293.1499938964844,0.2419029623270034,-4684.35546875,304.0853576660156,0.8231095671653748,0.29621621966362,0.2659546136856079,292.3487548828125,297.1499938964844,293.1499938964844,0.1988942623138427,-4222.26220703125,304.10467529296875,0.7810946106910706,0.2525027692317962,0.2394029200077057,292.14520263671875,297.1499938964844,293.1499938964844,0.2980257272720337,-4296.11181640625,304.0702209472656,0.8679256439208984,0.3504040837287903,0.2441659569740295,292.0491943359375,297.1499938964844,293.1499938964844,0.4092654287815094,-7468.73388671875,304.0359191894531,0.9507720470428468,0.4518849551677704,0.4254795908927917,292.3385009765625,297.1499938964844,293.1499938964844,0.0170245636254549,-4159.49755859375,303.9715881347656,0.4321693480014801,0.050000000745058,0.2376009672880172,290.51190185546875,291.1499938964844,265.335693359375,263.7896728515625,280.3619689941406,292.3363342285156,289.5167541503906,1.0,0.360268086194992,0.9864951968193054,0.9864951968193054,1.0,1.0,-1.695417046546936,0.7520373463630676,0.9433797597885132,0.3602997064590454,0.0,0.0,1.0,86.64093017578125,81.0,68.81362915039062,-15751.8505859375,526.5867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.92449951171875,303.2304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18864.669921875,19080.0,0.0,0.0,0.3832013010978699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969722986221311,1.3969883918762207,-1.611689367564395e-05,0.0,0.0003889006038662,0.0,0.0,303.123291015625,0.0,0.0,0.0,0.7629733085632324,4.0,0.0,1.0
716280,292.2034606933594,297.1499938964844,293.1499938964844,0.2419029623270034,-4684.35546875,304.0853576660156,0.8231095671653748,0.29621621966362,0.2659546136856079,292.3487548828125,297.1499938964844,293.1499938964844,0.1988942623138427,-4222.26220703125,304.10467529296875,0.7810946106910706,0.2525027692317962,0.2394029200077057,292.14520263671875,297.1499938964844,293.1499938964844,0.2980257272720337,-4296.11181640625,304.0702209472656,0.8679256439208984,0.3504040837287903,0.2441659569740295,292.0491943359375,297.1499938964844,293.1499938964844,0.4092654287815094,-7468.73388671875,304.0359191894531,0.9507720470428468,0.4518849551677704,0.4254795908927917,292.3385009765625,297.1499938964844,293.1499938964844,0.0170245636254549,-4159.49755859375,303.9715881347656,0.4321693480014801,0.050000000745058,0.2376009672880172,290.51190185546875,291.1499938964844,265.335693359375,263.7896728515625,280.3619689941406,292.3363342285156,289.5167541503906,1.0,0.360268086194992,0.9864951968193054,0.9864951968193054,1.0,1.0,-1.695417046546936,0.7520373463630676,0.9433797597885132,0.3602997064590454,0.0,0.0,1.0,86.64093017578125,81.0,68.81362915039062,-15751.8505859375,526.5867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.92449951171875,303.2304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18864.669921875,19080.0,0.0,0.0,0.3832013010978699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969722986221311,1.3969883918762207,-1.611689367564395e-05,0.0,0.0003889006038662,0.0,0.0,303.123291015625,0.0,0.0,0.0,0.7629733085632324,4.0,0.0,1.0
716340,292.27130126953125,297.1499938964844,293.1499938964844,0.2509177029132843,-4817.81884765625,304.0918884277344,0.8447716236114502,0.3064318299293518,0.2750046253204345,292.408447265625,297.1499938964844,293.1499938964844,0.2055755108594894,-4331.380859375,304.1086730957031,0.8029811382293701,0.2606866061687469,0.2469536066055297,292.2099609375,297.1499938964844,293.1499938964844,0.3094899654388428,-4421.93994140625,304.0777282714844,0.8929876685142517,0.3627228438854217,0.252654880285263,292.11572265625,297.1499938964844,293.1499938964844,0.4238277673721313,-7666.7880859375,304.0496520996094,0.9770622253417968,0.4662743508815765,0.4389038383960724,292.3847351074219,297.1499938964844,293.1499938964844,0.0172644592821598,-4160.4443359375,304.132568359375,0.4424696564674377,0.050000000745058,0.2364048361778259,290.59539794921875,291.1499938964844,265.3500061035156,263.79962158203125,280.3716125488281,292.3829345703125,289.60284423828125,1.0,0.3600622415542602,0.9848918914794922,0.9848918914794922,1.0,1.0,-1.7402244806289673,0.7733635902404785,0.966860830783844,0.371905118227005,0.0,0.0,1.0,81.21281433105469,69.0,111.71039581298828,-16368.1796875,539.6448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4823608398437,303.69464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,19020.546875,20160.0,0.0,0.0,0.4054519534111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402732014656067,1.4027482271194458,-1.6250067346845753e-05,0.0,0.0004114822077099,0.0,0.0,306.8880920410156,0.0,0.0,0.0,0.7808628082275391,4.0,0.0,1.0
716400,292.27130126953125,297.1499938964844,293.1499938964844,0.2509177029132843,-4817.81884765625,304.0918884277344,0.8447716236114502,0.3064318299293518,0.2750046253204345,292.408447265625,297.1499938964844,293.1499938964844,0.2055755108594894,-4331.380859375,304.1086730957031,0.8029811382293701,0.2606866061687469,0.2469536066055297,292.2099609375,297.1499938964844,293.1499938964844,0.3094899654388428,-4421.93994140625,304.0777282714844,0.8929876685142517,0.3627228438854217,0.252654880285263,292.11572265625,297.1499938964844,293.1499938964844,0.4238277673721313,-7666.7880859375,304.0496520996094,0.9770622253417968,0.4662743508815765,0.4389038383960724,292.3847351074219,297.1499938964844,293.1499938964844,0.0172644592821598,-4160.4443359375,304.132568359375,0.4424696564674377,0.050000000745058,0.2364048361778259,290.59539794921875,291.1499938964844,265.3500061035156,263.79962158203125,280.3716125488281,292.3829345703125,289.60284423828125,1.0,0.3600622415542602,0.9848918914794922,0.9848918914794922,1.0,1.0,-1.7402244806289673,0.7733635902404785,0.966860830783844,0.371905118227005,0.0,0.0,1.0,81.21281433105469,69.0,111.71039581298828,-16368.1796875,539.6448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4823608398437,303.69464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,19020.546875,20160.0,0.0,0.0,0.4054519534111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402732014656067,1.4027482271194458,-1.6250067346845753e-05,0.0,0.0004114822077099,0.0,0.0,306.8880920410156,0.0,0.0,0.0,0.7808628082275391,4.0,0.0,1.0
716460,292.3343200683594,297.1499938964844,293.1499938964844,0.2581432461738586,-4922.431640625,304.0991516113281,0.8793075084686279,0.3159146606922149,0.2832594513893127,292.4626770019531,297.1499938964844,293.1499938964844,0.2109827697277069,-4417.72998046875,304.1133728027344,0.8343448638916016,0.2684685289859772,0.253966212272644,292.270263671875,297.1499938964844,293.1499938964844,0.3189165294170379,-4523.3056640625,304.08599853515625,0.9343182444572448,0.3743047416210174,0.2605300843715668,292.1730041503906,297.1499938964844,293.1499938964844,0.419541984796524,-7581.99169921875,304.0935363769531,0.9990000128746032,0.4808094501495361,0.4364471733570099,292.4291381835937,297.1499938964844,293.1499938964844,0.0214944202452898,-4625.892578125,304.1410217285156,0.4891156554222107,0.05934289842844,0.265457272529602,290.71942138671875,291.1499938964844,265.36151123046875,263.8074951171875,280.3716125488281,292.4271850585937,289.7273864746094,1.0,0.3584934771060943,0.9832151532173156,0.9832151532173156,1.0,1.0,-1.7998665571212769,0.8018247485160828,0.998041808605194,0.3874745070934295,0.0,0.0,1.0,72.25971984863281,57.0,151.79415893554688,-17202.791015625,552.3250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0917358398437,304.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,19967.736328125,20160.0,0.0,0.0,0.4248051941394806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372344017028809,1.4372514486312866,-1.7059290257748216e-05,0.0,0.0004311232769396,0.0,0.0,330.0950012207031,0.0,0.0,0.0,0.7849093675613403,4.0,0.0,1.0
716520,292.3343200683594,297.1499938964844,293.1499938964844,0.2581432461738586,-4922.431640625,304.0991516113281,0.8793075084686279,0.3159146606922149,0.2832594513893127,292.4626770019531,297.1499938964844,293.1499938964844,0.2109827697277069,-4417.72998046875,304.1133728027344,0.8343448638916016,0.2684685289859772,0.253966212272644,292.270263671875,297.1499938964844,293.1499938964844,0.3189165294170379,-4523.3056640625,304.08599853515625,0.9343182444572448,0.3743047416210174,0.2605300843715668,292.1730041503906,297.1499938964844,293.1499938964844,0.419541984796524,-7581.99169921875,304.0935363769531,0.9990000128746032,0.4808094501495361,0.4364471733570099,292.4291381835937,297.1499938964844,293.1499938964844,0.0214944202452898,-4625.892578125,304.1410217285156,0.4891156554222107,0.05934289842844,0.265457272529602,290.71942138671875,291.1499938964844,265.36151123046875,263.8074951171875,280.3716125488281,292.4271850585937,289.7273864746094,1.0,0.3584934771060943,0.9832151532173156,0.9832151532173156,1.0,1.0,-1.7998665571212769,0.8018247485160828,0.998041808605194,0.3874745070934295,0.0,0.0,1.0,72.25971984863281,57.0,151.79415893554688,-17202.791015625,552.3250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0917358398437,304.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,19967.736328125,20160.0,0.0,0.0,0.4248051941394806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372344017028809,1.4372514486312866,-1.7059290257748216e-05,0.0,0.0004311232769396,0.0,0.0,330.0950012207031,0.0,0.0,0.0,0.7849093675613403,4.0,0.0,1.0
716580,292.3934631347656,297.1499938964844,293.1499938964844,0.26401087641716,-5005.64501953125,304.1063537597656,0.9143762588500975,0.3245857656002044,0.2909238636493683,292.51202392578125,297.1499938964844,293.1499938964844,0.2155939191579818,-4490.0283203125,304.117919921875,0.8648512959480286,0.275871992111206,0.2607456743717193,292.32733154296875,297.1499938964844,293.1499938964844,0.3267387449741363,-4605.88330078125,304.0943603515625,0.972955882549286,0.3850241601467132,0.2679161429405212,292.1708984375,297.1499938964844,293.1499938964844,0.3771005272865295,-6933.27880859375,304.1824035644531,0.9990000128746032,0.5058707594871521,0.4007773995399475,292.48004150390625,297.1499938964844,293.1499938964844,0.0276704039424657,-5203.2822265625,304.1338195800781,0.5300369262695312,0.0672958865761756,0.3020177483558655,290.8671264648437,291.1499938964844,265.3691101074219,263.8123779296875,280.39044189453125,292.4779968261719,289.8786926269531,1.0,0.3546311259269714,0.9815383553504944,0.9815383553504944,1.0,1.0,-1.827241063117981,0.8148741126060486,1.0123668909072876,0.3946442008018493,0.0,0.0,1.0,64.89984130859375,75.0,200.89483642578125,-17782.16015625,548.1104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7321472167969,304.7863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20108.193359375,20160.0,0.0,0.0,0.4413673281669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422805309295654,1.4422976970672607,-1.7179288988700137e-05,0.0,0.0004479317285586,0.0,0.0,333.5841064453125,0.0,0.0,0.0,0.7874372005462646,4.0,0.0,1.0
716640,292.3934631347656,297.1499938964844,293.1499938964844,0.26401087641716,-5005.64501953125,304.1063537597656,0.9143762588500975,0.3245857656002044,0.2909238636493683,292.51202392578125,297.1499938964844,293.1499938964844,0.2155939191579818,-4490.0283203125,304.117919921875,0.8648512959480286,0.275871992111206,0.2607456743717193,292.32733154296875,297.1499938964844,293.1499938964844,0.3267387449741363,-4605.88330078125,304.0943603515625,0.972955882549286,0.3850241601467132,0.2679161429405212,292.1708984375,297.1499938964844,293.1499938964844,0.3771005272865295,-6933.27880859375,304.1824035644531,0.9990000128746032,0.5058707594871521,0.4007773995399475,292.48004150390625,297.1499938964844,293.1499938964844,0.0276704039424657,-5203.2822265625,304.1338195800781,0.5300369262695312,0.0672958865761756,0.3020177483558655,290.8671264648437,291.1499938964844,265.3691101074219,263.8123779296875,280.39044189453125,292.4779968261719,289.8786926269531,1.0,0.3546311259269714,0.9815383553504944,0.9815383553504944,1.0,1.0,-1.827241063117981,0.8148741126060486,1.0123668909072876,0.3946442008018493,0.0,0.0,1.0,64.89984130859375,75.0,200.89483642578125,-17782.16015625,548.1104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7321472167969,304.7863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20108.193359375,20160.0,0.0,0.0,0.4413673281669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422805309295654,1.4422976970672607,-1.7179288988700137e-05,0.0,0.0004479317285586,0.0,0.0,333.5841064453125,0.0,0.0,0.0,0.7874372005462646,4.0,0.0,1.0
716700,292.422119140625,297.1499938964844,293.1499938964844,0.2663822472095489,-5038.56005859375,304.1099853515625,0.9266805648803712,0.3285416960716247,0.2945100963115692,292.5356140136719,297.1499938964844,293.1499938964844,0.2175459712743759,-4520.07275390625,304.1202087402344,0.8750152587890625,0.2793229818344116,0.2640139460563659,292.3551330566406,297.1499938964844,293.1499938964844,0.3299794495105743,-4639.49072265625,304.0985717773437,0.9833971858024596,0.3899818062782287,0.2714028060436249,292.1571350097656,297.1499938964844,293.1499938964844,0.3647140562534332,-6747.0517578125,304.1986694335937,0.9990000128746032,0.5209773182868958,0.3919152617454529,292.50555419921875,297.1499938964844,293.1499938964844,0.0305709671229124,-5447.1201171875,304.1315002441406,0.5463519096374512,0.070773035287857,0.3179213106632232,290.9519958496094,291.1499938964844,265.3715209960937,263.81378173828125,280.3954467773437,292.5035400390625,289.9627685546875,1.0,0.3565625548362732,0.9806999564170836,0.9806999564170836,1.0,1.0,-1.848093748092652,0.8249028325080872,1.023190975189209,0.3999012410640716,0.0,0.0,1.0,63.49370574951172,75.0,213.5584259033203,-18121.533203125,557.9960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0619506835937,305.0621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,20133.08203125,21240.0,0.0,0.0,0.4485738575458526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443172812461853,1.4431899785995483,-1.7200552974827588e-05,0.0,0.0004552454338409,0.0,0.0,334.20361328125,0.0,0.0,0.0,0.8028842210769653,4.0,0.0,1.0
716760,292.4500732421875,297.1499938964844,293.1499938964844,0.2683875560760498,-5065.8515625,304.1136169433594,0.9329034090042114,0.3322712481021881,0.2979269027709961,292.5585327148437,297.1499938964844,293.1499938964844,0.2192407250404358,-4545.70361328125,304.1225280761719,0.8802359104156494,0.2826063334941864,0.2671677470207214,292.38238525390625,297.1499938964844,293.1499938964844,0.332784354686737,-4668.13720703125,304.1028137207031,0.9883341193199158,0.3946990072727203,0.2747476696968078,292.1482238769531,297.1499938964844,293.1499938964844,0.3592526614665985,-6666.73828125,304.1995849609375,0.9990000128746032,0.5353087186813354,0.3897048532962799,292.530517578125,297.1499938964844,293.1499938964844,0.0332759097218513,-5667.96337890625,304.1299743652344,0.558253288269043,0.0740346610546112,0.332961767911911,291.0418701171875,291.1499938964844,265.37310791015625,263.81451416015625,280.3968505859375,292.5285949707031,290.05340576171875,1.0,0.3604297339916229,0.9798133969306946,0.9798133969306946,1.0,1.0,-1.8753989934921265,0.8380088806152344,1.037390112876892,0.4069626927375793,0.0,0.0,1.0,63.66460418701172,93.0,230.8496856689453,-18570.716796875,577.6243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3668212890625,305.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,20895.984375,21240.0,0.0,0.0,0.4553910791873932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470261573791504,1.4702794551849363,-1.7852331438916735e-05,0.0,0.0004621640546247,0.0,0.0,353.3785400390625,0.0,0.0,0.0,0.8031758069992065,4.0,0.0,1.0
716820,292.5035400390625,297.1499938964844,293.1499938964844,0.2729793488979339,-5130.67041015625,304.11798095703125,0.9311589002609252,0.3391548693180084,0.3043284118175506,292.6022033691406,297.1499938964844,293.1499938964844,0.2231909483671188,-4607.53466796875,304.1250305175781,0.879071831703186,0.2887327671051025,0.2731608748435974,292.43475341796875,297.1499938964844,293.1499938964844,0.3391496241092682,-4735.18212890625,304.1078186035156,0.9874410033226012,0.4035232067108154,0.2810748517513275,292.1560363769531,297.1499938964844,293.1499938964844,0.3655248284339905,-6769.15869140625,304.1717529296875,0.9990000128746032,0.5591859817504883,0.3999998867511749,292.578857421875,297.1499938964844,293.1499938964844,0.0384908616542816,-6086.7333984375,304.12799072265625,0.570829451084137,0.0799213871359825,0.3607845604419708,291.1687316894531,291.1499938964844,265.37384033203125,263.814208984375,280.39166259765625,292.5770874023437,290.1744689941406,1.0,0.373062789440155,0.9780402779579164,0.9780402779579164,1.0,1.0,-1.943640947341919,0.8708275556564331,1.0728133916854858,0.424702376127243,0.0,0.0,0.9953505396842957,67.46843719482422,111.0,174.02642822265625,-19367.7109375,640.0277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8963317871094,305.7666015625,278.1499938964844,0.0,18000.0,313.1499938964844,21173.486328125,21240.0,0.0,0.0,0.4681316614151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4783796072006226,1.4783977270126345,-1.8060447473544627e-05,0.0,0.000475094129797,0.0,0.0,359.4042663574219,0.0,0.0,0.0,0.8071485757827759,4.0,0.0,1.0
716880,292.5035400390625,297.1499938964844,293.1499938964844,0.2729793488979339,-5130.67041015625,304.11798095703125,0.9311589002609252,0.3391548693180084,0.3043284118175506,292.6022033691406,297.1499938964844,293.1499938964844,0.2231909483671188,-4607.53466796875,304.1250305175781,0.879071831703186,0.2887327671051025,0.2731608748435974,292.43475341796875,297.1499938964844,293.1499938964844,0.3391496241092682,-4735.18212890625,304.1078186035156,0.9874410033226012,0.4035232067108154,0.2810748517513275,292.1560363769531,297.1499938964844,293.1499938964844,0.3655248284339905,-6769.15869140625,304.1717529296875,0.9990000128746032,0.5591859817504883,0.3999998867511749,292.578857421875,297.1499938964844,293.1499938964844,0.0384908616542816,-6086.7333984375,304.12799072265625,0.570829451084137,0.0799213871359825,0.3607845604419708,291.1687316894531,291.1499938964844,265.37384033203125,263.814208984375,280.39166259765625,292.5770874023437,290.1744689941406,1.0,0.373062789440155,0.9780402779579164,0.9780402779579164,1.0,1.0,-1.943640947341919,0.8708275556564331,1.0728133916854858,0.424702376127243,0.0,0.0,0.9953505396842957,67.46843719482422,111.0,174.02642822265625,-19367.7109375,640.0277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8963317871094,305.7666015625,278.1499938964844,0.0,18000.0,313.1499938964844,21173.486328125,21240.0,0.0,0.0,0.4681316614151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4783796072006226,1.4783977270126345,-1.8060447473544627e-05,0.0,0.000475094129797,0.0,0.0,359.4042663574219,0.0,0.0,0.0,0.8071485757827759,4.0,0.0,1.0
716940,292.5537414550781,297.1499938964844,293.1499938964844,0.2787380814552307,-5214.7119140625,304.1189880371094,0.9155260920524596,0.3453525006771087,0.3102296888828277,292.6430053710937,297.1499938964844,293.1499938964844,0.228183776140213,-4688.111328125,304.1249694824219,0.8665639758110046,0.2943342328071594,0.2787818014621734,292.4841613769531,297.1499938964844,293.1499938964844,0.3470226526260376,-4820.42724609375,304.108642578125,0.9753472208976746,0.4116248786449432,0.286986380815506,292.2014465332031,297.1499938964844,293.1499938964844,0.3911116421222687,-7160.841796875,304.1214599609375,0.9990000128746032,0.5752379894256592,0.425962895154953,292.6259765625,297.1499938964844,293.1499938964844,0.0433352664113044,-6477.05126953125,304.1272888183594,0.5713707208633423,0.0848434120416641,0.3850983679294586,291.2134704589844,291.1499938964844,265.3717041015625,263.81170654296875,280.3794250488281,292.6242980957031,290.2140197753906,1.0,0.3906598687171936,0.9762670993804932,0.9762670993804932,1.0,1.0,-2.02494478225708,0.9100316166877748,1.1149132251739502,0.4459376037120819,0.0,0.0,0.9829848408699036,75.23563385009766,129.0,77.321044921875,-20125.376953125,730.7343139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31591796875,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,21331.330078125,22320.0,0.0,0.0,0.4800748229026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471065640449524,1.471083641052246,-1.7965146980714053e-05,0.0,0.0004872149147558,0.0,0.0,355.2025451660156,0.0,0.0,0.0,0.8187073469161987,4.0,0.0,1.0
717000,292.5537414550781,297.1499938964844,293.1499938964844,0.2787380814552307,-5214.7119140625,304.1189880371094,0.9155260920524596,0.3453525006771087,0.3102296888828277,292.6430053710937,297.1499938964844,293.1499938964844,0.228183776140213,-4688.111328125,304.1249694824219,0.8665639758110046,0.2943342328071594,0.2787818014621734,292.4841613769531,297.1499938964844,293.1499938964844,0.3470226526260376,-4820.42724609375,304.108642578125,0.9753472208976746,0.4116248786449432,0.286986380815506,292.2014465332031,297.1499938964844,293.1499938964844,0.3911116421222687,-7160.841796875,304.1214599609375,0.9990000128746032,0.5752379894256592,0.425962895154953,292.6259765625,297.1499938964844,293.1499938964844,0.0433352664113044,-6477.05126953125,304.1272888183594,0.5713707208633423,0.0848434120416641,0.3850983679294586,291.2134704589844,291.1499938964844,265.3717041015625,263.81170654296875,280.3794250488281,292.6242980957031,290.2140197753906,1.0,0.3906598687171936,0.9762670993804932,0.9762670993804932,1.0,1.0,-2.02494478225708,0.9100316166877748,1.1149132251739502,0.4459376037120819,0.0,0.0,0.9829848408699036,75.23563385009766,129.0,77.321044921875,-20125.376953125,730.7343139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31591796875,306.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,21331.330078125,22320.0,0.0,0.0,0.4800748229026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471065640449524,1.471083641052246,-1.7965146980714053e-05,0.0,0.0004872149147558,0.0,0.0,355.2025451660156,0.0,0.0,0.0,0.8187073469161987,4.0,0.0,1.0
717060,292.6008605957031,297.1499938964844,293.1499938964844,0.2849361002445221,-5305.724609375,304.118896484375,0.894162654876709,0.3508993685245514,0.3156584203243255,292.6810913085937,297.1499938964844,293.1499938964844,0.2336264103651046,-4776.435546875,304.1241760253906,0.8483482003211975,0.2994549572467804,0.2840615808963775,292.5307922363281,297.1499938964844,293.1499938964844,0.3555153608322143,-4912.72509765625,304.1081848144531,0.9543597102165222,0.4190346598625183,0.2925030887126922,292.2800598144531,297.1499938964844,293.1499938964844,0.4308852553367615,-7753.392578125,304.0645446777344,0.9990000128746032,0.5833987593650818,0.4631222486495971,292.6723022460937,297.1499938964844,293.1499938964844,0.0475147403776645,-6818.052734375,304.1278991699219,0.5638552308082581,0.0887268334627151,0.4053675532341003,291.2155456542969,291.1499938964844,265.366943359375,263.8072509765625,280.3642272949219,292.67071533203125,290.21337890625,1.0,0.4115701615810394,0.9739632606506348,0.9739632606506348,1.0,1.0,-2.1133952140808105,0.9527688026428224,1.1606265306472778,0.4690903127193451,0.0,0.0,0.9732866883277892,86.39450073242188,147.0,8.718083381652832,-20934.990234375,846.8161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6033630371094,306.2496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,22280.90234375,22320.0,0.0,0.0,0.4919232726097107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913893938064575,1.491407871246338,-1.8545504644862376e-05,0.0,0.0004992395988665,0.0,0.0,371.2176513671875,0.0,0.0,0.0,0.8158563375473022,4.0,0.0,1.0
717120,292.6008605957031,297.1499938964844,293.1499938964844,0.2849361002445221,-5305.724609375,304.118896484375,0.894162654876709,0.3508993685245514,0.3156584203243255,292.6810913085937,297.1499938964844,293.1499938964844,0.2336264103651046,-4776.435546875,304.1241760253906,0.8483482003211975,0.2994549572467804,0.2840615808963775,292.5307922363281,297.1499938964844,293.1499938964844,0.3555153608322143,-4912.72509765625,304.1081848144531,0.9543597102165222,0.4190346598625183,0.2925030887126922,292.2800598144531,297.1499938964844,293.1499938964844,0.4308852553367615,-7753.392578125,304.0645446777344,0.9990000128746032,0.5833987593650818,0.4631222486495971,292.6723022460937,297.1499938964844,293.1499938964844,0.0475147403776645,-6818.052734375,304.1278991699219,0.5638552308082581,0.0887268334627151,0.4053675532341003,291.2155456542969,291.1499938964844,265.366943359375,263.8072509765625,280.3642272949219,292.67071533203125,290.21337890625,1.0,0.4115701615810394,0.9739632606506348,0.9739632606506348,1.0,1.0,-2.1133952140808105,0.9527688026428224,1.1606265306472778,0.4690903127193451,0.0,0.0,0.9732866883277892,86.39450073242188,147.0,8.718083381652832,-20934.990234375,846.8161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6033630371094,306.2496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,22280.90234375,22320.0,0.0,0.0,0.4919232726097107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913893938064575,1.491407871246338,-1.8545504644862376e-05,0.0,0.0004992395988665,0.0,0.0,371.2176513671875,0.0,0.0,0.0,0.8158563375473022,4.0,0.0,1.0
