time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6451110839844,297.1499938964844,293.1499938964844,0.2923034131526947,-5414.92578125,304.1169738769531,0.8713946342468262,0.3558374345302582,0.3206297755241394,292.716552734375,297.1499938964844,293.1499938964844,0.2401278018951416,-4882.845703125,304.1219482421875,0.8288225531578064,0.304138720035553,0.2890218198299408,292.5748291015625,297.1499938964844,293.1499938964844,0.3655425310134887,-5022.396484375,304.1054077148437,0.9279822707176208,0.4257930219173431,0.2976342737674713,292.3840026855469,297.1499938964844,293.1499938964844,0.4824557602405548,-8501.451171875,304.0072326660156,0.9990000128746032,0.5844095349311829,0.5074055790901184,292.7176513671875,297.1499938964844,293.1499938964844,0.0512046180665493,-7126.8505859375,304.129150390625,0.5518395304679871,0.0916314870119094,0.4216248989105224,291.1488037109375,291.1499938964844,265.3599548339844,263.8011169433594,280.3483581542969,292.7161865234375,290.1444091796875,1.0,0.4344071745872497,0.9716594219207764,0.9716594219207764,1.0,1.0,-2.20419716835022,0.9967334866523744,1.207463622093201,0.4928993284702301,0.0,0.0,0.9774584174156188,100.39529418945312,150.0,-70.63736724853516,-21618.1484375,984.9317626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.799560546875,306.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,22286.70703125,22320.0,0.0,0.0,0.5037292242050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.492058515548706,1.4920769929885864,-1.855893970059697e-05,0.0,0.0005112211219966,0.0,0.0,371.6741333007813,0.0,0.0,0.0,0.8163967728614807,4.0,0.0,1.0
717240,292.6451110839844,297.1499938964844,293.1499938964844,0.2923034131526947,-5414.92578125,304.1169738769531,0.8713946342468262,0.3558374345302582,0.3206297755241394,292.716552734375,297.1499938964844,293.1499938964844,0.2401278018951416,-4882.845703125,304.1219482421875,0.8288225531578064,0.304138720035553,0.2890218198299408,292.5748291015625,297.1499938964844,293.1499938964844,0.3655425310134887,-5022.396484375,304.1054077148437,0.9279822707176208,0.4257930219173431,0.2976342737674713,292.3840026855469,297.1499938964844,293.1499938964844,0.4824557602405548,-8501.451171875,304.0072326660156,0.9990000128746032,0.5844095349311829,0.5074055790901184,292.7176513671875,297.1499938964844,293.1499938964844,0.0512046180665493,-7126.8505859375,304.129150390625,0.5518395304679871,0.0916314870119094,0.4216248989105224,291.1488037109375,291.1499938964844,265.3599548339844,263.8011169433594,280.3483581542969,292.7161865234375,290.1444091796875,1.0,0.4344071745872497,0.9716594219207764,0.9716594219207764,1.0,1.0,-2.20419716835022,0.9967334866523744,1.207463622093201,0.4928993284702301,0.0,0.0,0.9774584174156188,100.39529418945312,150.0,-70.63736724853516,-21618.1484375,984.9317626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.799560546875,306.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,22286.70703125,22320.0,0.0,0.0,0.5037292242050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.492058515548706,1.4920769929885864,-1.855893970059697e-05,0.0,0.0005112211219966,0.0,0.0,371.6741333007813,0.0,0.0,0.0,0.8163967728614807,4.0,0.0,1.0
717300,292.66607666015625,297.1499938964844,293.1499938964844,0.2959927916526794,-5469.36328125,304.1163024902344,0.862777054309845,0.358117938041687,0.3229117691516876,292.7332458496094,297.1499938964844,293.1499938964844,0.2434143126010894,-4936.41064453125,304.12109375,0.8214199542999268,0.306353211402893,0.2913468480110168,292.59576416015625,297.1499938964844,293.1499938964844,0.3706079423427582,-5077.4697265625,304.10430908203125,0.917658507823944,0.4289685785770416,0.3000310063362121,292.4410705566406,297.1499938964844,293.1499938964844,0.5062469840049744,-8836.322265625,303.9900817871094,0.9990000128746032,0.5829071998596191,0.5264524817466736,292.7395935058594,297.1499938964844,293.1499938964844,0.0527756698429584,-7260.22509765625,304.13006591796875,0.5469674468040466,0.092798039317131,0.4282172918319702,291.1072998046875,291.1499938964844,265.3557434082031,263.7975158691406,280.3431396484375,292.7382202148437,290.1033935546875,1.0,0.4439604878425598,0.9705075025558472,0.9705075025558472,1.0,1.0,-2.243417978286743,1.0157088041305542,1.227709174156189,0.5033077597618103,0.0,0.0,0.984477400779724,106.78843688964844,150.0,-89.36901092529297,-21916.755859375,1049.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87225341796875,306.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,22228.69140625,23400.0,0.0,0.0,0.5096287131309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4963030815124512,1.496321678161621,-1.8622846255311742e-05,0.0,0.0005172083619982,0.0,0.0,374.2877197265625,0.0,0.0,0.0,0.8334838151931763,4.0,0.0,1.0
717360,292.6863098144531,297.1499938964844,293.1499938964844,0.2989471554756164,-5512.08935546875,304.1170654296875,0.8559123873710632,0.3602758646011352,0.3250715434551239,292.749267578125,297.1499938964844,293.1499938964844,0.2461136281490326,-4979.619140625,304.1214599609375,0.8154041767120361,0.3084812760353088,0.293578177690506,292.6159973144531,297.1499938964844,293.1499938964844,0.3747850954532623,-5122.00439453125,304.10504150390625,0.9096155166625975,0.4320116639137268,0.3023258149623871,292.4967346191406,297.1499938964844,293.1499938964844,0.5267677307128906,-9118.6015625,303.9819641113281,0.9990000128746032,0.5809583067893982,0.5430008769035339,292.76080322265625,297.1499938964844,293.1499938964844,0.0540462769567966,-7367.35302734375,304.13140869140625,0.5430200099945068,0.09383175522089,0.4340356290340423,291.09149169921875,291.1499938964844,265.35107421875,263.7935791015625,280.33941650390625,292.7594909667969,290.0899658203125,1.0,0.4525680541992187,0.9690969586372375,0.9690969586372375,1.0,1.0,-2.278320074081421,1.0326043367385864,1.245715856552124,0.5124947428703308,0.0,0.0,0.9901383519172668,112.54080200195312,153.0,-64.56839752197266,-22283.62890625,1108.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9223022460937,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22959.640625,23400.0,0.0,0.0,0.5156304836273193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.528038740158081,1.5280580520629885,-1.937098386406433e-05,0.0,0.0005232993862591,0.0,0.0,397.9165344238281,0.0,0.0,0.0,0.8358501195907593,4.0,0.0,1.0
717420,292.7244567871094,297.1499938964844,293.1499938964844,0.3044373989105224,-5590.9677734375,304.11895751953125,0.840752899646759,0.3642850816249847,0.3291824758052826,292.77935791015625,297.1499938964844,293.1499938964844,0.2512421905994415,-5061.19775390625,304.1224670410156,0.800986647605896,0.3125290274620056,0.297916829586029,292.6542663574219,297.1499938964844,293.1499938964844,0.3826594352722168,-5205.37353515625,304.10699462890625,0.8927133679389954,0.4377820193767547,0.3067410588264465,292.58526611328125,297.1499938964844,293.1499938964844,0.5393021702766418,-9263.0283203125,304.0187683105469,0.9855657815933228,0.5794556140899658,0.5493245124816895,292.7999572753906,297.1499938964844,293.1499938964844,0.0563861690461635,-7565.82666015625,304.1336975097656,0.5334118008613586,0.0957503020763397,0.4449871182441711,291.06964111328125,291.1499938964844,265.340576171875,263.7848815917969,280.3438720703125,292.7987670898437,290.0699462890625,1.0,0.4661565124988556,0.9662757515907288,0.9662757515907288,1.0,1.0,-2.3144516944885254,1.049981713294983,1.2644699811935425,0.5221859812736511,0.0,0.0,1.0,125.1574249267578,156.0,-31.08323097229004,-22646.357421875,1197.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02655029296875,306.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,23188.958984375,23400.0,0.0,0.0,0.5273087620735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548045635223389,1.548065423965454,-1.979656190087553e-05,0.0,0.000535151339136,0.0,0.0,412.5594177246094,0.0,0.0,0.0,0.8455360531806946,4.0,0.0,1.0
717480,292.7244567871094,297.1499938964844,293.1499938964844,0.3044373989105224,-5590.9677734375,304.11895751953125,0.840752899646759,0.3642850816249847,0.3291824758052826,292.77935791015625,297.1499938964844,293.1499938964844,0.2512421905994415,-5061.19775390625,304.1224670410156,0.800986647605896,0.3125290274620056,0.297916829586029,292.6542663574219,297.1499938964844,293.1499938964844,0.3826594352722168,-5205.37353515625,304.10699462890625,0.8927133679389954,0.4377820193767547,0.3067410588264465,292.58526611328125,297.1499938964844,293.1499938964844,0.5393021702766418,-9263.0283203125,304.0187683105469,0.9855657815933228,0.5794556140899658,0.5493245124816895,292.7999572753906,297.1499938964844,293.1499938964844,0.0563861690461635,-7565.82666015625,304.1336975097656,0.5334118008613586,0.0957503020763397,0.4449871182441711,291.06964111328125,291.1499938964844,265.340576171875,263.7848815917969,280.3438720703125,292.7987670898437,290.0699462890625,1.0,0.4661565124988556,0.9662757515907288,0.9662757515907288,1.0,1.0,-2.3144516944885254,1.049981713294983,1.2644699811935425,0.5221859812736511,0.0,0.0,1.0,125.1574249267578,156.0,-31.08323097229004,-22646.357421875,1197.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02655029296875,306.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,23188.958984375,23400.0,0.0,0.0,0.5273087620735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548045635223389,1.548065423965454,-1.979656190087553e-05,0.0,0.000535151339136,0.0,0.0,412.5594177246094,0.0,0.0,0.0,0.8455360531806946,4.0,0.0,1.0
717540,292.7604064941406,297.1499938964844,293.1499938964844,0.3086873292922973,-5650.83984375,304.1222229003906,0.8316697478294373,0.3677687644958496,0.332726389169693,292.80792236328125,297.1499938964844,293.1499938964844,0.2553666234016418,-5125.697265625,304.1247863769531,0.7920700907707214,0.3161289393901825,0.301750898361206,292.6903076171875,297.1499938964844,293.1499938964844,0.3891268670558929,-5272.65185546875,304.1105651855469,0.8828235864639282,0.4430288672447204,0.3107167184352875,292.6376342773437,297.1499938964844,293.1499938964844,0.5460637807846069,-9331.4189453125,304.05078125,0.9738569259643556,0.5831031799316406,0.5522403120994568,292.8346252441406,297.1499938964844,293.1499938964844,0.0583534017205238,-7732.755859375,304.1358337402344,0.5283554196357727,0.0975820422172546,0.4548684656620025,291.07373046875,291.1499938964844,265.3288879394531,263.7752990722656,280.34771728515625,292.8336181640625,290.0741882324219,1.0,0.4764539003372192,0.96345454454422,0.96345454454422,1.0,1.0,-2.343564987182617,1.064028024673462,1.2795368432998655,0.5296986103057861,0.0,0.0,1.0,134.6245880126953,159.0,-4.8079833984375,-22959.103515625,1268.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1897888183594,306.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,23342.830078125,24480.0,0.0,0.0,0.5378603935241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5539569854736328,1.5539768934249878,-1.994271224248223e-05,0.0,0.0005458599189296,0.0,0.0,417.2286376953125,0.0,0.0,0.0,0.8634029626846313,4.0,0.0,1.0
717600,292.7604064941406,297.1499938964844,293.1499938964844,0.3086873292922973,-5650.83984375,304.1222229003906,0.8316697478294373,0.3677687644958496,0.332726389169693,292.80792236328125,297.1499938964844,293.1499938964844,0.2553666234016418,-5125.697265625,304.1247863769531,0.7920700907707214,0.3161289393901825,0.301750898361206,292.6903076171875,297.1499938964844,293.1499938964844,0.3891268670558929,-5272.65185546875,304.1105651855469,0.8828235864639282,0.4430288672447204,0.3107167184352875,292.6376342773437,297.1499938964844,293.1499938964844,0.5460637807846069,-9331.4189453125,304.05078125,0.9738569259643556,0.5831031799316406,0.5522403120994568,292.8346252441406,297.1499938964844,293.1499938964844,0.0583534017205238,-7732.755859375,304.1358337402344,0.5283554196357727,0.0975820422172546,0.4548684656620025,291.07373046875,291.1499938964844,265.3288879394531,263.7752990722656,280.34771728515625,292.8336181640625,290.0741882324219,1.0,0.4764539003372192,0.96345454454422,0.96345454454422,1.0,1.0,-2.343564987182617,1.064028024673462,1.2795368432998655,0.5296986103057861,0.0,0.0,1.0,134.6245880126953,159.0,-4.8079833984375,-22959.103515625,1268.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1897888183594,306.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,23342.830078125,24480.0,0.0,0.0,0.5378603935241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5539569854736328,1.5539768934249878,-1.994271224248223e-05,0.0,0.0005458599189296,0.0,0.0,417.2286376953125,0.0,0.0,0.0,0.8634029626846313,4.0,0.0,1.0
717660,292.7938537597656,297.1499938964844,293.1499938964844,0.311483770608902,-5688.7099609375,304.12677001953125,0.8262835741043091,0.3708572387695312,0.3357984125614166,292.8346862792969,297.1499938964844,293.1499938964844,0.258260577917099,-5169.5703125,304.1283264160156,0.7869256734848022,0.3193658888339996,0.3051204979419708,292.7237854003906,297.1499938964844,293.1499938964844,0.3938830494880676,-5320.72119140625,304.11572265625,0.8772666454315186,0.4478808045387268,0.314324676990509,292.6776428222656,297.1499938964844,293.1499938964844,0.5522254705429077,-9398.05078125,304.0732727050781,0.967021942138672,0.587959349155426,0.5568758249282837,292.8650817871094,297.1499938964844,293.1499938964844,0.0599810294806957,-7869.5341796875,304.1378173828125,0.5262601971626282,0.0993879288434982,0.4641627371311188,291.1131286621094,291.1499938964844,265.3162536621094,263.7650756835937,280.3489685058594,292.8641967773437,290.1145935058594,1.0,0.4848459661006927,0.9610394835472108,0.9610394835472108,1.0,1.0,-2.3723716735839844,1.077938675880432,1.2944328784942627,0.5371643304824829,0.0,0.0,1.0,141.64590454101562,162.0,34.389930725097656,-23384.45703125,1330.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.35943603515625,306.8354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,24310.001953125,24480.0,0.0,0.0,0.54766845703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5858265161514282,1.5858473777770996,-2.07690718525555e-05,0.0,0.0005558138363994,0.0,0.0,443.4289855957031,0.0,0.0,0.0,0.8659718632698059,4.0,0.0,1.0
717720,292.7938537597656,297.1499938964844,293.1499938964844,0.311483770608902,-5688.7099609375,304.12677001953125,0.8262835741043091,0.3708572387695312,0.3357984125614166,292.8346862792969,297.1499938964844,293.1499938964844,0.258260577917099,-5169.5703125,304.1283264160156,0.7869256734848022,0.3193658888339996,0.3051204979419708,292.7237854003906,297.1499938964844,293.1499938964844,0.3938830494880676,-5320.72119140625,304.11572265625,0.8772666454315186,0.4478808045387268,0.314324676990509,292.6776428222656,297.1499938964844,293.1499938964844,0.5522254705429077,-9398.05078125,304.0732727050781,0.967021942138672,0.587959349155426,0.5568758249282837,292.8650817871094,297.1499938964844,293.1499938964844,0.0599810294806957,-7869.5341796875,304.1378173828125,0.5262601971626282,0.0993879288434982,0.4641627371311188,291.1131286621094,291.1499938964844,265.3162536621094,263.7650756835937,280.3489685058594,292.8641967773437,290.1145935058594,1.0,0.4848459661006927,0.9610394835472108,0.9610394835472108,1.0,1.0,-2.3723716735839844,1.077938675880432,1.2944328784942627,0.5371643304824829,0.0,0.0,1.0,141.64590454101562,162.0,34.389930725097656,-23384.45703125,1330.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.35943603515625,306.8354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,24310.001953125,24480.0,0.0,0.0,0.54766845703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5858265161514282,1.5858473777770996,-2.07690718525555e-05,0.0,0.0005558138363994,0.0,0.0,443.4289855957031,0.0,0.0,0.0,0.8659718632698059,4.0,0.0,1.0
717780,292.8248291015625,297.1499938964844,293.1499938964844,0.3142070174217224,-5726.16796875,304.1299743652344,0.8226278424263,0.3735927045345306,0.3384992778301239,292.859619140625,297.1499938964844,293.1499938964844,0.2610891759395599,-5212.89208984375,304.1308288574219,0.783586859703064,0.3222977519035339,0.308138370513916,292.75469970703125,297.1499938964844,293.1499938964844,0.3986445963382721,-5369.42333984375,304.1191711425781,0.8737930059432983,0.4524058401584625,0.3176552951335907,292.7123413085937,297.1499938964844,293.1499938964844,0.5586761832237244,-9473.24609375,304.08795166015625,0.9625660181045532,0.5928834676742554,0.5616872310638428,292.8921813964844,297.1499938964844,293.1499938964844,0.0615669302642345,-8004.845703125,304.13922119140625,0.525493323802948,0.1011066511273384,0.47288778424263,291.13677978515625,291.1499938964844,265.3030700683594,263.75445556640625,280.34893798828125,292.89141845703125,290.1380310058594,1.0,0.4919872581958771,0.9586244225502014,0.9586244225502014,1.0,1.0,-2.399505615234375,1.0910356044769287,1.3084700107574463,0.5441874265670776,0.0,0.0,1.0,147.2721405029297,165.0,33.0272331237793,-23704.697265625,1386.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54736328125,306.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,24437.7734375,24480.0,0.0,0.0,0.5565796494483948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5899885892868042,1.5900094509124756,-2.087823304464109e-05,0.0,0.0005648576188832,0.0,0.0,446.9295349121094,0.0,0.0,0.0,0.8680465817451477,4.0,0.0,1.0
717840,292.8248291015625,297.1499938964844,293.1499938964844,0.3142070174217224,-5726.16796875,304.1299743652344,0.8226278424263,0.3735927045345306,0.3384992778301239,292.859619140625,297.1499938964844,293.1499938964844,0.2610891759395599,-5212.89208984375,304.1308288574219,0.783586859703064,0.3222977519035339,0.308138370513916,292.75469970703125,297.1499938964844,293.1499938964844,0.3986445963382721,-5369.42333984375,304.1191711425781,0.8737930059432983,0.4524058401584625,0.3176552951335907,292.7123413085937,297.1499938964844,293.1499938964844,0.5586761832237244,-9473.24609375,304.08795166015625,0.9625660181045532,0.5928834676742554,0.5616872310638428,292.8921813964844,297.1499938964844,293.1499938964844,0.0615669302642345,-8004.845703125,304.13922119140625,0.525493323802948,0.1011066511273384,0.47288778424263,291.13677978515625,291.1499938964844,265.3030700683594,263.75445556640625,280.34893798828125,292.89141845703125,290.1380310058594,1.0,0.4919872581958771,0.9586244225502014,0.9586244225502014,1.0,1.0,-2.399505615234375,1.0910356044769287,1.3084700107574463,0.5441874265670776,0.0,0.0,1.0,147.2721405029297,165.0,33.0272331237793,-23704.697265625,1386.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54736328125,306.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,24437.7734375,24480.0,0.0,0.0,0.5565796494483948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5899885892868042,1.5900094509124756,-2.087823304464109e-05,0.0,0.0005648576188832,0.0,0.0,446.9295349121094,0.0,0.0,0.0,0.8680465817451477,4.0,0.0,1.0
717900,292.83953857421875,297.1499938964844,293.1499938964844,0.3154093027114868,-5742.6416015625,304.13140869140625,0.8211393356323242,0.3748217523097992,0.3397158980369568,292.8714294433594,297.1499938964844,293.1499938964844,0.262379914522171,-5232.60791015625,304.1319580078125,0.7822822332382202,0.3236557245254516,0.3095320463180542,292.7692565917969,297.1499938964844,293.1499938964844,0.4008789658546448,-5392.25048828125,304.1207275390625,0.8724863529205322,0.4545557200908661,0.3192322552204132,292.7284240722656,297.1499938964844,293.1499938964844,0.5616850852966309,-9508.8837890625,304.09375,0.9608304500579834,0.5952693223953247,0.5640302300453186,292.9046936035156,297.1499938964844,293.1499938964844,0.062304351478815,-8068.0390625,304.13983154296875,0.5253356695175171,0.1019165888428688,0.4769904017448425,291.14825439453125,291.1499938964844,265.2963562011719,263.7491149902344,280.3486633300781,292.9039306640625,290.1495361328125,1.0,0.4952150285243988,0.9574168920516968,0.9574168920516968,1.0,1.0,-2.4122800827026367,1.0971981287002563,1.31508207321167,0.5474880337715149,0.0,0.0,0.9997668266296388,149.7544708251953,165.0,32.73202896118164,-23859.52734375,1412.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64697265625,307.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.314453125,25560.0,0.0,0.0,0.5606880187988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906661748886108,1.5906870365142822,-2.08961919270223e-05,0.0,0.0005690270336344,0.0,0.0,447.5034790039063,0.0,0.0,0.0,0.8833810091018677,4.0,0.0,1.0
717960,292.8537902832031,297.1499938964844,293.1499938964844,0.315981775522232,-5749.484375,304.1337585449219,0.8197782635688782,0.3759598731994629,0.340846449136734,292.8828430175781,297.1499938964844,293.1499938964844,0.2631531953811645,-5243.595703125,304.13385009765625,0.7811195254325867,0.3249428570270538,0.3108542263507843,292.7832946777344,297.1499938964844,293.1499938964844,0.4023536145687103,-5406.49755859375,304.1233825683594,0.8713502287864685,0.4566238224506378,0.3207521140575409,292.7438659667969,297.1499938964844,293.1499938964844,0.5636278390884399,-9529.8134765625,304.1004638671875,0.9592907428741456,0.5975750088691711,0.5663043856620789,292.91656494140625,297.1499938964844,293.1499938964844,0.0628816112875938,-8116.0361328125,304.1406555175781,0.5252419114112854,0.1026881113648414,0.4809048175811767,291.1797180175781,291.1499938964844,265.2896423339844,263.7437744140625,280.3482666015625,292.9158935546875,290.18243408203125,1.0,0.4982609450817108,0.95624577999115,0.95624577999115,1.0,1.0,-2.424488306045532,1.1030863523483276,1.321401834487915,0.5506395101547241,0.0,0.0,0.9947613477706908,152.08538818359375,168.0,59.36953353881836,-24098.923828125,1437.621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7345886230469,307.1677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,25282.87109375,25560.0,0.0,0.0,0.5647283792495728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614689588546753,1.6147111654281616,-2.1550042220042087e-05,0.0,0.0005731275305151,0.0,0.0,468.34906005859375,0.0,0.0,0.0,0.8819102644920349,4.0,0.0,1.0
718020,292.88067626953125,297.1499938964844,293.1499938964844,0.3176842629909515,-5772.42333984375,304.13629150390625,0.817278265953064,0.3780050873756408,0.3428725600242615,292.9044494628906,297.1499938964844,293.1499938964844,0.2651840448379516,-5274.30810546875,304.13580322265625,0.779045581817627,0.3273243308067322,0.313296377658844,292.8098449707031,297.1499938964844,293.1499938964844,0.4060618281364441,-5444.16455078125,304.1260070800781,0.8693785667419434,0.4605229496955871,0.3236134946346283,292.7731018066406,297.1499938964844,293.1499938964844,0.5684608221054077,-9587.4521484375,304.1087951660156,0.9565604329109192,0.6019371747970581,0.5706038475036621,292.938720703125,297.1499938964844,293.1499938964844,0.0641088783740997,-8221.181640625,304.1416931152344,0.5250940918922424,0.1041067689657211,0.488134354352951,291.21014404296875,291.1499938964844,265.2763061523437,263.73321533203125,280.34735107421875,292.9381103515625,290.2113037109375,1.0,0.5038940906524658,0.9539036750793456,0.9539036750793456,1.0,1.0,-2.44714617729187,1.1140068769454956,1.3331393003463743,0.5564720630645752,0.0,0.0,0.9844220280647278,156.4196014404297,171.0,43.123931884765625,-24365.591796875,1484.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91290283203125,307.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,25593.4375,25560.0,0.0,0.0,0.5722548961639404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61297869682312,1.6130002737045288,-2.1586743969237432e-05,0.0,0.0005807659472338,0.0,0.0,468.0658264160156,0.0,0.0,0.0,0.8812376260757446,4.0,0.0,1.0
718080,292.88067626953125,297.1499938964844,293.1499938964844,0.3176842629909515,-5772.42333984375,304.13629150390625,0.817278265953064,0.3780050873756408,0.3428725600242615,292.9044494628906,297.1499938964844,293.1499938964844,0.2651840448379516,-5274.30810546875,304.13580322265625,0.779045581817627,0.3273243308067322,0.313296377658844,292.8098449707031,297.1499938964844,293.1499938964844,0.4060618281364441,-5444.16455078125,304.1260070800781,0.8693785667419434,0.4605229496955871,0.3236134946346283,292.7731018066406,297.1499938964844,293.1499938964844,0.5684608221054077,-9587.4521484375,304.1087951660156,0.9565604329109192,0.6019371747970581,0.5706038475036621,292.938720703125,297.1499938964844,293.1499938964844,0.0641088783740997,-8221.181640625,304.1416931152344,0.5250940918922424,0.1041067689657211,0.488134354352951,291.21014404296875,291.1499938964844,265.2763061523437,263.73321533203125,280.34735107421875,292.9381103515625,290.2113037109375,1.0,0.5038940906524658,0.9539036750793456,0.9539036750793456,1.0,1.0,-2.44714617729187,1.1140068769454956,1.3331393003463743,0.5564720630645752,0.0,0.0,0.9844220280647278,156.4196014404297,171.0,43.123931884765625,-24365.591796875,1484.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91290283203125,307.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,25593.4375,25560.0,0.0,0.0,0.5722548961639404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61297869682312,1.6130002737045288,-2.1586743969237432e-05,0.0,0.0005807659472338,0.0,0.0,468.0658264160156,0.0,0.0,0.0,0.8812376260757446,4.0,0.0,1.0
718140,292.90545654296875,297.1499938964844,293.1499938964844,0.3193979859352112,-5795.9580078125,304.13800048828125,0.8149597644805908,0.3798009753227234,0.3446555435657501,292.9244689941406,297.1499938964844,293.1499938964844,0.2672261297702789,-5305.541015625,304.1371154785156,0.7771725654602051,0.3294850885868072,0.3155127465724945,292.8345642089844,297.1499938964844,293.1499938964844,0.4098098576068878,-5482.57470703125,304.12774658203125,0.8676392436027527,0.4641254246234894,0.3262605369091034,292.8002319335937,297.1499938964844,293.1499938964844,0.5732752084732056,-9646.4677734375,304.1144714355469,0.95410817861557,0.6059800982475281,0.5745962262153625,292.9589233398437,297.1499938964844,293.1499938964844,0.0652460530400276,-8319.74609375,304.142578125,0.5248777270317078,0.1053585484623909,0.4945684671401977,291.22760009765625,291.1499938964844,265.263427734375,263.7230529785156,280.3462829589844,292.9580993652344,290.2284240722656,1.0,0.5090330839157104,0.9515615105628968,0.9515615105628968,1.0,1.0,-2.4676589965820312,1.123882293701172,1.343776822090149,0.5617297291755676,0.0,0.0,0.9728383421897888,160.44351196289062,174.0,28.871150970458984,-24596.732421875,1528.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1076965332031,307.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25687.037109375,26640.0,0.0,0.0,0.5788684487342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602679967880249,1.6027014255523682,-2.1406807718449272e-05,0.0,0.0005874778726138,0.0,0.0,460.5350646972656,0.0,0.0,0.0,0.8913050889968872,4.0,0.0,1.0
718200,292.90545654296875,297.1499938964844,293.1499938964844,0.3193979859352112,-5795.9580078125,304.13800048828125,0.8149597644805908,0.3798009753227234,0.3446555435657501,292.9244689941406,297.1499938964844,293.1499938964844,0.2672261297702789,-5305.541015625,304.1371154785156,0.7771725654602051,0.3294850885868072,0.3155127465724945,292.8345642089844,297.1499938964844,293.1499938964844,0.4098098576068878,-5482.57470703125,304.12774658203125,0.8676392436027527,0.4641254246234894,0.3262605369091034,292.8002319335937,297.1499938964844,293.1499938964844,0.5732752084732056,-9646.4677734375,304.1144714355469,0.95410817861557,0.6059800982475281,0.5745962262153625,292.9589233398437,297.1499938964844,293.1499938964844,0.0652460530400276,-8319.74609375,304.142578125,0.5248777270317078,0.1053585484623909,0.4945684671401977,291.22760009765625,291.1499938964844,265.263427734375,263.7230529785156,280.3462829589844,292.9580993652344,290.2284240722656,1.0,0.5090330839157104,0.9515615105628968,0.9515615105628968,1.0,1.0,-2.4676589965820312,1.123882293701172,1.343776822090149,0.5617297291755676,0.0,0.0,0.9728383421897888,160.44351196289062,174.0,28.871150970458984,-24596.732421875,1528.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1076965332031,307.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25687.037109375,26640.0,0.0,0.0,0.5788684487342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602679967880249,1.6027014255523682,-2.1406807718449272e-05,0.0,0.0005874778726138,0.0,0.0,460.5350646972656,0.0,0.0,0.0,0.8913050889968872,4.0,0.0,1.0
718260,292.9283752441406,297.1499938964844,293.1499938964844,0.3202740252017975,-5806.9658203125,304.1404724121094,0.8126814961433411,0.3813486993312835,0.3462141454219818,292.9430236816406,297.1499938964844,293.1499938964844,0.2685699760913849,-5325.24755859375,304.1390991210937,0.775363564491272,0.3314346671104431,0.3175247311592102,292.85772705078125,297.1499938964844,293.1499938964844,0.4124898612499237,-5509.18359375,304.130615234375,0.8659624457359314,0.4674237072467804,0.328693687915802,292.8258361816406,297.1499938964844,293.1499938964844,0.5765566825866699,-9684.9609375,304.1206970214844,0.9517208337783812,0.6096463799476624,0.5782451629638672,292.9774169921875,297.1499938964844,293.1499938964844,0.0661015659570694,-8392.3642578125,304.14361572265625,0.5244973301887512,0.106447085738182,0.5002425909042358,291.26641845703125,291.1499938964844,265.2513122558594,263.7135925292969,280.3451538085937,292.975830078125,290.2672424316406,1.0,0.5137701034545898,0.9492110013961792,0.9492110013961792,1.0,1.0,-2.486074686050415,1.1327344179153442,1.3533402681350708,0.5664265751838684,0.0,0.0,0.954286515712738,164.2772216796875,177.0,39.748722076416016,-24889.083984375,1568.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28399658203125,307.5963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,26734.44140625,26640.0,0.0,0.0,0.5849215984344482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612828254699707,1.6128500699996948,-2.184183358622249e-05,0.0,0.0005936210509389,0.0,0.0,471.72308349609375,0.0,0.0,0.0,0.883253276348114,4.0,0.0,1.0
718320,292.9283752441406,297.1499938964844,293.1499938964844,0.3202740252017975,-5806.9658203125,304.1404724121094,0.8126814961433411,0.3813486993312835,0.3462141454219818,292.9430236816406,297.1499938964844,293.1499938964844,0.2685699760913849,-5325.24755859375,304.1390991210937,0.775363564491272,0.3314346671104431,0.3175247311592102,292.85772705078125,297.1499938964844,293.1499938964844,0.4124898612499237,-5509.18359375,304.130615234375,0.8659624457359314,0.4674237072467804,0.328693687915802,292.8258361816406,297.1499938964844,293.1499938964844,0.5765566825866699,-9684.9609375,304.1206970214844,0.9517208337783812,0.6096463799476624,0.5782451629638672,292.9774169921875,297.1499938964844,293.1499938964844,0.0661015659570694,-8392.3642578125,304.14361572265625,0.5244973301887512,0.106447085738182,0.5002425909042358,291.26641845703125,291.1499938964844,265.2513122558594,263.7135925292969,280.3451538085937,292.975830078125,290.2672424316406,1.0,0.5137701034545898,0.9492110013961792,0.9492110013961792,1.0,1.0,-2.486074686050415,1.1327344179153442,1.3533402681350708,0.5664265751838684,0.0,0.0,0.954286515712738,164.2772216796875,177.0,39.748722076416016,-24889.083984375,1568.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28399658203125,307.5963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,26734.44140625,26640.0,0.0,0.0,0.5849215984344482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612828254699707,1.6128500699996948,-2.184183358622249e-05,0.0,0.0005936210509389,0.0,0.0,471.72308349609375,0.0,0.0,0.0,0.883253276348114,4.0,0.0,1.0
718380,292.94952392578125,297.1499938964844,293.1499938964844,0.3216719329357147,-5826.41162109375,304.14129638671875,0.8103737831115723,0.3826720118522644,0.3475626707077026,292.9602355957031,297.1499938964844,293.1499938964844,0.2703574299812317,-5352.78369140625,304.1397399902344,0.7735545039176941,0.3331883251667022,0.3193449676036834,292.8793640136719,297.1499938964844,293.1499938964844,0.4158293008804321,-5543.57275390625,304.1315002441406,0.8642770648002625,0.4704384207725525,0.3309245109558105,292.849853515625,297.1499938964844,293.1499938964844,0.5806858539581299,-9736.71875,304.12353515625,0.9493138194084167,0.6129881143569946,0.5815680623054504,292.994384765625,297.1499938964844,293.1499938964844,0.0669945925474166,-8470.6640625,304.1442565917969,0.5239183306694031,0.1073793768882751,0.5051918029785156,291.2751159667969,291.1499938964844,265.24029541015625,263.705078125,280.34442138671875,292.99188232421875,290.2753601074219,1.0,0.5181639790534973,0.9468604922294616,0.9468604922294616,1.0,1.0,-2.502501964569092,1.140616774559021,1.3618850708007812,0.5705896019935608,0.0,0.0,0.9369110465049744,167.9824676513672,180.0,18.55852127075196,-25048.236328125,1606.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4757080078125,307.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,26885.26171875,26640.0,0.0,0.0,0.5900894999504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5922322273254397,1.5922536849975586,-2.1475087123690173e-05,0.0,0.0005988658522255,0.0,0.0,456.5875854492188,0.0,0.0,0.0,0.8734638690948486,4.0,0.0,1.0
718440,292.94952392578125,297.1499938964844,293.1499938964844,0.3216719329357147,-5826.41162109375,304.14129638671875,0.8103737831115723,0.3826720118522644,0.3475626707077026,292.9602355957031,297.1499938964844,293.1499938964844,0.2703574299812317,-5352.78369140625,304.1397399902344,0.7735545039176941,0.3331883251667022,0.3193449676036834,292.8793640136719,297.1499938964844,293.1499938964844,0.4158293008804321,-5543.57275390625,304.1315002441406,0.8642770648002625,0.4704384207725525,0.3309245109558105,292.849853515625,297.1499938964844,293.1499938964844,0.5806858539581299,-9736.71875,304.12353515625,0.9493138194084167,0.6129881143569946,0.5815680623054504,292.994384765625,297.1499938964844,293.1499938964844,0.0669945925474166,-8470.6640625,304.1442565917969,0.5239183306694031,0.1073793768882751,0.5051918029785156,291.2751159667969,291.1499938964844,265.24029541015625,263.705078125,280.34442138671875,292.99188232421875,290.2753601074219,1.0,0.5181639790534973,0.9468604922294616,0.9468604922294616,1.0,1.0,-2.502501964569092,1.140616774559021,1.3618850708007812,0.5705896019935608,0.0,0.0,0.9369110465049744,167.9824676513672,180.0,18.55852127075196,-25048.236328125,1606.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4757080078125,307.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,26885.26171875,26640.0,0.0,0.0,0.5900894999504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5922322273254397,1.5922536849975586,-2.1475087123690173e-05,0.0,0.0005988658522255,0.0,0.0,456.5875854492188,0.0,0.0,0.0,0.8734638690948486,4.0,0.0,1.0
718500,292.9595031738281,297.1499938964844,293.1499938964844,0.3223626613616943,-5836.08349609375,304.1416320800781,0.8091973662376404,0.3832512199878692,0.348162978887558,292.9683532714844,297.1499938964844,293.1499938964844,0.271245002746582,-5366.5087890625,304.1400146484375,0.7726408243179321,0.3339938223361969,0.3201870620250702,292.8896789550781,297.1499938964844,293.1499938964844,0.4174841642379761,-5560.6396484375,304.1318359375,0.8634185791015625,0.4718378484249115,0.331964910030365,292.8612670898437,297.1499938964844,293.1499938964844,0.5827370285987854,-9762.6201171875,304.1246032714844,0.9480960965156556,0.6145464777946472,0.5831227898597717,293.0023193359375,297.1499938964844,293.1499938964844,0.0674092322587966,-8507.2783203125,304.14453125,0.5235539078712463,0.1077902615070343,0.5074108242988586,291.27642822265625,291.1499938964844,265.2352905273437,263.7012634277344,280.34423828125,292.9993591308594,290.27655029296875,1.0,0.5202465653419495,0.9456852674484252,0.9456852674484252,1.0,1.0,-2.510019540786743,1.1442184448242188,1.365801215171814,0.5724847316741943,0.0,0.0,0.9283429980278016,169.79832458496094,180.0,11.512208938598633,-25118.638671875,1624.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5781555175781,307.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26915.29296875,27720.0,0.0,0.0,0.5923092365264893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5799479484558103,1.5799691677093506,-2.1245246898615733e-05,0.0,0.0006011185469105,0.0,0.0,447.53662109375,0.0,0.0,0.0,0.8825981020927429,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3224847018718719,-5837.02587890625,304.1429443359375,0.8079962730407715,0.3837708234786987,0.3487133681774139,292.9762268066406,297.1499938964844,293.1499938964844,0.2716535627841949,-5372.162109375,304.1410827636719,0.7717145681381226,0.3347501158714294,0.3209845423698425,292.89971923828125,297.1499938964844,293.1499938964844,0.4184081554412842,-5569.4638671875,304.13348388671875,0.8625426292419434,0.4731637835502624,0.3329560756683349,292.87237548828125,297.1499938964844,293.1499938964844,0.5838004946708679,-9774.546875,304.1273193359375,0.9468591213226318,0.616022527217865,0.5846061706542969,293.00994873046875,297.1499938964844,293.1499938964844,0.0676739364862442,-8529.2265625,304.1450500488281,0.5231398344039917,0.1081661880016326,0.5094711184501648,291.296875,291.1499938964844,265.230712890625,263.69775390625,280.3442687988281,293.0065612792969,290.2981262207031,1.0,0.5222595930099487,0.94451105594635,0.94451105594635,1.0,1.0,-2.5170881748199463,1.1476008892059326,1.3694874048233032,0.5742599964141846,0.0,0.0,0.916612982749939,171.59649658203125,183.0,32.720298767089844,-25273.005859375,1641.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6693115234375,307.8683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,27775.42578125,27720.0,0.0,0.0,0.5944487452507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588881492614746,1.5889030694961548,-2.161166958103422e-05,0.0,0.0006032899254933,0.0,0.0,456.97857666015625,0.0,0.0,0.0,0.8738159537315369,4.0,0.0,1.0
718620,292.9874267578125,297.1499938964844,293.1499938964844,0.3235805034637451,-5852.37939453125,304.1434326171875,0.8054944276809692,0.3846448063850403,0.3496581614017486,292.9911804199219,297.1499938964844,293.1499938964844,0.2731994390487671,-5396.07177734375,304.1414489746094,0.7698081135749817,0.3361207842826843,0.3224415481090545,292.9188842773437,297.1499938964844,293.1499938964844,0.4213482737541199,-5599.76513671875,304.1340637207031,0.860725462436676,0.4756187796592712,0.3347923457622528,292.8935852050781,297.1499938964844,293.1499938964844,0.5874083042144775,-9820.3134765625,304.1288146972656,0.944302499294281,0.6187508702278137,0.5873481035232544,293.02423095703125,297.1499938964844,293.1499938964844,0.0683573856949806,-8589.787109375,304.1455383300781,0.522161066532135,0.1088170856237411,0.5131287574768066,291.2991943359375,291.1499938964844,265.222900390625,263.6919250488281,280.3450012207031,293.0201416015625,290.2989196777344,1.0,0.5260853171348572,0.9421626925468444,0.9421626925468444,1.0,1.0,-2.5298705101013184,1.1537044048309326,1.3761661052703855,0.5774468779563904,0.0,0.0,0.8962715268135071,175.1516571044922,186.0,7.804337978363037,-25361.931640625,1674.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86016845703125,307.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28061.623046875,27720.0,0.0,0.0,0.5980881452560425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.559118151664734,1.559139370918274,-2.1107432985445485e-05,0.0,0.0006069834344089,0.0,0.0,435.9852600097656,0.0,0.0,0.0,0.8598796725273132,4.0,0.0,1.0
718680,292.9874267578125,297.1499938964844,293.1499938964844,0.3235805034637451,-5852.37939453125,304.1434326171875,0.8054944276809692,0.3846448063850403,0.3496581614017486,292.9911804199219,297.1499938964844,293.1499938964844,0.2731994390487671,-5396.07177734375,304.1414489746094,0.7698081135749817,0.3361207842826843,0.3224415481090545,292.9188842773437,297.1499938964844,293.1499938964844,0.4213482737541199,-5599.76513671875,304.1340637207031,0.860725462436676,0.4756187796592712,0.3347923457622528,292.8935852050781,297.1499938964844,293.1499938964844,0.5874083042144775,-9820.3134765625,304.1288146972656,0.944302499294281,0.6187508702278137,0.5873481035232544,293.02423095703125,297.1499938964844,293.1499938964844,0.0683573856949806,-8589.787109375,304.1455383300781,0.522161066532135,0.1088170856237411,0.5131287574768066,291.2991943359375,291.1499938964844,265.222900390625,263.6919250488281,280.3450012207031,293.0201416015625,290.2989196777344,1.0,0.5260853171348572,0.9421626925468444,0.9421626925468444,1.0,1.0,-2.5298705101013184,1.1537044048309326,1.3761661052703855,0.5774468779563904,0.0,0.0,0.8962715268135071,175.1516571044922,186.0,7.804337978363037,-25361.931640625,1674.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86016845703125,307.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28061.623046875,27720.0,0.0,0.0,0.5980881452560425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.559118151664734,1.559139370918274,-2.1107432985445485e-05,0.0,0.0006069834344089,0.0,0.0,435.9852600097656,0.0,0.0,0.0,0.8598796725273132,4.0,0.0,1.0
718740,293.0044250488281,297.1499938964844,293.1499938964844,0.3247697949409485,-5869.29248046875,304.1436462402344,0.8029029369354248,0.3853152096271515,0.3504199385643005,293.005126953125,297.1499938964844,293.1499938964844,0.2748251855373382,-5421.43212890625,304.1416015625,0.7678455114364624,0.3373124301433563,0.3237287402153015,292.93701171875,297.1499938964844,293.1499938964844,0.4244065284729004,-5631.43212890625,304.13427734375,0.8588374257087708,0.4777956902980804,0.3364461958408355,292.9134521484375,297.1499938964844,293.1499938964844,0.5912333130836487,-9869.33984375,304.1294860839844,0.9416715502738952,0.6212174892425537,0.5898409485816956,293.0373229980469,297.1499938964844,293.1499938964844,0.0690009742975235,-8647.6884765625,304.1459655761719,0.5210076570510864,0.1093432754278183,0.5162138938903809,291.2897033691406,291.1499938964844,265.2172241210937,263.68780517578125,280.3460693359375,293.031494140625,290.2891845703125,1.0,0.5296670198440552,0.9398143291473388,0.9398143291473388,1.0,1.0,-2.541022539138794,1.159011960029602,1.382010579109192,0.5801969766616821,0.0,0.0,0.8782330751419067,178.652587890625,189.0,-7.67625617980957,-25428.5546875,1705.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0702209472656,308.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,28109.404296875,26640.0,0.0,0.0,0.6007280945777893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.52488911151886,1.524909496307373,-2.0477209545788355e-05,0.0,0.000609662674833,0.0,0.0,411.8544616699219,0.0,0.0,0.0,0.8286945223808289,4.0,0.0,1.0
718800,293.0044250488281,297.1499938964844,293.1499938964844,0.3247697949409485,-5869.29248046875,304.1436462402344,0.8029029369354248,0.3853152096271515,0.3504199385643005,293.005126953125,297.1499938964844,293.1499938964844,0.2748251855373382,-5421.43212890625,304.1416015625,0.7678455114364624,0.3373124301433563,0.3237287402153015,292.93701171875,297.1499938964844,293.1499938964844,0.4244065284729004,-5631.43212890625,304.13427734375,0.8588374257087708,0.4777956902980804,0.3364461958408355,292.9134521484375,297.1499938964844,293.1499938964844,0.5912333130836487,-9869.33984375,304.1294860839844,0.9416715502738952,0.6212174892425537,0.5898409485816956,293.0373229980469,297.1499938964844,293.1499938964844,0.0690009742975235,-8647.6884765625,304.1459655761719,0.5210076570510864,0.1093432754278183,0.5162138938903809,291.2897033691406,291.1499938964844,265.2172241210937,263.68780517578125,280.3460693359375,293.031494140625,290.2891845703125,1.0,0.5296670198440552,0.9398143291473388,0.9398143291473388,1.0,1.0,-2.541022539138794,1.159011960029602,1.382010579109192,0.5801969766616821,0.0,0.0,0.8782330751419067,178.652587890625,189.0,-7.67625617980957,-25428.5546875,1705.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0702209472656,308.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,28109.404296875,26640.0,0.0,0.0,0.6007280945777893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.52488911151886,1.524909496307373,-2.0477209545788355e-05,0.0,0.000609662674833,0.0,0.0,411.8544616699219,0.0,0.0,0.0,0.8286945223808289,4.0,0.0,1.0
718860,293.020263671875,297.1499938964844,293.1499938964844,0.3264736831188202,-5894.1396484375,304.1430053710937,0.8002406358718872,0.3857920169830322,0.3510069847106933,293.0181884765625,297.1499938964844,293.1499938964844,0.2768888473510742,-5454.19140625,304.1410522460937,0.7658221125602722,0.3383328318595886,0.3248535394668579,292.95428466796875,297.1499938964844,293.1499938964844,0.4280935525894165,-5670.09716796875,304.13348388671875,0.8568494915962219,0.4796906113624573,0.3378964364528656,292.9320373535156,297.1499938964844,293.1499938964844,0.5960497260093689,-9932.2392578125,304.1284484863281,0.9389622807502748,0.6234436631202698,0.5921038389205933,293.04937744140625,297.1499938964844,293.1499938964844,0.0697094574570655,-8713.34765625,304.1461486816406,0.519696831703186,0.1097555235028266,0.5187785029411316,291.253662109375,291.1499938964844,265.2139587402344,263.6856689453125,280.3482360839844,293.041748046875,290.2532653808594,1.0,0.533024787902832,0.937475562095642,0.937475562095642,1.0,1.0,-2.550623178482056,1.163562297821045,1.3870609998703003,0.5825319290161133,0.0,0.0,0.8673614859580994,182.11280822753903,192.0,-29.51952362060547,-25409.330078125,1734.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.319091796875,308.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,27054.376953125,26640.0,0.0,0.0,0.6020628213882446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4714666604995728,1.47148597240448,-1.9266577510279603e-05,0.0,0.0006110172253102,0.0,0.0,372.7212219238281,0.0,0.0,0.0,0.8162181973457336,4.0,0.0,1.0
