time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718920,293.020263671875,297.1499938964844,293.1499938964844,0.3264736831188202,-5894.1396484375,304.1430053710937,0.8002406358718872,0.3857920169830322,0.3510069847106933,293.0181884765625,297.1499938964844,293.1499938964844,0.2768888473510742,-5454.19140625,304.1410522460937,0.7658221125602722,0.3383328318595886,0.3248535394668579,292.95428466796875,297.1499938964844,293.1499938964844,0.4280935525894165,-5670.09716796875,304.13348388671875,0.8568494915962219,0.4796906113624573,0.3378964364528656,292.9320373535156,297.1499938964844,293.1499938964844,0.5960497260093689,-9932.2392578125,304.1284484863281,0.9389622807502748,0.6234436631202698,0.5921038389205933,293.04937744140625,297.1499938964844,293.1499938964844,0.0697094574570655,-8713.34765625,304.1461486816406,0.519696831703186,0.1097555235028266,0.5187785029411316,291.253662109375,291.1499938964844,265.2139587402344,263.6856689453125,280.3482360839844,293.041748046875,290.2532653808594,1.0,0.533024787902832,0.937475562095642,0.937475562095642,1.0,1.0,-2.550623178482056,1.163562297821045,1.3870609998703003,0.5825319290161133,0.0,0.0,0.8673614859580994,182.11280822753903,192.0,-29.51952362060547,-25409.330078125,1734.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.319091796875,308.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,27054.376953125,26640.0,0.0,0.0,0.6020628213882446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4714666604995728,1.47148597240448,-1.9266577510279603e-05,0.0,0.0006110172253102,0.0,0.0,372.7212219238281,0.0,0.0,0.0,0.8162181973457336,4.0,0.0,1.0
718980,293.0351867675781,297.1499938964844,293.1499938964844,0.3271791040897369,-5903.74072265625,304.1441650390625,0.7974848747253418,0.3860511481761932,0.3514065444469452,293.030517578125,297.1499938964844,293.1499938964844,0.2781100273132324,-5472.85205078125,304.1419982910156,0.7637223601341248,0.3391697704792022,0.325810045003891,292.9706726074219,297.1499938964844,293.1499938964844,0.4304955005645752,-5694.33740234375,304.135009765625,0.8547698259353638,0.4813246726989746,0.3391661942005157,292.9496765136719,297.1499938964844,293.1499938964844,0.5991962552070618,-9971.42578125,304.1304016113281,0.9361457228660583,0.6253865361213684,0.5941148400306702,293.0604248046875,297.1499938964844,293.1499938964844,0.070141889154911,-8752.234375,304.1466979980469,0.5182392001152039,0.1100611090660095,0.520861029624939,291.2479248046875,291.1499938964844,265.2135009765625,263.685791015625,280.351806640625,293.0512390136719,290.2477722167969,1.0,0.5361719131469727,0.9351367950439452,0.9351367950439452,1.0,1.0,-2.5586979389190674,1.1673667430877686,1.3913311958312988,0.5844600796699524,0.0,0.0,0.8547400236129761,185.5458068847656,195.0,-13.996758460998535,-25483.654296875,1760.6358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55096435546875,308.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,26963.951171875,26640.0,0.0,0.0,0.602593719959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442951798439026,1.442970633506775,-1.87414771062322e-05,0.0,0.0006115559954196,0.0,0.0,354.2739562988281,0.0,0.0,0.0,0.8026593923568726,4.0,0.0,1.0
719040,293.0351867675781,297.1499938964844,293.1499938964844,0.3271791040897369,-5903.74072265625,304.1441650390625,0.7974848747253418,0.3860511481761932,0.3514065444469452,293.030517578125,297.1499938964844,293.1499938964844,0.2781100273132324,-5472.85205078125,304.1419982910156,0.7637223601341248,0.3391697704792022,0.325810045003891,292.9706726074219,297.1499938964844,293.1499938964844,0.4304955005645752,-5694.33740234375,304.135009765625,0.8547698259353638,0.4813246726989746,0.3391661942005157,292.9496765136719,297.1499938964844,293.1499938964844,0.5991962552070618,-9971.42578125,304.1304016113281,0.9361457228660583,0.6253865361213684,0.5941148400306702,293.0604248046875,297.1499938964844,293.1499938964844,0.070141889154911,-8752.234375,304.1466979980469,0.5182392001152039,0.1100611090660095,0.520861029624939,291.2479248046875,291.1499938964844,265.2135009765625,263.685791015625,280.351806640625,293.0512390136719,290.2477722167969,1.0,0.5361719131469727,0.9351367950439452,0.9351367950439452,1.0,1.0,-2.5586979389190674,1.1673667430877686,1.3913311958312988,0.5844600796699524,0.0,0.0,0.8547400236129761,185.5458068847656,195.0,-13.996758460998535,-25483.654296875,1760.6358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55096435546875,308.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,26963.951171875,26640.0,0.0,0.0,0.602593719959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442951798439026,1.442970633506775,-1.87414771062322e-05,0.0,0.0006115559954196,0.0,0.0,354.2739562988281,0.0,0.0,0.0,0.8026593923568726,4.0,0.0,1.0
719100,293.0423278808594,297.1499938964844,293.1499938964844,0.327423632144928,-5906.9853515625,304.144775390625,0.7960692644119263,0.386101633310318,0.3515342772006988,293.03643798828125,297.1499938964844,293.1499938964844,0.2786315381526947,-5480.7744140625,304.1424865722656,0.7626417875289917,0.3395197689533233,0.3262234628200531,292.978515625,297.1499938964844,293.1499938964844,0.431562602519989,-5705.0458984375,304.1357727050781,0.8536972403526306,0.4820517897605896,0.3397365808486938,292.9581604003906,297.1499938964844,293.1499938964844,0.6005992293357849,-9988.779296875,304.13140869140625,0.9346929788589478,0.6262546181678772,0.5950210094451904,293.06561279296875,297.1499938964844,293.1499938964844,0.0703204050660133,-8768.26171875,304.14697265625,0.5174593925476074,0.1101760491728782,0.5217306017875671,291.2459411621094,291.1499938964844,265.21441650390625,263.6867980957031,280.35418701171875,293.05572509765625,290.24578857421875,1.0,0.537668764591217,0.9339674115180968,0.9339674115180968,1.0,1.0,-2.5621676445007324,1.1689916849136353,1.3931759595870972,0.585272490978241,0.0,0.0,0.8485432267189026,187.25379943847656,195.0,-10.259303092956545,-25510.203125,1773.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6576232910156,308.3925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,26953.43359375,25560.0,0.0,0.0,0.6026130318641663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429201364517212,1.4292199611663818,-1.8499276848160665e-05,0.0,0.0006115756114013,0.0,0.0,345.709716796875,0.0,0.0,0.0,0.7811828255653381,4.0,0.0,1.0
719160,293.0492248535156,297.1499938964844,293.1499938964844,0.328244537115097,-5919.1533203125,304.14422607421875,0.7946369647979736,0.386109709739685,0.351620078086853,293.0422058105469,297.1499938964844,293.1499938964844,0.2796462178230285,-5497.044921875,304.1420288085937,0.7615470886230469,0.3398300409317016,0.3265973627567291,292.9861145019531,297.1499938964844,293.1499938964844,0.4333877563476562,-5724.31640625,304.1350402832031,0.8526122570037842,0.4827328324317932,0.3402707278728485,292.96636962890625,297.1499938964844,293.1499938964844,0.6030349731445312,-10020.8603515625,304.1303405761719,0.9332220554351808,0.6270716786384583,0.5958712697029114,293.0705871582031,297.1499938964844,293.1499938964844,0.0706259980797767,-8797.416015625,304.14697265625,0.5166529417037964,0.1102685034275055,0.5224964022636414,291.22076416015625,291.1499938964844,265.2161560058594,263.6884460449219,280.3569641113281,293.0600891113281,290.2193603515625,1.0,0.5391188263893127,0.9328079223632812,0.9328079223632812,1.0,1.0,-2.565304040908813,1.1704543828964231,1.39484965801239,0.5859958529472351,0.0,0.0,0.8462322354316711,188.9538726806641,198.0,-37.7694206237793,-25431.390625,1785.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77508544921875,308.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,26069.828125,25560.0,0.0,0.0,0.6023072004318237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3958535194396973,1.3958712816238403,-1.7727363228914328e-05,0.0,0.0006112652481533,0.0,0.0,323.0990600585937,0.0,0.0,0.0,0.7784149050712585,4.0,0.0,1.0
719220,293.0624389648437,297.1499938964844,293.1499938964844,0.3285156488418579,-5922.43798828125,304.1457214355469,0.7917296290397644,0.3859815597534179,0.3516711592674255,293.05322265625,297.1499938964844,293.1499938964844,0.280500054359436,-5509.83984375,304.1432800292969,0.7593206763267517,0.3403228223323822,0.3272290527820587,293.0006103515625,297.1499938964844,293.1499938964844,0.4352839589118957,-5743.109375,304.13690185546875,0.8504152894020081,0.4839414656162262,0.3412390649318695,292.9821472167969,297.1499938964844,293.1499938964844,0.6055654883384705,-10051.6552734375,304.1327209472656,0.9302412271499634,0.6285271048545837,0.5974195599555969,293.07989501953125,297.1499938964844,293.1499938964844,0.0708911120891571,-8821.2509765625,304.1475524902344,0.514970600605011,0.1103888154029846,0.5237326622009277,291.21588134765625,291.1499938964844,265.22222900390625,263.69390869140625,280.3638610839844,293.0684509277344,290.2159118652344,1.0,0.5418844223022461,0.93048894405365,0.93048894405365,1.0,1.0,-2.570634603500366,1.1729187965393066,1.3977158069610596,0.5871923565864563,0.0,0.0,0.838036298751831,192.3287506103516,201.0,-12.835297584533691,-25493.123046875,1807.5423583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,308.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,25819.474609375,25560.0,0.0,0.0,0.6012656688690186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740156888961792,1.374032974243164,-1.7303433196502738e-05,0.0,0.0006102082552388,0.0,0.0,309.74493408203125,0.0,0.0,0.0,0.7677944898605347,4.0,0.0,1.0
719280,293.0624389648437,297.1499938964844,293.1499938964844,0.3285156488418579,-5922.43798828125,304.1457214355469,0.7917296290397644,0.3859815597534179,0.3516711592674255,293.05322265625,297.1499938964844,293.1499938964844,0.280500054359436,-5509.83984375,304.1432800292969,0.7593206763267517,0.3403228223323822,0.3272290527820587,293.0006103515625,297.1499938964844,293.1499938964844,0.4352839589118957,-5743.109375,304.13690185546875,0.8504152894020081,0.4839414656162262,0.3412390649318695,292.9821472167969,297.1499938964844,293.1499938964844,0.6055654883384705,-10051.6552734375,304.1327209472656,0.9302412271499634,0.6285271048545837,0.5974195599555969,293.07989501953125,297.1499938964844,293.1499938964844,0.0708911120891571,-8821.2509765625,304.1475524902344,0.514970600605011,0.1103888154029846,0.5237326622009277,291.21588134765625,291.1499938964844,265.22222900390625,263.69390869140625,280.3638610839844,293.0684509277344,290.2159118652344,1.0,0.5418844223022461,0.93048894405365,0.93048894405365,1.0,1.0,-2.570634603500366,1.1729187965393066,1.3977158069610596,0.5871923565864563,0.0,0.0,0.838036298751831,192.3287506103516,201.0,-12.835297584533691,-25493.123046875,1807.5423583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,308.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,25819.474609375,25560.0,0.0,0.0,0.6012656688690186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740156888961792,1.374032974243164,-1.7303433196502738e-05,0.0,0.0006102082552388,0.0,0.0,309.74493408203125,0.0,0.0,0.0,0.7677944898605347,4.0,0.0,1.0
719340,293.07501220703125,297.1499938964844,293.1499938964844,0.3284419178962707,-5920.787109375,304.14727783203125,0.7887354493141174,0.3856524527072906,0.3515427112579345,293.0637512207031,297.1499938964844,293.1499938964844,0.2810640335083008,-5518.08056640625,304.1445617675781,0.7570235729217529,0.3406391739845276,0.3276957869529724,293.0143127441406,297.1499938964844,293.1499938964844,0.4367684125900268,-5757.62353515625,304.1387939453125,0.8481579422950745,0.4849462211132049,0.3420634269714355,292.9971618652344,297.1499938964844,293.1499938964844,0.6075367331504822,-10075.2060546875,304.1351928710937,0.9271688461303712,0.6297286748886108,0.5987278819084167,293.0884704589844,297.1499938964844,293.1499938964844,0.0710585415363311,-8836.0458984375,304.1480712890625,0.5131973624229431,0.1104284226894378,0.5246034264564514,291.2162170410156,291.1499938964844,265.23211669921875,263.702392578125,280.3727111816406,293.0763854980469,290.2162170410156,1.0,0.5444751381874084,0.9281699657440186,0.9281699657440186,1.0,1.0,-2.574650764465332,1.1747403144836426,1.3999104499816897,0.5880395174026489,0.0,0.0,0.8291728496551514,195.68533325195312,189.0,-3.828977346420288,-25517.73046875,1828.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551208496094,308.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,25790.935546875,24480.0,0.0,0.0,0.5998737215995789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3534473180770874,1.3534643650054932,-1.6956315448624082e-05,0.0,0.0006087956135161,0.0,0.0,298.09136962890625,0.0,0.0,0.0,0.7431398034095764,4.0,0.0,1.0
719400,293.07501220703125,297.1499938964844,293.1499938964844,0.3284419178962707,-5920.787109375,304.14727783203125,0.7887354493141174,0.3856524527072906,0.3515427112579345,293.0637512207031,297.1499938964844,293.1499938964844,0.2810640335083008,-5518.08056640625,304.1445617675781,0.7570235729217529,0.3406391739845276,0.3276957869529724,293.0143127441406,297.1499938964844,293.1499938964844,0.4367684125900268,-5757.62353515625,304.1387939453125,0.8481579422950745,0.4849462211132049,0.3420634269714355,292.9971618652344,297.1499938964844,293.1499938964844,0.6075367331504822,-10075.2060546875,304.1351928710937,0.9271688461303712,0.6297286748886108,0.5987278819084167,293.0884704589844,297.1499938964844,293.1499938964844,0.0710585415363311,-8836.0458984375,304.1480712890625,0.5131973624229431,0.1104284226894378,0.5246034264564514,291.2162170410156,291.1499938964844,265.23211669921875,263.702392578125,280.3727111816406,293.0763854980469,290.2162170410156,1.0,0.5444751381874084,0.9281699657440186,0.9281699657440186,1.0,1.0,-2.574650764465332,1.1747403144836426,1.3999104499816897,0.5880395174026489,0.0,0.0,0.8291728496551514,195.68533325195312,189.0,-3.828977346420288,-25517.73046875,1828.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551208496094,308.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,25790.935546875,24480.0,0.0,0.0,0.5998737215995789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3534473180770874,1.3534643650054932,-1.6956315448624082e-05,0.0,0.0006087956135161,0.0,0.0,298.09136962890625,0.0,0.0,0.0,0.7431398034095764,4.0,0.0,1.0
719460,293.0866394042969,297.1499938964844,293.1499938964844,0.3286559283733368,-5923.87158203125,304.14794921875,0.79091876745224,0.3851898610591888,0.3510473668575287,293.0736083984375,297.1499938964844,293.1499938964844,0.2818406224250793,-5530.22802734375,304.14520263671875,0.7594419717788696,0.3408252298831939,0.3277847468852997,293.0268859863281,297.1499938964844,293.1499938964844,0.4387556910514831,-5777.94970703125,304.1393737792969,0.8511843681335449,0.4858340322971344,0.3426107168197632,293.0110778808594,297.1499938964844,293.1499938964844,0.6102724075317383,-10109.7939453125,304.1357727050781,0.9311389327049256,0.6307795643806458,0.5996272563934326,293.0960693359375,297.1499938964844,293.1499938964844,0.0711433812975883,-8845.1103515625,304.14862060546875,0.5148826241493225,0.1104455441236496,0.5241337418556213,291.1897888183594,291.1499938964844,265.2461242675781,263.71417236328125,280.3842163085937,293.0836486816406,290.1901550292969,1.0,0.5423634648323059,0.9258789420127868,0.9258789420127868,1.0,1.0,-2.5753397941589355,1.1749355792999268,1.4004043340682983,0.5880341529846191,0.0,0.0,0.8263846635818481,192.8439483642578,177.0,-16.372865676879883,-25421.69140625,1816.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295288085937,308.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,24714.333984375,24480.0,0.0,0.0,0.5977525115013123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316593050956726,1.316609263420105,-1.6115296602947637e-05,0.0,0.0006066428031772,0.0,0.0,275.2308044433594,0.0,0.0,0.0,0.7383948564529419,4.0,0.0,1.0
719520,293.0866394042969,297.1499938964844,293.1499938964844,0.3286559283733368,-5923.87158203125,304.14794921875,0.79091876745224,0.3851898610591888,0.3510473668575287,293.0736083984375,297.1499938964844,293.1499938964844,0.2818406224250793,-5530.22802734375,304.14520263671875,0.7594419717788696,0.3408252298831939,0.3277847468852997,293.0268859863281,297.1499938964844,293.1499938964844,0.4387556910514831,-5777.94970703125,304.1393737792969,0.8511843681335449,0.4858340322971344,0.3426107168197632,293.0110778808594,297.1499938964844,293.1499938964844,0.6102724075317383,-10109.7939453125,304.1357727050781,0.9311389327049256,0.6307795643806458,0.5996272563934326,293.0960693359375,297.1499938964844,293.1499938964844,0.0711433812975883,-8845.1103515625,304.14862060546875,0.5148826241493225,0.1104455441236496,0.5241337418556213,291.1897888183594,291.1499938964844,265.2461242675781,263.71417236328125,280.3842163085937,293.0836486816406,290.1901550292969,1.0,0.5423634648323059,0.9258789420127868,0.9258789420127868,1.0,1.0,-2.5753397941589355,1.1749355792999268,1.4004043340682983,0.5880341529846191,0.0,0.0,0.8263846635818481,192.8439483642578,177.0,-16.372865676879883,-25421.69140625,1816.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295288085937,308.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,24714.333984375,24480.0,0.0,0.0,0.5977525115013123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316593050956726,1.316609263420105,-1.6115296602947637e-05,0.0,0.0006066428031772,0.0,0.0,275.2308044433594,0.0,0.0,0.0,0.7383948564529419,4.0,0.0,1.0
719580,293.0975341796875,297.1499938964844,293.1499938964844,0.3276696801185608,-5908.9248046875,304.1502685546875,0.7965373396873474,0.3845855593681335,0.350293219089508,293.0828552246094,297.1499938964844,293.1499938964844,0.2815632820129394,-5525.0927734375,304.1472473144531,0.7650477290153503,0.3408842086791992,0.327609658241272,293.0384216308594,297.1499938964844,293.1499938964844,0.4392668008804321,-5782.08203125,304.1420288085937,0.8578140735626221,0.4866112768650055,0.3429758846759796,293.0240478515625,297.1499938964844,293.1499938964844,0.6110344529151917,-10117.0810546875,304.13922119140625,0.9397382736206056,0.6316680908203125,0.6002363562583923,293.1025695800781,297.1499938964844,293.1499938964844,0.070904716849327,-8822.7119140625,304.14947509765625,0.5190321803092957,0.1104914918541908,0.5230580568313599,291.19732666015625,291.1499938964844,265.2645568847656,263.7295227050781,280.3979797363281,293.0901184082031,290.1976623535156,1.0,0.5377941131591797,0.9235878586769104,0.9235878586769104,1.0,1.0,-2.5741028785705566,1.1741949319839478,1.3999079465866089,0.5875012278556824,0.0,0.0,0.8195586204528809,186.13165283203125,165.0,1.9794965982437127,-25409.212890625,1785.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,308.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24662.017578125,24480.0,0.0,0.0,0.5953991413116455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3008954524993896,1.3009113073349,-1.585395511938259e-05,0.0,0.0006042544846422,0.0,0.0,266.9256896972656,0.0,0.0,0.0,0.7309439182281494,4.0,0.0,1.0
719640,293.0975341796875,297.1499938964844,293.1499938964844,0.3276696801185608,-5908.9248046875,304.1502685546875,0.7965373396873474,0.3845855593681335,0.350293219089508,293.0828552246094,297.1499938964844,293.1499938964844,0.2815632820129394,-5525.0927734375,304.1472473144531,0.7650477290153503,0.3408842086791992,0.327609658241272,293.0384216308594,297.1499938964844,293.1499938964844,0.4392668008804321,-5782.08203125,304.1420288085937,0.8578140735626221,0.4866112768650055,0.3429758846759796,293.0240478515625,297.1499938964844,293.1499938964844,0.6110344529151917,-10117.0810546875,304.13922119140625,0.9397382736206056,0.6316680908203125,0.6002363562583923,293.1025695800781,297.1499938964844,293.1499938964844,0.070904716849327,-8822.7119140625,304.14947509765625,0.5190321803092957,0.1104914918541908,0.5230580568313599,291.19732666015625,291.1499938964844,265.2645568847656,263.7295227050781,280.3979797363281,293.0901184082031,290.1976623535156,1.0,0.5377941131591797,0.9235878586769104,0.9235878586769104,1.0,1.0,-2.5741028785705566,1.1741949319839478,1.3999079465866089,0.5875012278556824,0.0,0.0,0.8195586204528809,186.13165283203125,165.0,1.9794965982437127,-25409.212890625,1785.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,308.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24662.017578125,24480.0,0.0,0.0,0.5953991413116455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3008954524993896,1.3009113073349,-1.585395511938259e-05,0.0,0.0006042544846422,0.0,0.0,266.9256896972656,0.0,0.0,0.0,0.7309439182281494,4.0,0.0,1.0
719700,293.1027526855469,297.1499938964844,293.1499938964844,0.3270867764949798,-5900.24853515625,304.1512756347656,0.8002376556396484,0.3842271566390991,0.3498331904411316,293.0872802734375,297.1499938964844,293.1499938964844,0.2813438475131988,-5521.33642578125,304.14813232421875,0.7687130570411682,0.3408623933792114,0.3274404108524322,293.0438537597656,297.1499938964844,293.1499938964844,0.4394404590129852,-5783.396484375,304.1431579589844,0.8621196746826172,0.4869587123394012,0.3431042730808258,293.0302124023437,297.1499938964844,293.1499938964844,0.6113013625144958,-10119.4501953125,304.14068603515625,0.9451697468757628,0.6320542097091675,0.6004504561424255,293.1054382324219,297.1499938964844,293.1499938964844,0.0707670673727989,-8809.953125,304.1498107910156,0.521809458732605,0.1105239242315292,0.5224076509475708,291.20050048828125,291.1499938964844,265.27557373046875,263.7386474609375,280.4057006835937,293.0931091308594,290.2007751464844,1.0,0.5348986387252808,0.9224423766136168,0.9224423766136168,1.0,1.0,-2.572977066040039,1.1735769510269165,1.399400234222412,0.5870997309684753,0.0,0.0,0.8158649802207947,181.9122467041016,165.0,4.8530120849609375,-25387.513671875,1765.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204772949219,308.82720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24663.7890625,23400.0,0.0,0.0,0.5941528677940369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926877737045288,1.2927035093307495,-1.5725088815088384e-05,0.0,0.0006029896321706,0.0,0.0,262.73193359375,0.0,0.0,0.0,0.7121163606643677,4.0,0.0,1.0
719760,293.1077575683594,297.1499938964844,293.1499938964844,0.3271793127059936,-5902.046875,304.1508483886719,0.8044237494468689,0.3838431239128113,0.3493306338787079,293.0915832519531,297.1499938964844,293.1499938964844,0.2817042768001556,-5527.3984375,304.1478271484375,0.7728685140609741,0.3408127427101135,0.3272271752357483,293.04901123046875,297.1499938964844,293.1499938964844,0.4405328333377838,-5795.05908203125,304.1424255371094,0.8669970631599426,0.4872892796993255,0.3432059288024902,293.0360717773437,297.1499938964844,293.1499938964844,0.6128101944923401,-10139.5,304.1396179199219,0.951142430305481,0.6324185132980347,0.6006205081939697,293.1081237792969,297.1499938964844,293.1499938964844,0.0707917362451553,-8813.7939453125,304.1498107910156,0.5249988436698914,0.1105611622333526,0.5217106938362122,291.1764221191406,291.1499938964844,265.2878112792969,263.74871826171875,280.4140014648437,293.0959777832031,290.17529296875,1.0,0.5317190289497375,0.9213302135467528,0.9213302135467528,1.0,1.0,-2.571606397628784,1.1728414297103882,1.3987650871276855,0.5866348147392273,0.0,0.0,0.8163837194442749,177.3092498779297,153.0,-27.873266220092773,-25247.28515625,1743.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5895690917969,308.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,23779.9296875,23400.0,0.0,0.0,0.5926538109779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265100598335266,1.265115737915039,-1.5096717106644064e-05,0.0,0.0006014682585373,0.0,0.0,246.67616271972656,0.0,0.0,0.0,0.7120074033737183,4.0,0.0,1.0
719820,293.11724853515625,297.1499938964844,293.1499938964844,0.3257869780063629,-5881.451171875,304.1529235839844,0.8138540387153625,0.3829850554466247,0.3482229709625244,293.0998229980469,297.1499938964844,293.1499938964844,0.2810451090335846,-5516.45263671875,304.149658203125,0.7825596332550049,0.3406240046024322,0.3266885578632355,293.05877685546875,297.1499938964844,293.1499938964844,0.4406804740428924,-5795.59716796875,304.14471435546875,0.8783806562423706,0.4878692030906677,0.3433412313461303,293.0472412109375,297.1499938964844,293.1499938964844,0.6130905151367188,-10140.8818359375,304.14263916015625,0.9642460346221924,0.63304203748703,0.600852370262146,293.1129455566406,297.1499938964844,293.1499938964844,0.0704776495695114,-8784.8271484375,304.150390625,0.5325692296028137,0.1106443107128143,0.5202170610427856,291.1821594238281,291.1499938964844,265.316162109375,263.7720031738281,280.4324035644531,293.10137939453125,290.1826171875,1.0,0.5247148871421814,0.9191058874130248,0.9191058874130248,1.0,1.0,-2.568275690078736,1.1710810661315918,1.3971946239471436,0.5855517387390137,0.0,0.0,0.8119780421257019,167.28428649902344,141.0,0.3208362460136413,-25223.79296875,1694.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032165527344,308.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,23555.470703125,23400.0,0.0,0.0,0.5895164608955383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2533626556396484,1.2533774375915527,-1.4866442143102176e-05,0.0,0.0005982842412777,0.0,0.0,240.4252166748047,0.0,0.0,0.0,0.7060731649398804,4.0,0.0,1.0
719880,293.11724853515625,297.1499938964844,293.1499938964844,0.3257869780063629,-5881.451171875,304.1529235839844,0.8138540387153625,0.3829850554466247,0.3482229709625244,293.0998229980469,297.1499938964844,293.1499938964844,0.2810451090335846,-5516.45263671875,304.149658203125,0.7825596332550049,0.3406240046024322,0.3266885578632355,293.05877685546875,297.1499938964844,293.1499938964844,0.4406804740428924,-5795.59716796875,304.14471435546875,0.8783806562423706,0.4878692030906677,0.3433412313461303,293.0472412109375,297.1499938964844,293.1499938964844,0.6130905151367188,-10140.8818359375,304.14263916015625,0.9642460346221924,0.63304203748703,0.600852370262146,293.1129455566406,297.1499938964844,293.1499938964844,0.0704776495695114,-8784.8271484375,304.150390625,0.5325692296028137,0.1106443107128143,0.5202170610427856,291.1821594238281,291.1499938964844,265.316162109375,263.7720031738281,280.4324035644531,293.10137939453125,290.1826171875,1.0,0.5247148871421814,0.9191058874130248,0.9191058874130248,1.0,1.0,-2.568275690078736,1.1710810661315918,1.3971946239471436,0.5855517387390137,0.0,0.0,0.8119780421257019,167.28428649902344,141.0,0.3208362460136413,-25223.79296875,1694.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032165527344,308.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,23555.470703125,23400.0,0.0,0.0,0.5895164608955383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2533626556396484,1.2533774375915527,-1.4866442143102176e-05,0.0,0.0005982842412777,0.0,0.0,240.4252166748047,0.0,0.0,0.0,0.7060731649398804,4.0,0.0,1.0
719940,293.12615966796875,297.1499938964844,293.1499938964844,0.3241548240184784,-5857.556640625,304.1546325683594,0.8243683576583862,0.3820076286792755,0.3469796478748321,293.10760498046875,297.1499938964844,293.1499938964844,0.280166745185852,-5502.201171875,304.1512145996094,0.7939761877059937,0.3403158783912658,0.3260096311569214,293.06793212890625,297.1499938964844,293.1499938964844,0.4405376613140106,-5793.29345703125,304.1466979980469,0.8918145895004272,0.488321453332901,0.3433684408664703,293.0578308105469,297.1499938964844,293.1499938964844,0.6129605174064636,-10137.3271484375,304.1452941894531,0.978115737438202,0.633497416973114,0.6008996963500977,293.1171569824219,297.1499938964844,293.1499938964844,0.0701297372579574,-8752.80859375,304.1508483886719,0.5416857004165649,0.1107302978634834,0.5186251997947693,291.1907958984375,291.1499938964844,265.3500061035156,263.79962158203125,280.45343017578125,293.1065368652344,290.1911315917969,1.0,0.517090916633606,0.916881501674652,0.916881501674652,1.0,1.0,-2.564143419265747,1.168927550315857,1.3952159881591797,0.5842597484588623,0.0,0.0,0.8059294819831848,156.58334350585938,129.0,7.982705116271973,-25155.68359375,1641.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7820129394531,308.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,23552.306640625,22320.0,0.0,0.0,0.5863482356071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2399921417236328,1.2400068044662476,-1.4663286492577754e-05,0.0,0.0005950689665041,0.0,0.0,234.0752410888672,0.0,0.0,0.0,0.6848410367965698,4.0,0.0,1.0
720000,293.12615966796875,297.1499938964844,293.1499938964844,0.3241548240184784,-5857.556640625,304.1546325683594,0.8243683576583862,0.3820076286792755,0.3469796478748321,293.10760498046875,297.1499938964844,293.1499938964844,0.280166745185852,-5502.201171875,304.1512145996094,0.7939761877059937,0.3403158783912658,0.3260096311569214,293.06793212890625,297.1499938964844,293.1499938964844,0.4405376613140106,-5793.29345703125,304.1466979980469,0.8918145895004272,0.488321453332901,0.3433684408664703,293.0578308105469,297.1499938964844,293.1499938964844,0.6129605174064636,-10137.3271484375,304.1452941894531,0.978115737438202,0.633497416973114,0.6008996963500977,293.1171569824219,297.1499938964844,293.1499938964844,0.0701297372579574,-8752.80859375,304.1508483886719,0.5416857004165649,0.1107302978634834,0.5186251997947693,291.1907958984375,291.1499938964844,265.3500061035156,263.79962158203125,280.45343017578125,293.1065368652344,290.1911315917969,1.0,0.517090916633606,0.916881501674652,0.916881501674652,1.0,1.0,-2.564143419265747,1.168927550315857,1.3952159881591797,0.5842597484588623,0.0,0.0,0.8059294819831848,156.58334350585938,129.0,7.982705116271973,-25155.68359375,1641.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7820129394531,308.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,23552.306640625,22320.0,0.0,0.0,0.5863482356071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2399921417236328,1.2400068044662476,-1.4663286492577754e-05,0.0,0.0005950689665041,0.0,0.0,234.0752410888672,0.0,0.0,0.0,0.6848410367965698,4.0,0.0,1.0
720060,293.1350402832031,297.1499938964844,293.1499938964844,0.3231426179409027,-5843.392578125,304.1549072265625,0.8361884951591492,0.3808095753192901,0.3455714583396911,293.1156921386719,297.1499938964844,293.1499938964844,0.2797836065292358,-5496.4921875,304.1515808105469,0.8068937659263611,0.3397507667541504,0.3251338899135589,293.0771484375,297.1499938964844,293.1499938964844,0.4412665665149688,-5800.86181640625,304.1467590332031,0.907225489616394,0.488532155752182,0.3432563841342926,293.0683898925781,297.1499938964844,293.1499938964844,0.6140421628952026,-10151.080078125,304.1452941894531,0.9918660521507264,0.6336916089057922,0.6007363200187683,293.1216735839844,297.1499938964844,293.1499938964844,0.0698793083429336,-8731.7001953125,304.1510009765625,0.5520766377449036,0.1106458827853202,0.5165265798568726,291.1678466796875,291.1499938964844,265.3894958496094,263.831298828125,280.4778747558594,293.1122131347656,290.16864013671875,1.0,0.5089938640594482,0.914705455303192,0.914705455303192,1.0,1.0,-2.558549165725708,1.1660585403442385,1.3924905061721802,0.5826061367988586,0.0,0.0,0.8059409260749817,145.59542846679688,117.0,-7.806106090545654,-24972.419921875,1586.2093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8785095214844,308.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22483.552734375,22320.0,0.0,0.0,0.5826564431190491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2096846103668213,1.2096985578536987,-1.3970744475955144e-05,0.0,0.0005913222557865,0.0,0.0,217.4974822998047,0.0,0.0,0.0,0.6830286979675293,4.0,0.0,1.0
720120,293.1350402832031,297.1499938964844,293.1499938964844,0.3231426179409027,-5843.392578125,304.1549072265625,0.8361884951591492,0.3808095753192901,0.3455714583396911,293.1156921386719,297.1499938964844,293.1499938964844,0.2797836065292358,-5496.4921875,304.1515808105469,0.8068937659263611,0.3397507667541504,0.3251338899135589,293.0771484375,297.1499938964844,293.1499938964844,0.4412665665149688,-5800.86181640625,304.1467590332031,0.907225489616394,0.488532155752182,0.3432563841342926,293.0683898925781,297.1499938964844,293.1499938964844,0.6140421628952026,-10151.080078125,304.1452941894531,0.9918660521507264,0.6336916089057922,0.6007363200187683,293.1216735839844,297.1499938964844,293.1499938964844,0.0698793083429336,-8731.7001953125,304.1510009765625,0.5520766377449036,0.1106458827853202,0.5165265798568726,291.1678466796875,291.1499938964844,265.3894958496094,263.831298828125,280.4778747558594,293.1122131347656,290.16864013671875,1.0,0.5089938640594482,0.914705455303192,0.914705455303192,1.0,1.0,-2.558549165725708,1.1660585403442385,1.3924905061721802,0.5826061367988586,0.0,0.0,0.8059409260749817,145.59542846679688,117.0,-7.806106090545654,-24972.419921875,1586.2093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8785095214844,308.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22483.552734375,22320.0,0.0,0.0,0.5826564431190491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2096846103668213,1.2096985578536987,-1.3970744475955144e-05,0.0,0.0005913222557865,0.0,0.0,217.4974822998047,0.0,0.0,0.0,0.6830286979675293,4.0,0.0,1.0
720180,293.1439208984375,297.1499938964844,293.1499938964844,0.3207763731479645,-5808.6435546875,304.1572265625,0.8475778102874756,0.3793873488903045,0.343987375497818,293.1241455078125,297.1499938964844,293.1499938964844,0.2781495749950409,-5470.11669921875,304.1537780761719,0.8184687495231628,0.3389053642749786,0.3240197896957397,293.0865478515625,297.1499938964844,293.1499938964844,0.4401838779449463,-5788.47900390625,304.149658203125,0.9233623147010804,0.4884722530841827,0.3429790139198303,293.0761108398437,297.1499938964844,293.1499938964844,0.6039111614227295,-10006.7744140625,304.16534423828125,0.9990000128746032,0.6341689825057983,0.5922496318817139,293.1266174316406,297.1499938964844,293.1499938964844,0.0692118182778358,-8670.15234375,304.1517944335937,0.5617210865020752,0.110364906489849,0.5136457085609436,291.188720703125,291.1499938964844,265.4344177246094,263.8664245605469,280.509521484375,293.1184997558594,290.1905517578125,1.0,0.5000198483467102,0.9125293493270874,0.9125293493270874,1.0,1.0,-2.5412917137146,1.1574552059173584,1.3838365077972412,0.5781373977661133,0.0,0.0,0.7995797395706177,135.71644592285156,105.0,22.760961532592773,-24828.82421875,1519.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9472045898437,308.99322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,22467.912109375,22320.0,0.0,0.0,0.5789143443107605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197842717170715,1.1978565454483032,-1.3794082406093366e-05,0.0,0.0005875244387425,0.0,0.0,212.2095642089844,0.0,0.0,0.0,0.6773717999458313,4.0,0.0,1.0
720240,293.1439208984375,297.1499938964844,293.1499938964844,0.3207763731479645,-5808.6435546875,304.1572265625,0.8475778102874756,0.3793873488903045,0.343987375497818,293.1241455078125,297.1499938964844,293.1499938964844,0.2781495749950409,-5470.11669921875,304.1537780761719,0.8184687495231628,0.3389053642749786,0.3240197896957397,293.0865478515625,297.1499938964844,293.1499938964844,0.4401838779449463,-5788.47900390625,304.149658203125,0.9233623147010804,0.4884722530841827,0.3429790139198303,293.0761108398437,297.1499938964844,293.1499938964844,0.6039111614227295,-10006.7744140625,304.16534423828125,0.9990000128746032,0.6341689825057983,0.5922496318817139,293.1266174316406,297.1499938964844,293.1499938964844,0.0692118182778358,-8670.15234375,304.1517944335937,0.5617210865020752,0.110364906489849,0.5136457085609436,291.188720703125,291.1499938964844,265.4344177246094,263.8664245605469,280.509521484375,293.1184997558594,290.1905517578125,1.0,0.5000198483467102,0.9125293493270874,0.9125293493270874,1.0,1.0,-2.5412917137146,1.1574552059173584,1.3838365077972412,0.5781373977661133,0.0,0.0,0.7995797395706177,135.71644592285156,105.0,22.760961532592773,-24828.82421875,1519.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9472045898437,308.99322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,22467.912109375,22320.0,0.0,0.0,0.5789143443107605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197842717170715,1.1978565454483032,-1.3794082406093366e-05,0.0,0.0005875244387425,0.0,0.0,212.2095642089844,0.0,0.0,0.0,0.6773717999458313,4.0,0.0,1.0
720300,293.1482849121094,297.1499938964844,293.1499938964844,0.3192362189292907,-5785.8779296875,304.1587219238281,0.8524646162986755,0.3786117732524872,0.3431868255138397,293.1283569335937,297.1499938964844,293.1499938964844,0.2770061194896698,-5451.56396484375,304.1551818847656,0.8231920003890991,0.3384067714214325,0.3234392404556274,293.0911865234375,297.1499938964844,293.1499938964844,0.4391374588012695,-5776.82568359375,304.151611328125,0.930484414100647,0.4883661270141601,0.3428241610527038,293.0700988769531,297.1499938964844,293.1499938964844,0.589637279510498,-9806.703125,304.1884765625,0.9990000128746032,0.6362783908843994,0.5804194211959839,293.12896728515625,297.1499938964844,293.1499938964844,0.0688098669052124,-8632.494140625,304.1521911621094,0.565784215927124,0.1101976037025451,0.51227205991745,291.21221923828125,291.1499938964844,265.45880126953125,263.88525390625,280.5289611816406,293.1213684082031,290.21441650390625,1.0,0.4948257207870483,0.9114412665367126,0.9114412665367126,1.0,1.0,-2.523632526397705,1.148791790008545,1.3748407363891602,0.5733976364135742,0.0,0.0,0.7930912375450134,131.42251586914062,105.0,42.43904495239258,-24685.27734375,1478.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9889221191406,309.0226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,22536.8515625,21240.0,0.0,0.0,0.5768626928329468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1878690719604492,1.1878827810287476,-1.3665182450495196e-05,0.0,0.000585442292504,0.0,0.0,208.0279083251953,0.0,0.0,0.0,0.6576932668685913,4.0,0.0,1.0
720360,293.152587890625,297.1499938964844,293.1499938964844,0.3184069395065307,-5774.22412109375,304.1586303710937,0.8578788638114929,0.377785861492157,0.3423273861408233,293.13262939453125,297.1499938964844,293.1499938964844,0.2764668762683868,-5443.3203125,304.1552124023437,0.8283043503761292,0.3378441631793976,0.3227887153625488,293.0957946777344,297.1499938964844,293.1499938964844,0.4390619695186615,-5776.1767578125,304.1514587402344,0.9382027983665466,0.4882046282291412,0.3426193594932556,293.0570373535156,297.1499938964844,293.1499938964844,0.5755125284194946,-9611.5166015625,304.2071228027344,0.9990000128746032,0.6398436427116394,0.5678291320800781,293.1312561035156,297.1499938964844,293.1499938964844,0.0685667619109153,-8611.228515625,304.1522216796875,0.5701912045478821,0.110012300312519,0.5107540488243103,291.2059936523437,291.1499938964844,265.48443603515625,263.90484619140625,280.5497131347656,293.1246643066406,290.2065124511719,1.0,0.4892877340316772,0.9104474782943726,0.9104474782943726,1.0,1.0,-2.504623413085937,1.1394721269607544,1.3651514053344729,0.568339467048645,0.0,0.0,0.7898240685462952,126.93425750732422,93.0,14.7571382522583,-24392.068359375,1434.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0650634765625,309.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,21730.65625,21240.0,0.0,0.0,0.5743529200553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154596209526062,1.154609203338623,-1.300956864724867e-05,0.0,0.0005828951834701,0.0,0.0,192.0701904296875,0.0,0.0,0.0,0.6549214124679565,4.0,0.0,1.0
720420,293.1609802246094,297.1499938964844,293.1499938964844,0.3150002956390381,-5723.970703125,304.16143798828125,0.870549738407135,0.3760171830654144,0.3404839932918548,293.1411437988281,297.1499938964844,293.1499938964844,0.2738046050071716,-5400.31591796875,304.15789794921875,0.8400139212608337,0.3365580439567566,0.3213130533695221,293.1048583984375,297.1499938964844,293.1499938964844,0.4365453720092773,-5748.560546875,304.1551818847656,0.9551652073860168,0.4877420663833618,0.3421006500720978,293.01495361328125,297.1499938964844,293.1499938964844,0.5411917567253113,-9139.486328125,304.2451171875,0.9990000128746032,0.6506931781768799,0.5403823256492615,293.13525390625,297.1499938964844,293.1499938964844,0.0676852837204933,-8529.1787109375,304.1529541015625,0.5802673101425171,0.1096782311797142,0.5076585412025452,291.2543029785156,291.1499938964844,265.5392150878906,263.9462585449219,280.59649658203125,293.1352844238281,290.2566833496094,1.0,0.4773290753364563,0.9084598422050476,0.9084598422050476,1.0,1.0,-2.4633212089538574,1.1192392110824585,1.344081997871399,0.5573658347129822,0.0,0.0,0.7729979157447815,117.46571350097656,111.0,54.951934814453125,-24047.712890625,1341.9442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2548828125,309.13330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21654.060546875,21240.0,0.0,0.0,0.5684267282485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12189781665802,1.1219104528427124,-1.2540224815893453e-05,0.0,0.0005768808769062,0.0,0.0,178.823974609375,0.0,0.0,0.0,0.639397919178009,4.0,0.0,1.0
720480,293.1609802246094,297.1499938964844,293.1499938964844,0.3150002956390381,-5723.970703125,304.16143798828125,0.870549738407135,0.3760171830654144,0.3404839932918548,293.1411437988281,297.1499938964844,293.1499938964844,0.2738046050071716,-5400.31591796875,304.15789794921875,0.8400139212608337,0.3365580439567566,0.3213130533695221,293.1048583984375,297.1499938964844,293.1499938964844,0.4365453720092773,-5748.560546875,304.1551818847656,0.9551652073860168,0.4877420663833618,0.3421006500720978,293.01495361328125,297.1499938964844,293.1499938964844,0.5411917567253113,-9139.486328125,304.2451171875,0.9990000128746032,0.6506931781768799,0.5403823256492615,293.13525390625,297.1499938964844,293.1499938964844,0.0676852837204933,-8529.1787109375,304.1529541015625,0.5802673101425171,0.1096782311797142,0.5076585412025452,291.2543029785156,291.1499938964844,265.5392150878906,263.9462585449219,280.59649658203125,293.1352844238281,290.2566833496094,1.0,0.4773290753364563,0.9084598422050476,0.9084598422050476,1.0,1.0,-2.4633212089538574,1.1192392110824585,1.344081997871399,0.5573658347129822,0.0,0.0,0.7729979157447815,117.46571350097656,111.0,54.951934814453125,-24047.712890625,1341.9442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2548828125,309.13330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21654.060546875,21240.0,0.0,0.0,0.5684267282485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12189781665802,1.1219104528427124,-1.2540224815893453e-05,0.0,0.0005768808769062,0.0,0.0,178.823974609375,0.0,0.0,0.0,0.639397919178009,4.0,0.0,1.0
720540,293.16973876953125,297.1499938964844,293.1499938964844,0.3124999403953552,-5688.04345703125,304.16168212890625,0.8715384006500244,0.3739634156227112,0.3386721014976501,293.1502685546875,297.1499938964844,293.1499938964844,0.2718850374221802,-5370.15283203125,304.15838623046875,0.8410888314247131,0.3349328339099884,0.3198204636573791,293.1142883300781,297.1499938964844,293.1499938964844,0.4351911842823028,-5734.4501953125,304.15557861328125,0.9576229453086852,0.4869709610939026,0.3415857553482055,292.9759216308594,297.1499938964844,293.1499938964844,0.5325288772583008,-9038.6083984375,304.22637939453125,0.9990000128746032,0.6620895862579346,0.5356953740119934,293.1390380859375,297.1499938964844,293.1499938964844,0.0672444850206375,-8489.31640625,304.1526794433594,0.5814273357391357,0.1092821508646011,0.5057917833328247,291.2692565917969,291.1499938964844,265.59844970703125,263.990478515625,280.6337585449219,293.1444091796875,290.2685241699219,1.0,0.475371778011322,0.906472146511078,0.906472146511078,1.0,1.0,-2.4508211612701416,1.1131081581115725,1.3377130031585691,0.5535553097724915,0.0,0.0,0.7552525401115417,115.69739532470705,129.0,18.693124771118164,-23780.48046875,1319.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46990966796875,309.2012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,21696.759765625,20160.0,0.0,0.0,0.561424195766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0783168077468872,1.0783287286758425,-1.1967604223173112e-05,0.0,0.0005697741871699,0.0,0.0,162.52415466308594,0.0,0.0,0.0,0.6047533750534058,4.0,0.0,1.0
720600,293.16973876953125,297.1499938964844,293.1499938964844,0.3124999403953552,-5688.04345703125,304.16168212890625,0.8715384006500244,0.3739634156227112,0.3386721014976501,293.1502685546875,297.1499938964844,293.1499938964844,0.2718850374221802,-5370.15283203125,304.15838623046875,0.8410888314247131,0.3349328339099884,0.3198204636573791,293.1142883300781,297.1499938964844,293.1499938964844,0.4351911842823028,-5734.4501953125,304.15557861328125,0.9576229453086852,0.4869709610939026,0.3415857553482055,292.9759216308594,297.1499938964844,293.1499938964844,0.5325288772583008,-9038.6083984375,304.22637939453125,0.9990000128746032,0.6620895862579346,0.5356953740119934,293.1390380859375,297.1499938964844,293.1499938964844,0.0672444850206375,-8489.31640625,304.1526794433594,0.5814273357391357,0.1092821508646011,0.5057917833328247,291.2692565917969,291.1499938964844,265.59844970703125,263.990478515625,280.6337585449219,293.1444091796875,290.2685241699219,1.0,0.475371778011322,0.906472146511078,0.906472146511078,1.0,1.0,-2.4508211612701416,1.1131081581115725,1.3377130031585691,0.5535553097724915,0.0,0.0,0.7552525401115417,115.69739532470705,129.0,18.693124771118164,-23780.48046875,1319.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46990966796875,309.2012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,21696.759765625,20160.0,0.0,0.0,0.561424195766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0783168077468872,1.0783287286758425,-1.1967604223173112e-05,0.0,0.0005697741871699,0.0,0.0,162.52415466308594,0.0,0.0,0.0,0.6047533750534058,4.0,0.0,1.0
