time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720660,293.1783142089844,297.1499938964844,293.1499938964844,0.3118709325790405,-5680.87939453125,304.1589660644531,0.8627212643623352,0.371724396944046,0.3368588387966156,293.1594543457031,297.1499938964844,293.1499938964844,0.271534264087677,-5366.35107421875,304.1562805175781,0.8332329392433167,0.3330632746219635,0.3182693421840668,293.1234436035156,297.1499938964844,293.1499938964844,0.4364265203475952,-5748.98486328125,304.1518249511719,0.9484277367591858,0.4860243201255798,0.3410719335079193,292.9722595214844,297.1499938964844,293.1499938964844,0.547857940196991,-9273.7451171875,304.1751403808594,0.9990000128746032,0.6673216223716736,0.549298107624054,293.1434936523437,297.1499938964844,293.1499938964844,0.0672761723399162,-8496.369140625,304.1517639160156,0.5748363733291626,0.1086592972278595,0.5040695071220398,291.2095947265625,291.1499938964844,265.6617736816406,264.03729248046875,280.66363525390625,293.1508178710937,290.2085266113281,1.0,0.4799898862838745,0.9047670364379884,0.9047670364379884,1.0,1.0,-2.4604201316833496,1.1176879405975342,1.3427321910858154,0.55577552318573,0.0,0.0,0.7520373463630676,119.9406967163086,147.0,-41.65650939941406,-23590.93359375,1348.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68023681640625,309.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,20460.51953125,20160.0,0.0,0.0,0.5535920262336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033227801322937,1.0332388877868652,-1.1109882507298607e-05,0.0,0.0005618255818262,0.0,0.0,144.1215362548828,0.0,0.0,0.0,0.5961310267448425,4.0,0.0,1.0
720720,293.1783142089844,297.1499938964844,293.1499938964844,0.3118709325790405,-5680.87939453125,304.1589660644531,0.8627212643623352,0.371724396944046,0.3368588387966156,293.1594543457031,297.1499938964844,293.1499938964844,0.271534264087677,-5366.35107421875,304.1562805175781,0.8332329392433167,0.3330632746219635,0.3182693421840668,293.1234436035156,297.1499938964844,293.1499938964844,0.4364265203475952,-5748.98486328125,304.1518249511719,0.9484277367591858,0.4860243201255798,0.3410719335079193,292.9722595214844,297.1499938964844,293.1499938964844,0.547857940196991,-9273.7451171875,304.1751403808594,0.9990000128746032,0.6673216223716736,0.549298107624054,293.1434936523437,297.1499938964844,293.1499938964844,0.0672761723399162,-8496.369140625,304.1517639160156,0.5748363733291626,0.1086592972278595,0.5040695071220398,291.2095947265625,291.1499938964844,265.6617736816406,264.03729248046875,280.66363525390625,293.1508178710937,290.2085266113281,1.0,0.4799898862838745,0.9047670364379884,0.9047670364379884,1.0,1.0,-2.4604201316833496,1.1176879405975342,1.3427321910858154,0.55577552318573,0.0,0.0,0.7520373463630676,119.9406967163086,147.0,-41.65650939941406,-23590.93359375,1348.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68023681640625,309.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,20460.51953125,20160.0,0.0,0.0,0.5535920262336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033227801322937,1.0332388877868652,-1.1109882507298607e-05,0.0,0.0005618255818262,0.0,0.0,144.1215362548828,0.0,0.0,0.0,0.5961310267448425,4.0,0.0,1.0
720780,293.1868591308594,297.1499938964844,293.1499938964844,0.3105894029140472,-5663.34765625,304.1581115722656,0.8483153581619263,0.3692754805088043,0.3350110650062561,293.1686096191406,297.1499938964844,293.1499938964844,0.2705776989459991,-5352.18310546875,304.1557922363281,0.820056676864624,0.3309677243232727,0.31665700674057,293.1324157714844,297.1499938964844,293.1499938964844,0.4368102848529815,-5753.6474609375,304.15057373046875,0.9313110709190368,0.484872967004776,0.3405364155769348,293.0051574707031,297.1499938964844,293.1499938964844,0.5771776437759399,-9695.705078125,304.1177978515625,0.9990000128746032,0.665226936340332,0.5752319693565369,293.1494140625,297.1499938964844,293.1499938964844,0.0669833719730377,-8472.6005859375,304.15167236328125,0.562896192073822,0.1076311394572258,0.5014201402664185,291.1755676269531,291.1499938964844,265.7288818359375,264.08648681640625,280.68994140625,293.1560974121094,290.17364501953125,1.0,0.4891819655895233,0.903061866760254,0.903061866760254,1.0,1.0,-2.4835846424102783,1.1288492679595947,1.3547354936599731,0.5616005659103394,0.0,0.0,0.7506921291351318,128.47621154785156,150.0,-49.024688720703125,-23642.375,1413.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7614440917969,309.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,20261.560546875,20160.0,0.0,0.0,0.5464494824409485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02183997631073,1.0218509435653689,-1.092277580028167e-05,0.0,0.0005545768071897,0.0,0.0,139.9312744140625,0.0,0.0,0.0,0.5907855033874512,4.0,0.0,1.0
720840,293.1868591308594,297.1499938964844,293.1499938964844,0.3105894029140472,-5663.34765625,304.1581115722656,0.8483153581619263,0.3692754805088043,0.3350110650062561,293.1686096191406,297.1499938964844,293.1499938964844,0.2705776989459991,-5352.18310546875,304.1557922363281,0.820056676864624,0.3309677243232727,0.31665700674057,293.1324157714844,297.1499938964844,293.1499938964844,0.4368102848529815,-5753.6474609375,304.15057373046875,0.9313110709190368,0.484872967004776,0.3405364155769348,293.0051574707031,297.1499938964844,293.1499938964844,0.5771776437759399,-9695.705078125,304.1177978515625,0.9990000128746032,0.665226936340332,0.5752319693565369,293.1494140625,297.1499938964844,293.1499938964844,0.0669833719730377,-8472.6005859375,304.15167236328125,0.562896192073822,0.1076311394572258,0.5014201402664185,291.1755676269531,291.1499938964844,265.7288818359375,264.08648681640625,280.68994140625,293.1560974121094,290.17364501953125,1.0,0.4891819655895233,0.903061866760254,0.903061866760254,1.0,1.0,-2.4835846424102783,1.1288492679595947,1.3547354936599731,0.5616005659103394,0.0,0.0,0.7506921291351318,128.47621154785156,150.0,-49.024688720703125,-23642.375,1413.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7614440917969,309.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,20261.560546875,20160.0,0.0,0.0,0.5464494824409485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02183997631073,1.0218509435653689,-1.092277580028167e-05,0.0,0.0005545768071897,0.0,0.0,139.9312744140625,0.0,0.0,0.0,0.5907855033874512,4.0,0.0,1.0
720900,293.1909484863281,297.1499938964844,293.1499938964844,0.3098856806755066,-5653.5732421875,304.1579284667969,0.8421019315719604,0.3680049777030945,0.3340187966823578,293.1730041503906,297.1499938964844,293.1499938964844,0.2700302600860595,-5343.9384765625,304.1557312011719,0.814130961894989,0.3298686742782593,0.3157745599746704,293.13671875,297.1499938964844,293.1499938964844,0.4369504451751709,-5755.322265625,304.15020751953125,0.9237074255943298,0.4842539727687835,0.3402174413204193,293.0321960449219,297.1499938964844,293.1499938964844,0.5912243127822876,-9891.482421875,304.0982666015625,0.9990000128746032,0.661755383014679,0.5869168639183044,293.1527709960937,297.1499938964844,293.1499938964844,0.0666984096169471,-8448.314453125,304.1518859863281,0.5572784543037415,0.1069796904921531,0.4993484616279602,291.15777587890625,291.1499938964844,265.76373291015625,264.11187744140625,280.7034912109375,293.156005859375,290.15655517578125,1.0,0.4927923679351806,0.9022092819213868,0.9022092819213868,1.0,1.0,-2.4925098419189453,1.1331006288528442,1.359409213066101,0.5639698505401611,0.0,0.0,0.7519956827163696,132.40054321289062,150.0,-46.78330993652344,-23665.80859375,1441.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75,309.2142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,20180.3671875,19080.0,0.0,0.0,0.5433475971221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021789312362671,1.02180016040802,-1.090378464141395e-05,0.0,0.0005514287040568,0.0,0.0,139.74459838867188,0.0,0.0,0.0,0.5756847858428955,4.0,0.0,1.0
720960,293.19488525390625,297.1499938964844,293.1499938964844,0.3098512887954712,-5654.22412109375,304.1565246582031,0.8366948962211609,0.3667129576206207,0.3329962491989136,293.1772766113281,297.1499938964844,293.1499938964844,0.2700584530830383,-5345.47314453125,304.1546325683594,0.8087546825408936,0.3287408351898193,0.3148554861545563,293.14080810546875,297.1499938964844,293.1499938964844,0.4380410611629486,-5767.609375,304.148193359375,0.9171545505523682,0.4836160838603973,0.3398760557174682,293.0616149902344,297.1499938964844,293.1499938964844,0.6054274439811707,-10086.6103515625,304.0819091796875,0.9990000128746032,0.657476007938385,0.5972211956977844,293.15625,297.1499938964844,293.1499938964844,0.0665077120065689,-8434.333984375,304.1518859863281,0.5521320104598999,0.1062619909644126,0.4968886077404022,291.1125183105469,291.1499938964844,265.7994079589844,264.1377868652344,280.7189025878906,293.1570129394531,290.10986328125,1.0,0.4959887862205505,0.9010565280914308,0.9010565280914308,1.0,1.0,-2.499194383621216,1.136258602142334,1.3629359006881714,0.5656517744064331,0.0,0.0,0.7588648200035095,135.8805694580078,153.0,-81.8099136352539,-23537.998046875,1465.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73419189453125,309.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19231.2421875,19080.0,0.0,0.0,0.5403207540512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0057952404022217,1.005805730819702,-1.0492214641999452e-05,0.0,0.0005483569111675,0.0,0.0,132.61996459960938,0.0,0.0,0.0,0.5805564522743225,4.0,0.0,1.0
721020,293.2025451660156,297.1499938964844,293.1499938964844,0.3075522482395172,-5620.71142578125,304.1582336425781,0.8271178603172302,0.3640266060829162,0.3308531045913696,293.185546875,297.1499938964844,293.1499938964844,0.2681336402893066,-5314.95654296875,304.1563415527344,0.7986919283866882,0.3263705968856811,0.3128976225852966,293.1488037109375,297.1499938964844,293.1499938964844,0.4371736347675323,-5757.88671875,304.1502990722656,0.9060405492782592,0.4822332262992859,0.3391192555427551,293.122802734375,297.1499938964844,293.1499938964844,0.627296507358551,-10376.7734375,304.0687255859375,0.9990000128746032,0.6473127603530884,0.6147184371948242,293.1630554199219,297.1499938964844,293.1499938964844,0.0654659494757652,-8342.041015625,304.15301513671875,0.5425875782966614,0.1047208756208419,0.4912206530570984,291.1057434082031,291.1499938964844,265.873046875,264.1910095214844,280.7557983398437,293.1647644042969,290.1058349609375,1.0,0.5012598037719727,0.8987510800361633,0.8987510800361633,1.0,1.0,-2.5075902938842773,1.14013409614563,1.367456078529358,0.5677751898765564,0.0,0.0,0.7656581401824951,142.15977478027344,156.0,-25.780393600463867,-23588.986328125,1503.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6221618652344,309.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18967.095703125,19080.0,0.0,0.0,0.5352926850318909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0193889141082764,1.0193995237350464,-1.0599652341625188e-05,0.0,0.0005432540201582,0.0,0.0,136.4246063232422,0.0,0.0,0.0,0.5859529376029968,4.0,0.0,1.0
721080,293.2025451660156,297.1499938964844,293.1499938964844,0.3075522482395172,-5620.71142578125,304.1582336425781,0.8271178603172302,0.3640266060829162,0.3308531045913696,293.185546875,297.1499938964844,293.1499938964844,0.2681336402893066,-5314.95654296875,304.1563415527344,0.7986919283866882,0.3263705968856811,0.3128976225852966,293.1488037109375,297.1499938964844,293.1499938964844,0.4371736347675323,-5757.88671875,304.1502990722656,0.9060405492782592,0.4822332262992859,0.3391192555427551,293.122802734375,297.1499938964844,293.1499938964844,0.627296507358551,-10376.7734375,304.0687255859375,0.9990000128746032,0.6473127603530884,0.6147184371948242,293.1630554199219,297.1499938964844,293.1499938964844,0.0654659494757652,-8342.041015625,304.15301513671875,0.5425875782966614,0.1047208756208419,0.4912206530570984,291.1057434082031,291.1499938964844,265.873046875,264.1910095214844,280.7557983398437,293.1647644042969,290.1058349609375,1.0,0.5012598037719727,0.8987510800361633,0.8987510800361633,1.0,1.0,-2.5075902938842773,1.14013409614563,1.367456078529358,0.5677751898765564,0.0,0.0,0.7656581401824951,142.15977478027344,156.0,-25.780393600463867,-23588.986328125,1503.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6221618652344,309.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18967.095703125,19080.0,0.0,0.0,0.5352926850318909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0193889141082764,1.0193995237350464,-1.0599652341625188e-05,0.0,0.0005432540201582,0.0,0.0,136.4246063232422,0.0,0.0,0.0,0.5859529376029968,4.0,0.0,1.0
721140,293.2096862792969,297.1499938964844,293.1499938964844,0.30438232421875,-5573.859375,304.1607971191406,0.8151043057441711,0.3612459599971771,0.3287202417850494,293.1932983398437,297.1499938964844,293.1499938964844,0.2654407918453216,-5271.6318359375,304.1587219238281,0.7860554456710815,0.3238988816738128,0.310941994190216,293.1563415527344,297.1499938964844,293.1499938964844,0.4350409209728241,-5734.4248046875,304.1537780761719,0.8928540945053101,0.4807366728782654,0.3383587598800659,293.1645812988281,297.1499938964844,293.1499938964844,0.6210228204727173,-10268.6171875,304.10614013671875,0.9865965843200684,0.6394649744033813,0.6079415082931519,293.1686096191406,297.1499938964844,293.1499938964844,0.0643274784088134,-8239.583984375,304.1539001464844,0.5314303040504456,0.1032639294862747,0.4861707985401153,291.13427734375,291.1499938964844,265.949462890625,264.2459411621094,280.806884765625,293.1778869628906,290.1357421875,1.0,0.5040856599807739,0.8964455723762512,0.8964455723762512,1.0,1.0,-2.4875802993774414,1.1301841735839844,1.357396125793457,0.5625103116035461,0.0,0.0,0.7662166357040405,150.00296020507812,159.0,23.586124420166016,-23409.369140625,1510.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4610290527344,309.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,19032.421875,18000.0,0.0,0.0,0.5313407778739929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266547203063965,1.0266653299331665,-1.070469897967996e-05,0.0,0.0005392433959059,0.0,0.0,138.92901611328125,0.0,0.0,0.0,0.5741512179374695,4.0,0.0,1.0
721200,293.2096862792969,297.1499938964844,293.1499938964844,0.30438232421875,-5573.859375,304.1607971191406,0.8151043057441711,0.3612459599971771,0.3287202417850494,293.1932983398437,297.1499938964844,293.1499938964844,0.2654407918453216,-5271.6318359375,304.1587219238281,0.7860554456710815,0.3238988816738128,0.310941994190216,293.1563415527344,297.1499938964844,293.1499938964844,0.4350409209728241,-5734.4248046875,304.1537780761719,0.8928540945053101,0.4807366728782654,0.3383587598800659,293.1645812988281,297.1499938964844,293.1499938964844,0.6210228204727173,-10268.6171875,304.10614013671875,0.9865965843200684,0.6394649744033813,0.6079415082931519,293.1686096191406,297.1499938964844,293.1499938964844,0.0643274784088134,-8239.583984375,304.1539001464844,0.5314303040504456,0.1032639294862747,0.4861707985401153,291.13427734375,291.1499938964844,265.949462890625,264.2459411621094,280.806884765625,293.1778869628906,290.1357421875,1.0,0.5040856599807739,0.8964455723762512,0.8964455723762512,1.0,1.0,-2.4875802993774414,1.1301841735839844,1.357396125793457,0.5625103116035461,0.0,0.0,0.7662166357040405,150.00296020507812,159.0,23.586124420166016,-23409.369140625,1510.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4610290527344,309.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,19032.421875,18000.0,0.0,0.0,0.5313407778739929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266547203063965,1.0266653299331665,-1.070469897967996e-05,0.0,0.0005392433959059,0.0,0.0,138.92901611328125,0.0,0.0,0.0,0.5741512179374695,4.0,0.0,1.0
721260,293.2167358398437,297.1499938964844,293.1499938964844,0.3019030392169952,-5538.08740234375,304.1614685058594,0.805858314037323,0.3583047091960907,0.3263525664806366,293.2011413574219,297.1499938964844,293.1499938964844,0.2632897496223449,-5237.86474609375,304.1595153808594,0.7767993211746216,0.3212124407291412,0.3087033629417419,293.163818359375,297.1499938964844,293.1499938964844,0.433931291103363,-5722.7763671875,304.1545715332031,0.883628785610199,0.4790579080581665,0.3374018371105194,293.1843566894531,297.1499938964844,293.1499938964844,0.617970883846283,-10215.318359375,304.1258239746094,0.9766008257865906,0.6350621581077576,0.6035012602806091,293.1734313964844,297.1499938964844,293.1499938964844,0.0633568689227104,-8155.013671875,304.1542358398437,0.5232488512992859,0.1018148213624954,0.4808118343353271,291.1236572265625,291.1499938964844,266.0283508300781,264.3023681640625,280.8567810058594,293.1884765625,290.1254577636719,1.0,0.505670428276062,0.894342303276062,0.894342303276062,1.0,1.0,-2.469104528427124,1.121032953262329,1.348071575164795,0.5575034618377686,0.0,0.0,0.7714537382125854,155.61257934570312,162.0,11.467486381530762,-23081.275390625,1509.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3715209960937,308.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.7421875,18000.0,0.0,0.0,0.5271808505058289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0091482400894165,1.009158492088318,-1.0261294846714009e-05,0.0,0.0005350215942598,0.0,0.0,131.1974334716797,0.0,0.0,0.0,0.5779141187667847,4.0,0.0,1.0
721320,293.2167358398437,297.1499938964844,293.1499938964844,0.3019030392169952,-5538.08740234375,304.1614685058594,0.805858314037323,0.3583047091960907,0.3263525664806366,293.2011413574219,297.1499938964844,293.1499938964844,0.2632897496223449,-5237.86474609375,304.1595153808594,0.7767993211746216,0.3212124407291412,0.3087033629417419,293.163818359375,297.1499938964844,293.1499938964844,0.433931291103363,-5722.7763671875,304.1545715332031,0.883628785610199,0.4790579080581665,0.3374018371105194,293.1843566894531,297.1499938964844,293.1499938964844,0.617970883846283,-10215.318359375,304.1258239746094,0.9766008257865906,0.6350621581077576,0.6035012602806091,293.1734313964844,297.1499938964844,293.1499938964844,0.0633568689227104,-8155.013671875,304.1542358398437,0.5232488512992859,0.1018148213624954,0.4808118343353271,291.1236572265625,291.1499938964844,266.0283508300781,264.3023681640625,280.8567810058594,293.1884765625,290.1254577636719,1.0,0.505670428276062,0.894342303276062,0.894342303276062,1.0,1.0,-2.469104528427124,1.121032953262329,1.348071575164795,0.5575034618377686,0.0,0.0,0.7714537382125854,155.61257934570312,162.0,11.467486381530762,-23081.275390625,1509.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3715209960937,308.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.7421875,18000.0,0.0,0.0,0.5271808505058289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0091482400894165,1.009158492088318,-1.0261294846714009e-05,0.0,0.0005350215942598,0.0,0.0,131.1974334716797,0.0,0.0,0.0,0.5779141187667847,4.0,0.0,1.0
721380,293.2233581542969,297.1499938964844,293.1499938964844,0.2982503175735473,-5484.189453125,304.1636962890625,0.7979647517204285,0.3552727401256561,0.323852002620697,293.208740234375,297.1499938964844,293.1499938964844,0.2600399553775787,-5185.67626953125,304.1617431640625,0.7692360877990723,0.3183782696723938,0.3062669336795807,293.1709899902344,297.1499938964844,293.1499938964844,0.4311544299125671,-5692.830078125,304.1576232910156,0.8763636946678162,0.4772506058216095,0.3363182842731476,293.1965637207031,297.1499938964844,293.1499938964844,0.6137544512748718,-10150.658203125,304.14068603515625,0.96848863363266,0.6317062973976135,0.6003973484039307,293.17755126953125,297.1499938964844,293.1499938964844,0.0621107257902622,-8044.05615234375,304.1549072265625,0.5166134238243103,0.1003842279314994,0.4753155410289764,291.1552734375,291.1499938964844,266.1093139648437,264.3600769042969,280.9064025878906,293.19708251953125,290.1566162109375,1.0,0.5065932273864746,0.892238974571228,0.892238974571228,1.0,1.0,-2.4515388011932373,1.112318754196167,1.33922016620636,0.5527583360671997,0.0,0.0,0.7685112357139587,160.03915405273438,165.0,32.266170501708984,-22883.67578125,1505.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2903137207031,308.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.18359375,18000.0,0.0,0.0,0.5232749581336975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005958080291748,1.0059683322906494,-1.0227107850369066e-05,0.0,0.000531057594344,0.0,0.0,130.23602294921875,0.0,0.0,0.0,0.5763421654701233,4.0,0.0,1.0
721440,293.2233581542969,297.1499938964844,293.1499938964844,0.2982503175735473,-5484.189453125,304.1636962890625,0.7979647517204285,0.3552727401256561,0.323852002620697,293.208740234375,297.1499938964844,293.1499938964844,0.2600399553775787,-5185.67626953125,304.1617431640625,0.7692360877990723,0.3183782696723938,0.3062669336795807,293.1709899902344,297.1499938964844,293.1499938964844,0.4311544299125671,-5692.830078125,304.1576232910156,0.8763636946678162,0.4772506058216095,0.3363182842731476,293.1965637207031,297.1499938964844,293.1499938964844,0.6137544512748718,-10150.658203125,304.14068603515625,0.96848863363266,0.6317062973976135,0.6003973484039307,293.17755126953125,297.1499938964844,293.1499938964844,0.0621107257902622,-8044.05615234375,304.1549072265625,0.5166134238243103,0.1003842279314994,0.4753155410289764,291.1552734375,291.1499938964844,266.1093139648437,264.3600769042969,280.9064025878906,293.19708251953125,290.1566162109375,1.0,0.5065932273864746,0.892238974571228,0.892238974571228,1.0,1.0,-2.4515388011932373,1.112318754196167,1.33922016620636,0.5527583360671997,0.0,0.0,0.7685112357139587,160.03915405273438,165.0,32.266170501708984,-22883.67578125,1505.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2903137207031,308.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.18359375,18000.0,0.0,0.0,0.5232749581336975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005958080291748,1.0059683322906494,-1.0227107850369066e-05,0.0,0.000531057594344,0.0,0.0,130.23602294921875,0.0,0.0,0.0,0.5763421654701233,4.0,0.0,1.0
721500,293.2264709472656,297.1499938964844,293.1499938964844,0.2964453399181366,-5457.6513671875,304.1644897460937,0.7943689823150635,0.3537321090698242,0.322567731142044,293.21240234375,297.1499938964844,293.1499938964844,0.2584108412265777,-5159.60107421875,304.1625671386719,0.7658084034919739,0.3169159889221191,0.3049935698509216,293.1744384765625,297.1499938964844,293.1499938964844,0.4297830164432525,-5678.20263671875,304.1587219238281,0.8731392025947571,0.4763109087944031,0.3357411623001098,293.2013854980469,297.1499938964844,293.1499938964844,0.6117781400680542,-10121.5947265625,304.1459350585937,0.9647819995880128,0.630165696144104,0.5990138649940491,293.1794128417969,297.1499938964844,293.1499938964844,0.0614952109754085,-7989.6611328125,304.1551208496094,0.5136333107948303,0.0996706336736679,0.4725348949432373,291.1683654785156,291.1499938964844,266.1504821777344,264.3893127441406,280.93133544921875,293.20098876953125,290.1695556640625,1.0,0.5068975687026978,0.8911873698234558,0.8911873698234558,1.0,1.0,-2.442770004272461,1.1079671382904053,1.3348029851913452,0.5503946542739868,0.0,0.0,0.7659571766853333,162.0039825439453,165.0,33.7769775390625,-22771.435546875,1502.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2576599121094,308.8262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18079.505859375,18000.0,0.0,0.0,0.5213552117347717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0020596981048584,1.0020698308944702,-1.0186202416662128e-05,0.0,0.0005291092675179,0.0,0.0,129.07481384277344,0.0,0.0,0.0,0.5745810270309448,4.0,0.0,1.0
721560,293.2294616699219,297.1499938964844,293.1499938964844,0.2946581542491913,-5431.419921875,304.16510009765625,0.7909300327301025,0.3521769046783447,0.3212659955024719,293.2159423828125,297.1499938964844,293.1499938964844,0.2567831575870514,-5133.58740234375,304.1632385253906,0.7625389695167542,0.3154264688491821,0.3036896586418152,293.177734375,297.1499938964844,293.1499938964844,0.4284300804138183,-5663.8564453125,304.1596069335937,0.870097279548645,0.4753510057926178,0.3351462781429291,293.20574951171875,297.1499938964844,293.1499938964844,0.6098423004150391,-10093.7763671875,304.1501770019531,0.961211085319519,0.6286622285842896,0.5976762771606445,293.18115234375,297.1499938964844,293.1499938964844,0.0608838126063346,-7935.88671875,304.1553039550781,0.5108081698417664,0.098955862224102,0.4697328805923462,291.17987060546875,291.1499938964844,266.19207763671875,264.4188232421875,280.9562683105469,293.2047119140625,290.18084716796875,1.0,0.5071294903755188,0.8902674913406372,0.8902674913406372,1.0,1.0,-2.4339518547058105,1.103601098060608,1.3303508758544922,0.5480313897132874,0.0,0.0,0.76280677318573,163.86219787597656,168.0,32.54566192626953,-22652.2109375,1498.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2324523925781,308.8007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.009765625,18000.0,0.0,0.0,0.5194186568260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967188835144044,0.996729016304016,-1.0128276699106207e-05,0.0,0.0005271438858471,0.0,0.0,127.47699737548828,0.0,0.0,0.0,0.5721773505210876,4.0,0.0,1.0
721620,293.2350769042969,297.1499938964844,293.1499938964844,0.2911368012428283,-5379.82177734375,304.1659240722656,0.7843928933143616,0.3490226864814758,0.318615198135376,293.2227783203125,297.1499938964844,293.1499938964844,0.2535334527492523,-5081.7265625,304.16424560546875,0.7563437819480896,0.3123675882816314,0.3009971082210541,293.1840209960937,297.1499938964844,293.1499938964844,0.4257837235927582,-5635.98681640625,304.1607971191406,0.8644096255302429,0.4733725786209106,0.3339089155197143,293.21337890625,297.1499938964844,293.1499938964844,0.6060437560081482,-10040.6884765625,304.1564025878906,0.9543245434761048,0.6256967186927795,0.5950549840927124,293.184326171875,297.1499938964844,293.1499938964844,0.0596698075532913,-7829.83203125,304.1555480957031,0.505500316619873,0.0975181460380554,0.4640591144561767,291.1983337402344,291.1499938964844,266.2762756347656,264.4784240722656,281.0065612792969,293.21173095703125,290.1990661621094,1.0,0.5074328184127808,0.8884277939796448,0.8884277939796448,1.0,1.0,-2.416081190109253,1.094754338264465,1.321326732635498,0.5432542562484741,0.0,0.0,0.7550718188285828,167.35955810546875,171.0,26.937026977539062,-22399.03515625,1489.9110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2077941894531,308.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18163.486328125,18000.0,0.0,0.0,0.5153950452804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9822970628738404,0.9823070764541626,-9.967056030291133e-06,0.0,0.0005230604438111,0.0,0.0,123.17849731445312,0.0,0.0,0.0,0.5656938552856445,4.0,0.0,1.0
721680,293.2350769042969,297.1499938964844,293.1499938964844,0.2911368012428283,-5379.82177734375,304.1659240722656,0.7843928933143616,0.3490226864814758,0.318615198135376,293.2227783203125,297.1499938964844,293.1499938964844,0.2535334527492523,-5081.7265625,304.16424560546875,0.7563437819480896,0.3123675882816314,0.3009971082210541,293.1840209960937,297.1499938964844,293.1499938964844,0.4257837235927582,-5635.98681640625,304.1607971191406,0.8644096255302429,0.4733725786209106,0.3339089155197143,293.21337890625,297.1499938964844,293.1499938964844,0.6060437560081482,-10040.6884765625,304.1564025878906,0.9543245434761048,0.6256967186927795,0.5950549840927124,293.184326171875,297.1499938964844,293.1499938964844,0.0596698075532913,-7829.83203125,304.1555480957031,0.505500316619873,0.0975181460380554,0.4640591144561767,291.1983337402344,291.1499938964844,266.2762756347656,264.4784240722656,281.0065612792969,293.21173095703125,290.1990661621094,1.0,0.5074328184127808,0.8884277939796448,0.8884277939796448,1.0,1.0,-2.416081190109253,1.094754338264465,1.321326732635498,0.5432542562484741,0.0,0.0,0.7550718188285828,167.35955810546875,171.0,26.937026977539062,-22399.03515625,1489.9110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2077941894531,308.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18163.486328125,18000.0,0.0,0.0,0.5153950452804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9822970628738404,0.9823070764541626,-9.967056030291133e-06,0.0,0.0005230604438111,0.0,0.0,123.17849731445312,0.0,0.0,0.0,0.5656938552856445,4.0,0.0,1.0
721740,293.24029541015625,297.1499938964844,293.1499938964844,0.2876598834991455,-5328.90966796875,304.1664123535156,0.7781763672828674,0.3458101451396942,0.3159054517745971,293.2292785644531,297.1499938964844,293.1499938964844,0.2502713501453399,-5029.689453125,304.1649169921875,0.7504690289497375,0.3092046976089477,0.2981988787651062,293.1899108886719,297.1499938964844,293.1499938964844,0.423184335231781,-5608.77197265625,304.1615295410156,0.8590908050537109,0.471316397190094,0.3326125144958496,293.2200927734375,297.1499938964844,293.1499938964844,0.6022760272026062,-9989.4443359375,304.1604919433594,0.9476326704025269,0.6227278113365173,0.5924379825592041,293.1872253417969,297.1499938964844,293.1499938964844,0.0584576725959777,-7724.791015625,304.1557312011719,0.5005122423171997,0.0960645899176597,0.4582873284816742,291.2123413085937,291.1499938964844,266.3616027832031,264.5386962890625,281.057373046875,293.21832275390625,290.212890625,1.0,0.5075868964195251,0.8865880966186523,0.8865880966186523,1.0,1.0,-2.397829294204712,1.085720181465149,1.312109112739563,0.5383904576301575,0.0,0.0,0.745785117149353,170.67391967773438,174.0,21.07039260864257,-22132.431640625,1480.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2187194824219,308.73065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.09765625,18000.0,0.0,0.0,0.5110417008399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637274742126464,0.9637372493743896,-9.75725197349675e-06,0.0,0.0005186423659324,0.0,0.0,117.75194549560548,0.0,0.0,0.0,0.5573665499687195,4.0,0.0,1.0
721800,293.24029541015625,297.1499938964844,293.1499938964844,0.2876598834991455,-5328.90966796875,304.1664123535156,0.7781763672828674,0.3458101451396942,0.3159054517745971,293.2292785644531,297.1499938964844,293.1499938964844,0.2502713501453399,-5029.689453125,304.1649169921875,0.7504690289497375,0.3092046976089477,0.2981988787651062,293.1899108886719,297.1499938964844,293.1499938964844,0.423184335231781,-5608.77197265625,304.1615295410156,0.8590908050537109,0.471316397190094,0.3326125144958496,293.2200927734375,297.1499938964844,293.1499938964844,0.6022760272026062,-9989.4443359375,304.1604919433594,0.9476326704025269,0.6227278113365173,0.5924379825592041,293.1872253417969,297.1499938964844,293.1499938964844,0.0584576725959777,-7724.791015625,304.1557312011719,0.5005122423171997,0.0960645899176597,0.4582873284816742,291.2123413085937,291.1499938964844,266.3616027832031,264.5386962890625,281.057373046875,293.21832275390625,290.212890625,1.0,0.5075868964195251,0.8865880966186523,0.8865880966186523,1.0,1.0,-2.397829294204712,1.085720181465149,1.312109112739563,0.5383904576301575,0.0,0.0,0.745785117149353,170.67391967773438,174.0,21.07039260864257,-22132.431640625,1480.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2187194824219,308.73065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.09765625,18000.0,0.0,0.0,0.5110417008399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637274742126464,0.9637372493743896,-9.75725197349675e-06,0.0,0.0005186423659324,0.0,0.0,117.75194549560548,0.0,0.0,0.0,0.5573665499687195,4.0,0.0,1.0
721860,293.2451171875,297.1499938964844,293.1499938964844,0.2842089533805847,-5278.35107421875,304.16668701171875,0.7721904516220093,0.3425407707691192,0.3131406605243683,293.2354736328125,297.1499938964844,293.1499938964844,0.2469825595617294,-4977.1875,304.1654357910156,0.7448146343231201,0.3059404492378235,0.2953005731105804,293.1954345703125,297.1499938964844,293.1499938964844,0.4206070303916931,-5581.87353515625,304.1619567871094,0.8540273904800415,0.4691823720932007,0.3312592506408691,293.2261657714844,297.1499938964844,293.1499938964844,0.5985110998153687,-9939.14453125,304.1632385253906,0.9410501718521118,0.6197224855422974,0.5897889137268066,293.1898193359375,297.1499938964844,293.1499938964844,0.0572402365505695,-7620.05712890625,304.1558532714844,0.4957274198532104,0.0945920795202255,0.4524149298667907,291.22296142578125,291.1499938964844,266.4477233886719,264.5994567871094,281.1086120605469,293.2246398925781,290.223388671875,1.0,0.507640540599823,0.8848099112510681,0.8848099112510681,1.0,1.0,-2.3791637420654297,1.0764877796173096,1.3026760816574097,0.5334373712539673,0.0,0.0,0.7353147864341736,173.88418579101562,177.0,16.121074676513672,-21855.884765625,1469.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,308.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18239.16015625,18000.0,0.0,0.0,0.5062441229820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418488144874572,0.9418583512306212,-9.511558346275706e-06,0.0,0.0005137734115123,0.0,0.0,111.5546646118164,0.0,0.0,0.0,0.5476017594337463,4.0,0.0,1.0
721920,293.2451171875,297.1499938964844,293.1499938964844,0.2842089533805847,-5278.35107421875,304.16668701171875,0.7721904516220093,0.3425407707691192,0.3131406605243683,293.2354736328125,297.1499938964844,293.1499938964844,0.2469825595617294,-4977.1875,304.1654357910156,0.7448146343231201,0.3059404492378235,0.2953005731105804,293.1954345703125,297.1499938964844,293.1499938964844,0.4206070303916931,-5581.87353515625,304.1619567871094,0.8540273904800415,0.4691823720932007,0.3312592506408691,293.2261657714844,297.1499938964844,293.1499938964844,0.5985110998153687,-9939.14453125,304.1632385253906,0.9410501718521118,0.6197224855422974,0.5897889137268066,293.1898193359375,297.1499938964844,293.1499938964844,0.0572402365505695,-7620.05712890625,304.1558532714844,0.4957274198532104,0.0945920795202255,0.4524149298667907,291.22296142578125,291.1499938964844,266.4477233886719,264.5994567871094,281.1086120605469,293.2246398925781,290.223388671875,1.0,0.507640540599823,0.8848099112510681,0.8848099112510681,1.0,1.0,-2.3791637420654297,1.0764877796173096,1.3026760816574097,0.5334373712539673,0.0,0.0,0.7353147864341736,173.88418579101562,177.0,16.121074676513672,-21855.884765625,1469.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,308.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18239.16015625,18000.0,0.0,0.0,0.5062441229820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418488144874572,0.9418583512306212,-9.511558346275706e-06,0.0,0.0005137734115123,0.0,0.0,111.5546646118164,0.0,0.0,0.0,0.5476017594337463,4.0,0.0,1.0
721980,293.2496337890625,297.1499938964844,293.1499938964844,0.2807760834693908,-5227.994140625,304.1668395996094,0.7663910388946533,0.3392170071601867,0.3103243708610534,293.24139404296875,297.1499938964844,293.1499938964844,0.2436607778072357,-4924.07958984375,304.1658020019531,0.7393184304237366,0.3025771975517273,0.2923059463500976,293.20068359375,297.1499938964844,293.1499938964844,0.4180397987365722,-5555.1220703125,304.1622619628906,0.8491566181182861,0.4669711887836456,0.3298506438732147,293.2317199707031,297.1499938964844,293.1499938964844,0.5947474241256714,-9889.44140625,304.1650695800781,0.9345538020133972,0.6166670322418213,0.5870929956436157,293.19219970703125,297.1499938964844,293.1499938964844,0.0560140237212181,-7515.28759765625,304.15594482421875,0.4910479187965393,0.0930995345115661,0.44644296169281,291.2308044433594,291.1499938964844,266.5342712402344,264.6604309082031,281.16015625,293.230712890625,290.2310791015625,1.0,0.5076221227645874,0.8830317258834839,0.8830317258834839,1.0,1.0,-2.3600785732269287,1.067049264907837,1.2930294275283811,0.528390109539032,0.0,0.0,0.7239846587181091,177.0335693359375,165.0,11.971805572509766,-21570.625,1458.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3358764648437,308.7176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18263.296875,18000.0,0.0,0.0,0.5009231567382812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174169898033142,0.9174262285232544,-9.241171937901528e-06,0.0,0.0005083733121864,0.0,0.0,104.8984603881836,0.0,0.0,0.0,0.5367665886878967,4.0,0.0,1.0
722040,293.2496337890625,297.1499938964844,293.1499938964844,0.2807760834693908,-5227.994140625,304.1668395996094,0.7663910388946533,0.3392170071601867,0.3103243708610534,293.24139404296875,297.1499938964844,293.1499938964844,0.2436607778072357,-4924.07958984375,304.1658020019531,0.7393184304237366,0.3025771975517273,0.2923059463500976,293.20068359375,297.1499938964844,293.1499938964844,0.4180397987365722,-5555.1220703125,304.1622619628906,0.8491566181182861,0.4669711887836456,0.3298506438732147,293.2317199707031,297.1499938964844,293.1499938964844,0.5947474241256714,-9889.44140625,304.1650695800781,0.9345538020133972,0.6166670322418213,0.5870929956436157,293.19219970703125,297.1499938964844,293.1499938964844,0.0560140237212181,-7515.28759765625,304.15594482421875,0.4910479187965393,0.0930995345115661,0.44644296169281,291.2308044433594,291.1499938964844,266.5342712402344,264.6604309082031,281.16015625,293.230712890625,290.2310791015625,1.0,0.5076221227645874,0.8830317258834839,0.8830317258834839,1.0,1.0,-2.3600785732269287,1.067049264907837,1.2930294275283811,0.528390109539032,0.0,0.0,0.7239846587181091,177.0335693359375,165.0,11.971805572509766,-21570.625,1458.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3358764648437,308.7176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18263.296875,18000.0,0.0,0.0,0.5009231567382812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174169898033142,0.9174262285232544,-9.241171937901528e-06,0.0,0.0005083733121864,0.0,0.0,104.8984603881836,0.0,0.0,0.0,0.5367665886878967,4.0,0.0,1.0
722100,293.2516784667969,297.1499938964844,293.1499938964844,0.2789690494537353,-5201.38427734375,304.16705322265625,0.765520453453064,0.3375496864318847,0.3088178336620331,293.2441711425781,297.1499938964844,293.1499938964844,0.2418930381536483,-4895.71484375,304.1661682128906,0.7383776903152466,0.3008705079555511,0.2906883955001831,293.203125,297.1499938964844,293.1499938964844,0.4166511595249176,-5540.58056640625,304.1625671386719,0.8489023447036743,0.4658489823341369,0.3290632963180542,293.2342834472656,297.1499938964844,293.1499938964844,0.5927507877349854,-9863.099609375,304.1659851074219,0.9341844916343688,0.6151288151741028,0.5856399536132812,293.1932678222656,297.1499938964844,293.1499938964844,0.0553154163062572,-7455.8232421875,304.1561279296875,0.489955723285675,0.0923572778701782,0.4430156648159027,291.2342834472656,291.1499938964844,266.57763671875,264.69097900390625,281.1863708496094,293.2336120605469,290.234619140625,1.0,0.5056408047676086,0.8821426033973694,0.8821426033973694,1.0,1.0,-2.3495192527771,1.061830759048462,1.2876886129379272,0.5256274342536926,0.0,0.0,0.718022346496582,176.30392456054688,165.0,11.144248962402344,-21420.857421875,1442.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3814392089844,308.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18272.896484375,18000.0,0.0,0.0,0.4980509877204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9044565558433532,0.9044656157493592,-9.09995742404135e-06,0.0,0.0005054584471508,0.0,0.0,101.48298645019533,0.0,0.0,0.0,0.5310484766960144,4.0,0.0,1.0
722160,293.2535400390625,297.1499938964844,293.1499938964844,0.2771129906177521,-5173.99951171875,304.1673278808594,0.7658233642578125,0.3358965814113617,0.3072700798511505,293.246826171875,297.1499938964844,293.1499938964844,0.2400626242160797,-4866.28515625,304.1665344238281,0.7384759187698364,0.2991603910923004,0.2890119850635528,293.20538330078125,297.1499938964844,293.1499938964844,0.4151942431926727,-5525.2958984375,304.1629333496094,0.8499123454093933,0.4647295773029327,0.3282367587089538,293.2366638183594,297.1499938964844,293.1499938964844,0.5906710624694824,-9835.6826171875,304.1668395996094,0.9355013966560364,0.613593578338623,0.5841352939605713,293.19415283203125,297.1499938964844,293.1499938964844,0.0545760430395603,-7393.07666015625,304.1563720703125,0.4896089434623718,0.0916324406862258,0.4394004642963409,291.2380676269531,291.1499938964844,266.6209716796875,264.72149658203125,281.2126770019531,293.23638916015625,290.2383728027344,1.0,0.502888560295105,0.8812929391860962,0.8812929391860962,1.0,1.0,-2.338503360748291,1.056396484375,1.2821069955825806,0.5227404832839966,0.0,0.0,0.7117682695388794,174.23776245117188,153.0,10.695531845092772,-21266.013671875,1420.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.432861328125,308.7293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18284.1875,18000.0,0.0,0.0,0.4950227737426758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908887505531311,0.8908976912498474,-8.95459197636228e-06,0.0,0.0005023851990699,0.0,0.0,97.9983901977539,0.0,0.0,0.0,0.5250887870788574,4.0,0.0,1.0
722220,293.2567443847656,297.1499938964844,293.1499938964844,0.2733897268772125,-5119.01171875,304.1677551269531,0.7687720656394958,0.3326260447502136,0.3041166663169861,293.2516174316406,297.1499938964844,293.1499938964844,0.2363407909870147,-4806.35986328125,304.167236328125,0.7407281994819641,0.2957307994365692,0.285552978515625,293.2094421386719,297.1499938964844,293.1499938964844,0.4122480154037475,-5494.41845703125,304.1635131835937,0.8544819355010986,0.4625010788440704,0.3265187740325928,293.2409362792969,297.1499938964844,293.1499938964844,0.5864726901054382,-9780.5537109375,304.168212890625,0.9414440393447876,0.6105303168296814,0.5810362100601196,293.1955261230469,297.1499938964844,293.1499938964844,0.0530578345060348,-7265.01220703125,304.1567687988281,0.4904319941997528,0.0902361124753952,0.4319490492343902,291.2436218261719,291.1499938964844,266.7074584960937,264.782470703125,281.26519775390625,293.2413635253906,290.2437744140625,1.0,0.4956275522708893,0.879593551158905,0.879593551158905,1.0,1.0,-2.3158233165740967,1.045212745666504,1.2706105709075928,0.5168113708496094,0.0,0.0,0.6988794207572937,167.639404296875,141.0,8.048178672790527,-20945.25390625,1366.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5513000488281,308.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18300.498046875,18000.0,0.0,0.0,0.48847296833992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8622977137565613,0.8623063564300537,-8.653894838062115e-06,0.0,0.0004957379424013,0.0,0.0,90.93282318115234,0.0,0.0,0.0,0.5126342177391052,4.0,0.0,1.0
722280,293.2567443847656,297.1499938964844,293.1499938964844,0.2733897268772125,-5119.01171875,304.1677551269531,0.7687720656394958,0.3326260447502136,0.3041166663169861,293.2516174316406,297.1499938964844,293.1499938964844,0.2363407909870147,-4806.35986328125,304.167236328125,0.7407281994819641,0.2957307994365692,0.285552978515625,293.2094421386719,297.1499938964844,293.1499938964844,0.4122480154037475,-5494.41845703125,304.1635131835937,0.8544819355010986,0.4625010788440704,0.3265187740325928,293.2409362792969,297.1499938964844,293.1499938964844,0.5864726901054382,-9780.5537109375,304.168212890625,0.9414440393447876,0.6105303168296814,0.5810362100601196,293.1955261230469,297.1499938964844,293.1499938964844,0.0530578345060348,-7265.01220703125,304.1567687988281,0.4904319941997528,0.0902361124753952,0.4319490492343902,291.2436218261719,291.1499938964844,266.7074584960937,264.782470703125,281.26519775390625,293.2413635253906,290.2437744140625,1.0,0.4956275522708893,0.879593551158905,0.879593551158905,1.0,1.0,-2.3158233165740967,1.045212745666504,1.2706105709075928,0.5168113708496094,0.0,0.0,0.6988794207572937,167.639404296875,141.0,8.048178672790527,-20945.25390625,1366.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5513000488281,308.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18300.498046875,18000.0,0.0,0.0,0.48847296833992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8622977137565613,0.8623063564300537,-8.653894838062115e-06,0.0,0.0004957379424013,0.0,0.0,90.93282318115234,0.0,0.0,0.0,0.5126342177391052,4.0,0.0,1.0
722340,293.2593688964844,297.1499938964844,293.1499938964844,0.2696906924247741,-5064.31103515625,304.1679992675781,0.7740978598594666,0.3293876349925995,0.3009179532527923,293.25592041015625,297.1499938964844,293.1499938964844,0.2325854152441024,-4745.78125,304.167724609375,0.7450541853904724,0.2922826707363128,0.2819962501525879,293.2129821777344,297.1499938964844,293.1499938964844,0.4093136191368103,-5463.71484375,304.1639099121094,0.861695408821106,0.4602780044078827,0.3247459828853607,293.2446594238281,297.1499938964844,293.1499938964844,0.5822916030883789,-9725.890625,304.1690979003906,0.9505136013031006,0.6074704527854919,0.5778601169586182,293.1964416503906,297.1499938964844,293.1499938964844,0.0515215098857879,-7136.46875,304.1570739746094,0.4927705228328705,0.0888940468430519,0.4243766367435455,291.2462463378906,291.1499938964844,266.7933959960937,264.8431091308594,281.31707763671875,293.2449035644531,290.2462158203125,1.0,0.486803650856018,0.8778942227363586,0.8778942227363586,1.0,1.0,-2.292668104171753,1.033796310424805,1.2588717937469482,0.5107815265655518,0.0,0.0,0.685843825340271,158.95608520507812,129.0,4.40599250793457,-20616.41015625,1305.0811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6845397949219,308.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18304.451171875,18000.0,0.0,0.0,0.4812697768211365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8328554034233093,0.8328637480735779,-8.35171522339806e-06,0.0,0.0004884276422671,0.0,0.0,84.03668975830078,0.0,0.0,0.0,0.4999381303787231,4.0,0.0,1.0
