time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722400,293.2593688964844,297.1499938964844,293.1499938964844,0.2696906924247741,-5064.31103515625,304.1679992675781,0.7740978598594666,0.3293876349925995,0.3009179532527923,293.25592041015625,297.1499938964844,293.1499938964844,0.2325854152441024,-4745.78125,304.167724609375,0.7450541853904724,0.2922826707363128,0.2819962501525879,293.2129821777344,297.1499938964844,293.1499938964844,0.4093136191368103,-5463.71484375,304.1639099121094,0.861695408821106,0.4602780044078827,0.3247459828853607,293.2446594238281,297.1499938964844,293.1499938964844,0.5822916030883789,-9725.890625,304.1690979003906,0.9505136013031006,0.6074704527854919,0.5778601169586182,293.1964416503906,297.1499938964844,293.1499938964844,0.0515215098857879,-7136.46875,304.1570739746094,0.4927705228328705,0.0888940468430519,0.4243766367435455,291.2462463378906,291.1499938964844,266.7933959960937,264.8431091308594,281.31707763671875,293.2449035644531,290.2462158203125,1.0,0.486803650856018,0.8778942227363586,0.8778942227363586,1.0,1.0,-2.292668104171753,1.033796310424805,1.2588717937469482,0.5107815265655518,0.0,0.0,0.685843825340271,158.95608520507812,129.0,4.40599250793457,-20616.41015625,1305.0811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6845397949219,308.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18304.451171875,18000.0,0.0,0.0,0.4812697768211365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8328554034233093,0.8328637480735779,-8.35171522339806e-06,0.0,0.0004884276422671,0.0,0.0,84.03668975830078,0.0,0.0,0.0,0.4999381303787231,4.0,0.0,1.0
722460,293.2615966796875,297.1499938964844,293.1499938964844,0.2660269141197204,-5010.04052734375,304.1680908203125,0.7813689112663269,0.3261658847332001,0.2976921796798706,293.25982666015625,297.1499938964844,293.1499938964844,0.2288143038749694,-4684.8115234375,304.1681213378906,0.7510904669761658,0.2888054549694061,0.2783670723438263,293.21612548828125,297.1499938964844,293.1499938964844,0.4064052402973175,-5433.31201171875,304.1640930175781,0.8711432218551636,0.4580477476119995,0.3229352235794067,293.2479553222656,297.1499938964844,293.1499938964844,0.5781505107879639,-9671.9013671875,304.16961669921875,0.961667537689209,0.6044041514396667,0.5746328234672546,293.19708251953125,297.1499938964844,293.1499938964844,0.0499813966453075,-7008.6025390625,304.15728759765625,0.4963146448135376,0.0875910148024559,0.4167684316635132,291.24627685546875,291.1499938964844,266.8784484863281,264.9032897949219,281.3684997558594,293.2480163574219,290.2461242675781,1.0,0.4769763648509979,0.876319944858551,0.876319944858551,1.0,1.0,-2.2692434787750244,1.0222573280334473,1.2469861507415771,0.5047186613082886,0.0,0.0,0.6729790568351746,149.07615661621094,117.0,0.8813783526420593,-20283.083984375,1239.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8240966796875,308.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18298.498046875,18000.0,0.0,0.0,0.4734555780887604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035336136817932,0.8035416603088379,-8.058998901105952e-06,0.0,0.0004804972268175,0.0,0.0,77.54541015625,0.0,0.0,0.0,0.4874346554279327,4.0,0.0,1.0
722520,293.2615966796875,297.1499938964844,293.1499938964844,0.2660269141197204,-5010.04052734375,304.1680908203125,0.7813689112663269,0.3261658847332001,0.2976921796798706,293.25982666015625,297.1499938964844,293.1499938964844,0.2288143038749694,-4684.8115234375,304.1681213378906,0.7510904669761658,0.2888054549694061,0.2783670723438263,293.21612548828125,297.1499938964844,293.1499938964844,0.4064052402973175,-5433.31201171875,304.1640930175781,0.8711432218551636,0.4580477476119995,0.3229352235794067,293.2479553222656,297.1499938964844,293.1499938964844,0.5781505107879639,-9671.9013671875,304.16961669921875,0.961667537689209,0.6044041514396667,0.5746328234672546,293.19708251953125,297.1499938964844,293.1499938964844,0.0499813966453075,-7008.6025390625,304.15728759765625,0.4963146448135376,0.0875910148024559,0.4167684316635132,291.24627685546875,291.1499938964844,266.8784484863281,264.9032897949219,281.3684997558594,293.2480163574219,290.2461242675781,1.0,0.4769763648509979,0.876319944858551,0.876319944858551,1.0,1.0,-2.2692434787750244,1.0222573280334473,1.2469861507415771,0.5047186613082886,0.0,0.0,0.6729790568351746,149.07615661621094,117.0,0.8813783526420593,-20283.083984375,1239.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8240966796875,308.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18298.498046875,18000.0,0.0,0.0,0.4734555780887604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035336136817932,0.8035416603088379,-8.058998901105952e-06,0.0,0.0004804972268175,0.0,0.0,77.54541015625,0.0,0.0,0.0,0.4874346554279327,4.0,0.0,1.0
722580,293.26348876953125,297.1499938964844,293.1499938964844,0.2623989284038543,-4956.19091796875,304.1681213378906,0.79045569896698,0.322951078414917,0.2944482862949371,293.2634582519531,297.1499938964844,293.1499938964844,0.2250310033559799,-4623.4794921875,304.1683654785156,0.7587811946868896,0.2852905094623565,0.2746765315532684,293.21893310546875,297.1499938964844,293.1499938964844,0.4035230278968811,-5403.18798828125,304.1642150878906,0.8827387094497681,0.4558017551898956,0.3210945427417755,293.2508850097656,297.1499938964844,293.1499938964844,0.5740525126457214,-9618.5478515625,304.169921875,0.9741359949111938,0.6013233661651611,0.5713660717010498,293.1974792480469,297.1499938964844,293.1499938964844,0.0484445951879024,-6881.92919921875,304.15740966796875,0.5010102987289429,0.0863166153430938,0.4091707766056061,291.24420166015625,291.1499938964844,266.9623107910156,264.9628295898437,281.41949462890625,293.25079345703125,290.24395751953125,1.0,0.4664592742919922,0.8747456073760986,0.8747456073760986,1.0,1.0,-2.245652914047241,1.0106353759765625,1.2350175380706787,0.4986425340175628,0.0,0.0,0.6605414152145386,138.50759887695312,105.0,-2.144231081008911,-19947.880859375,1172.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9613342285156,308.8127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18284.9296875,18000.0,0.0,0.0,0.4651048183441162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750951647758484,0.7751029133796692,-7.783313776599243e-06,0.0,0.0004720222787,0.0,0.0,71.59992980957031,0.0,0.0,0.0,0.4754534363746643,4.0,0.0,1.0
722640,293.26348876953125,297.1499938964844,293.1499938964844,0.2623989284038543,-4956.19091796875,304.1681213378906,0.79045569896698,0.322951078414917,0.2944482862949371,293.2634582519531,297.1499938964844,293.1499938964844,0.2250310033559799,-4623.4794921875,304.1683654785156,0.7587811946868896,0.2852905094623565,0.2746765315532684,293.21893310546875,297.1499938964844,293.1499938964844,0.4035230278968811,-5403.18798828125,304.1642150878906,0.8827387094497681,0.4558017551898956,0.3210945427417755,293.2508850097656,297.1499938964844,293.1499938964844,0.5740525126457214,-9618.5478515625,304.169921875,0.9741359949111938,0.6013233661651611,0.5713660717010498,293.1974792480469,297.1499938964844,293.1499938964844,0.0484445951879024,-6881.92919921875,304.15740966796875,0.5010102987289429,0.0863166153430938,0.4091707766056061,291.24420166015625,291.1499938964844,266.9623107910156,264.9628295898437,281.41949462890625,293.25079345703125,290.24395751953125,1.0,0.4664592742919922,0.8747456073760986,0.8747456073760986,1.0,1.0,-2.245652914047241,1.0106353759765625,1.2350175380706787,0.4986425340175628,0.0,0.0,0.6605414152145386,138.50759887695312,105.0,-2.144231081008911,-19947.880859375,1172.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9613342285156,308.8127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18284.9296875,18000.0,0.0,0.0,0.4651048183441162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750951647758484,0.7751029133796692,-7.783313776599243e-06,0.0,0.0004720222787,0.0,0.0,71.59992980957031,0.0,0.0,0.0,0.4754534363746643,4.0,0.0,1.0
722700,293.26434326171875,297.1499938964844,293.1499938964844,0.2605966925621032,-4929.39208984375,304.1680908203125,0.7956845164299011,0.3213444352149963,0.2928214073181152,293.2651672363281,297.1499938964844,293.1499938964844,0.2231336832046508,-4592.65087890625,304.1684875488281,0.7632811665534973,0.2835170328617096,0.2728102207183838,293.2202453613281,297.1499938964844,293.1499938964844,0.4020888805389404,-5388.19384765625,304.16424560546875,0.8893606662750244,0.4546711146831512,0.3201645314693451,293.25225830078125,297.1499938964844,293.1499938964844,0.5720162391662598,-9592.0439453125,304.16998291015625,0.9806524515151978,0.5997757315635681,0.5697200298309326,293.1976318359375,297.1499938964844,293.1499938964844,0.0476776547729969,-6819.02392578125,304.157470703125,0.5038220286369324,0.0856872200965881,0.4053807556629181,291.2425231933594,291.1499938964844,267.0036926269531,264.9923095703125,281.4447631835937,293.2521057128906,290.24224853515625,1.0,0.4610034525394439,0.8739584684371948,0.8739584684371948,1.0,1.0,-2.2338106632232666,1.0048004388809204,1.2290102243423462,0.4956041276454925,0.0,0.0,0.6545425653457642,133.06661987304688,105.0,-3.413738965988159,-19780.21484375,1139.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0264892578125,308.8197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18276.111328125,18000.0,0.0,0.0,0.4607610404491424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761394739151001,0.7614023685455322,-7.653490683878772e-06,0.0,0.0004676138923969,0.0,0.0,68.85609436035156,0.0,0.0,0.0,0.4697358310222626,4.0,0.0,1.0
722760,293.2651672363281,297.1499938964844,293.1499938964844,0.2588015496730804,-4902.66455078125,304.1680603027344,0.8013871908187866,0.3197377920150757,0.291191965341568,293.2668151855469,297.1499938964844,293.1499938964844,0.2212324291467666,-4561.7080078125,304.1685791015625,0.7682545781135559,0.2817325890064239,0.2709309160709381,293.22149658203125,297.1499938964844,293.1499938964844,0.4006583988666534,-5373.23193359375,304.16424560546875,0.8965563178062439,0.4535350203514099,0.3192287981510162,293.2535705566406,297.1499938964844,293.1499938964844,0.5699871778488159,-9565.62890625,304.1700439453125,0.987252712249756,0.5982229113578796,0.568066418170929,293.1977233886719,297.1499938964844,293.1499938964844,0.046911597251892,-6756.3818359375,304.1575012207031,0.5069810152053833,0.0850617289543151,0.4015973508358001,291.2405090332031,291.1499938964844,267.04461669921875,265.02154541015625,281.4698486328125,293.2533569335937,290.2401733398437,1.0,0.4554381668567657,0.8732121586799622,0.8732121586799622,1.0,1.0,-2.2219417095184326,0.9989551901817322,1.2229864597320557,0.4925706386566162,0.0,0.0,0.6487134099006653,127.5582504272461,93.0,-4.553282737731934,-19612.79296875,1105.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.088134765625,308.8246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18266.251953125,18000.0,0.0,0.0,0.4563267827033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481057047843933,0.7481132745742798,-7.529447884735418e-06,0.0,0.0004631136835087,0.0,0.0,66.26799774169922,0.0,0.0,0.0,0.4642254710197449,4.0,0.0,1.0
722820,293.2666015625,297.1499938964844,293.1499938964844,0.2552260160446167,-4849.3076171875,304.1679992675781,0.8137650489807129,0.3165275156497955,0.287935346364975,293.2699584960937,297.1499938964844,293.1499938964844,0.2174135893583297,-4499.3818359375,304.16876220703125,0.7795074582099915,0.2781339883804321,0.2671435475349426,293.22381591796875,297.1499938964844,293.1499938964844,0.3977936804294586,-5343.23095703125,304.1642761230469,0.9129871129989624,0.4512496590614319,0.3173478543758392,293.25567626953125,297.1499938964844,293.1499938964844,0.5646895170211792,-9494.1796875,304.1724548339844,0.9990000128746032,0.5951676368713379,0.5635020136833191,293.1978759765625,297.1499938964844,293.1499938964844,0.0453866459429264,-6632.16259765625,304.15753173828125,0.5143277049064636,0.0838245153427124,0.3940913081169128,291.2361145019531,291.1499938964844,267.1250915527344,265.07928466796875,281.52008056640625,293.2555847167969,290.2358703613281,1.0,0.4439632594585418,0.8717195391654968,0.8717195391654968,1.0,1.0,-2.196824312210083,0.9865736365318298,1.2102506160736084,0.4862567186355591,0.0,0.0,0.6375404596328735,116.56462860107422,81.0,-5.2041544914245605,-19273.66015625,1038.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1981506347656,308.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18245.267578125,18000.0,0.0,0.0,0.4472463130950928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228901386260986,0.722897469997406,-7.299461231013993e-06,0.0,0.0004538981593213,0.0,0.0,61.55328750610352,0.0,0.0,0.0,0.4538688361644745,4.0,0.0,1.0
722880,293.2666015625,297.1499938964844,293.1499938964844,0.2552260160446167,-4849.3076171875,304.1679992675781,0.8137650489807129,0.3165275156497955,0.287935346364975,293.2699584960937,297.1499938964844,293.1499938964844,0.2174135893583297,-4499.3818359375,304.16876220703125,0.7795074582099915,0.2781339883804321,0.2671435475349426,293.22381591796875,297.1499938964844,293.1499938964844,0.3977936804294586,-5343.23095703125,304.1642761230469,0.9129871129989624,0.4512496590614319,0.3173478543758392,293.25567626953125,297.1499938964844,293.1499938964844,0.5646895170211792,-9494.1796875,304.1724548339844,0.9990000128746032,0.5951676368713379,0.5635020136833191,293.1978759765625,297.1499938964844,293.1499938964844,0.0453866459429264,-6632.16259765625,304.15753173828125,0.5143277049064636,0.0838245153427124,0.3940913081169128,291.2361145019531,291.1499938964844,267.1250915527344,265.07928466796875,281.52008056640625,293.2555847167969,290.2358703613281,1.0,0.4439632594585418,0.8717195391654968,0.8717195391654968,1.0,1.0,-2.196824312210083,0.9865736365318298,1.2102506160736084,0.4862567186355591,0.0,0.0,0.6375404596328735,116.56462860107422,81.0,-5.2041544914245605,-19273.66015625,1038.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1981506347656,308.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18245.267578125,18000.0,0.0,0.0,0.4472463130950928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228901386260986,0.722897469997406,-7.299461231013993e-06,0.0,0.0004538981593213,0.0,0.0,61.55328750610352,0.0,0.0,0.0,0.4538688361644745,4.0,0.0,1.0
722940,293.2677307128906,297.1499938964844,293.1499938964844,0.2513249516487121,-4790.35205078125,304.16851806640625,0.8230336904525757,0.3133444786071777,0.2848094999790191,293.2727355957031,297.1499938964844,293.1499938964844,0.2133078277111053,-4431.58349609375,304.1693420410156,0.7883369326591492,0.2745364606380462,0.2634631097316742,293.225830078125,297.1499938964844,293.1499938964844,0.3943247497081756,-5306.27197265625,304.1653137207031,0.9275898933410645,0.4489732086658478,0.3155559301376343,293.23931884765625,297.1499938964844,293.1499938964844,0.5355129241943359,-9086.5205078125,304.2136535644531,0.9990000128746032,0.595745325088501,0.5385425090789795,293.1976013183594,297.1499938964844,293.1499938964844,0.0439070649445056,-6510.7158203125,304.1575012207031,0.5202862620353699,0.0826675221323967,0.3874006271362304,291.2542724609375,291.1499938964844,267.2033386230469,265.1358642578125,281.5770874023437,293.2520751953125,290.2551574707031,1.0,0.4309549927711487,0.8702269196510315,0.8702269196510315,1.0,1.0,-2.148207187652588,0.9627569913864136,1.1854500770568848,0.4741389751434326,0.0,0.0,0.6226941347122192,107.63031768798828,69.0,18.73438262939453,-18798.748046875,956.6552124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3087158203125,308.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18290.787109375,18000.0,0.0,0.0,0.4377354681491852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946635842323303,0.6946706771850586,-7.066779289743863e-06,0.0,0.0004442458739504,0.0,0.0,56.67494583129883,0.0,0.0,0.0,0.4425061643123626,4.0,0.0,1.0
723000,293.2677307128906,297.1499938964844,293.1499938964844,0.2513249516487121,-4790.35205078125,304.16851806640625,0.8230336904525757,0.3133444786071777,0.2848094999790191,293.2727355957031,297.1499938964844,293.1499938964844,0.2133078277111053,-4431.58349609375,304.1693420410156,0.7883369326591492,0.2745364606380462,0.2634631097316742,293.225830078125,297.1499938964844,293.1499938964844,0.3943247497081756,-5306.27197265625,304.1653137207031,0.9275898933410645,0.4489732086658478,0.3155559301376343,293.23931884765625,297.1499938964844,293.1499938964844,0.5355129241943359,-9086.5205078125,304.2136535644531,0.9990000128746032,0.595745325088501,0.5385425090789795,293.1976013183594,297.1499938964844,293.1499938964844,0.0439070649445056,-6510.7158203125,304.1575012207031,0.5202862620353699,0.0826675221323967,0.3874006271362304,291.2542724609375,291.1499938964844,267.2033386230469,265.1358642578125,281.5770874023437,293.2520751953125,290.2551574707031,1.0,0.4309549927711487,0.8702269196510315,0.8702269196510315,1.0,1.0,-2.148207187652588,0.9627569913864136,1.1854500770568848,0.4741389751434326,0.0,0.0,0.6226941347122192,107.63031768798828,69.0,18.73438262939453,-18798.748046875,956.6552124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3087158203125,308.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18290.787109375,18000.0,0.0,0.0,0.4377354681491852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946635842323303,0.6946706771850586,-7.066779289743863e-06,0.0,0.0004442458739504,0.0,0.0,56.67494583129883,0.0,0.0,0.0,0.4425061643123626,4.0,0.0,1.0
723060,293.2690124511719,297.1499938964844,293.1499938964844,0.2474360764026641,-4731.49072265625,304.1688232421875,0.8343186378479004,0.3101027011871338,0.2816196382045746,293.2756042480469,297.1499938964844,293.1499938964844,0.2091828137636184,-4363.283203125,304.1697692871094,0.7994005084037781,0.2708416879177093,0.2596859633922577,293.2279968261719,297.1499938964844,293.1499938964844,0.3908532559871673,-5269.37939453125,304.1659851074219,0.945303440093994,0.4466134011745453,0.313698798418045,293.19683837890625,297.1499938964844,293.1499938964844,0.5015331506729126,-8613.0498046875,304.2489318847656,0.9990000128746032,0.6020470857620239,0.5096954703330994,293.19732666015625,297.1499938964844,293.1499938964844,0.0424440205097198,-6391.158203125,304.1574401855469,0.5281458497047424,0.0815169438719749,0.380715548992157,291.26983642578125,291.1499938964844,267.279052734375,265.1911315917969,281.6339111328125,293.2453918457031,290.2705383300781,1.0,0.4167267382144928,0.8689678907394409,0.8689678907394409,1.0,1.0,-2.095132112503052,0.9368289709091188,1.1583032608032229,0.460909366607666,0.0,0.0,0.6056588888168335,98.13780212402344,72.0,20.72478103637696,-18247.982421875,872.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45953369140625,308.8554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18327.7421875,18000.0,0.0,0.0,0.4273047745227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600298285484314,0.6600366234779358,-6.790226962039014e-06,0.0,0.0004336600250098,0.0,0.0,51.06977081298828,0.0,0.0,0.0,0.4289523959159851,4.0,0.0,1.0
723120,293.2690124511719,297.1499938964844,293.1499938964844,0.2474360764026641,-4731.49072265625,304.1688232421875,0.8343186378479004,0.3101027011871338,0.2816196382045746,293.2756042480469,297.1499938964844,293.1499938964844,0.2091828137636184,-4363.283203125,304.1697692871094,0.7994005084037781,0.2708416879177093,0.2596859633922577,293.2279968261719,297.1499938964844,293.1499938964844,0.3908532559871673,-5269.37939453125,304.1659851074219,0.945303440093994,0.4466134011745453,0.313698798418045,293.19683837890625,297.1499938964844,293.1499938964844,0.5015331506729126,-8613.0498046875,304.2489318847656,0.9990000128746032,0.6020470857620239,0.5096954703330994,293.19732666015625,297.1499938964844,293.1499938964844,0.0424440205097198,-6391.158203125,304.1574401855469,0.5281458497047424,0.0815169438719749,0.380715548992157,291.26983642578125,291.1499938964844,267.279052734375,265.1911315917969,281.6339111328125,293.2453918457031,290.2705383300781,1.0,0.4167267382144928,0.8689678907394409,0.8689678907394409,1.0,1.0,-2.095132112503052,0.9368289709091188,1.1583032608032229,0.460909366607666,0.0,0.0,0.6056588888168335,98.13780212402344,72.0,20.72478103637696,-18247.982421875,872.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45953369140625,308.8554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18327.7421875,18000.0,0.0,0.0,0.4273047745227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600298285484314,0.6600366234779358,-6.790226962039014e-06,0.0,0.0004336600250098,0.0,0.0,51.06977081298828,0.0,0.0,0.0,0.4289523959159851,4.0,0.0,1.0
723180,293.2705078125,297.1499938964844,293.1499938964844,0.2439428716897964,-4678.8935546875,304.1683349609375,0.8412889242172241,0.3067836165428161,0.2784863114356994,293.2787780761719,297.1499938964844,293.1499938964844,0.2053593546152115,-4300.1328125,304.1695251464844,0.8057472705841064,0.2670184671878814,0.2559205591678619,293.2303771972656,297.1499938964844,293.1499938964844,0.3879253566265106,-5238.70263671875,304.1654968261719,0.9564128518104552,0.4441567957401275,0.3118698596954345,293.1436767578125,297.1499938964844,293.1499938964844,0.478197306394577,-8297.431640625,304.2540588378906,0.9990000128746032,0.6116387248039246,0.4908362627029419,293.1972351074219,297.1499938964844,293.1499938964844,0.0411550141870975,-6287.0078125,304.1571044921875,0.5327198505401611,0.0803331211209297,0.3745041489601135,291.2698669433594,291.1499938964844,267.3519287109375,265.2449035644531,281.6878356933594,293.24493408203125,290.26904296875,1.0,0.4070955216884613,0.8677088618278503,0.8677088618278503,1.0,1.0,-2.054526090621948,0.9169867038726808,1.1375393867492676,0.4507824182510376,0.0,0.0,0.5893072485923767,92.0432586669922,90.0,0.6851120591163635,-17742.05078125,814.2999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6427001953125,308.8597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18313.8046875,18000.0,0.0,0.0,0.4158723354339599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247473955154419,0.6247538924217224,-6.511808351206128e-06,0.0,0.0004220575501676,0.0,0.0,45.73432159423828,0.0,0.0,0.0,0.415408730506897,4.0,0.0,1.0
723240,293.2705078125,297.1499938964844,293.1499938964844,0.2439428716897964,-4678.8935546875,304.1683349609375,0.8412889242172241,0.3067836165428161,0.2784863114356994,293.2787780761719,297.1499938964844,293.1499938964844,0.2053593546152115,-4300.1328125,304.1695251464844,0.8057472705841064,0.2670184671878814,0.2559205591678619,293.2303771972656,297.1499938964844,293.1499938964844,0.3879253566265106,-5238.70263671875,304.1654968261719,0.9564128518104552,0.4441567957401275,0.3118698596954345,293.1436767578125,297.1499938964844,293.1499938964844,0.478197306394577,-8297.431640625,304.2540588378906,0.9990000128746032,0.6116387248039246,0.4908362627029419,293.1972351074219,297.1499938964844,293.1499938964844,0.0411550141870975,-6287.0078125,304.1571044921875,0.5327198505401611,0.0803331211209297,0.3745041489601135,291.2698669433594,291.1499938964844,267.3519287109375,265.2449035644531,281.6878356933594,293.24493408203125,290.26904296875,1.0,0.4070955216884613,0.8677088618278503,0.8677088618278503,1.0,1.0,-2.054526090621948,0.9169867038726808,1.1375393867492676,0.4507824182510376,0.0,0.0,0.5893072485923767,92.0432586669922,90.0,0.6851120591163635,-17742.05078125,814.2999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6427001953125,308.8597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18313.8046875,18000.0,0.0,0.0,0.4158723354339599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247473955154419,0.6247538924217224,-6.511808351206128e-06,0.0,0.0004220575501676,0.0,0.0,45.73432159423828,0.0,0.0,0.0,0.415408730506897,4.0,0.0,1.0
723300,293.2714233398437,297.1499938964844,293.1499938964844,0.2424353063106537,-4656.39990234375,304.1677551269531,0.8405959010124207,0.3050797581672668,0.2769672274589538,293.280517578125,297.1499938964844,293.1499938964844,0.2036390304565429,-4271.8720703125,304.1690979003906,0.8045369386672974,0.2650441527366638,0.2540701627731323,293.231689453125,297.1499938964844,293.1499938964844,0.3868052363395691,-5227.2412109375,304.1647033691406,0.9564235806465148,0.4428810477256775,0.3109893798828125,293.1223449707031,297.1499938964844,293.1499938964844,0.4755686521530151,-8270.66796875,304.2397155761719,0.9990000128746032,0.6159204244613647,0.4894351363182068,293.1972961425781,297.1499938964844,293.1499938964844,0.0406268797814846,-6245.0224609375,304.1567687988281,0.5317413210868835,0.0797265917062759,0.3717543482780456,291.2607421875,291.1499938964844,267.3871765136719,265.2712097167969,281.71099853515625,293.2476501464844,290.2587890625,1.0,0.4057720303535461,0.8670793771743774,0.8670793771743774,1.0,1.0,-2.044421672821045,0.912035346031189,1.132386326789856,0.4481949508190155,0.0,0.0,0.5827808976173401,91.4163589477539,90.0,-15.181700706481934,-17553.18359375,803.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7301025390625,308.8548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18279.291015625,18000.0,0.0,0.0,0.4099235534667969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097785234451294,0.6097849011421204,-6.391786428139312e-06,0.0,0.0004160203097853,0.0,0.0,43.56577682495117,0.0,0.0,0.0,0.4096922278404236,4.0,0.0,1.0
723360,293.2723999023437,297.1499938964844,293.1499938964844,0.2411416172981262,-4637.34326171875,304.1668701171875,0.8372295498847961,0.3033491373062134,0.2754665315151214,293.2823486328125,297.1499938964844,293.1499938964844,0.2020898908376693,-4246.623046875,304.16845703125,0.8005228042602539,0.2630316317081451,0.252228319644928,293.2330322265625,297.1499938964844,293.1499938964844,0.3860146105289459,-5219.48583984375,304.1634521484375,0.9529441595077516,0.441578596830368,0.3101225793361664,293.1099548339844,297.1499938964844,293.1499938964844,0.4789389073848724,-8329.5830078125,304.2172241210937,0.9990000128746032,0.6187129616737366,0.493036538362503,293.1974182128906,297.1499938964844,293.1499938964844,0.0401778407394886,-6210.080078125,304.1563415527344,0.5286647081375122,0.0791004598140716,0.3691696226596832,291.2416687011719,291.1499938964844,267.4216003417969,265.2970886230469,281.7306213378906,293.2503662109375,290.2391052246094,1.0,0.4062426090240478,0.8665742874145508,0.8665742874145508,1.0,1.0,-2.0405797958374023,0.9101177453994752,1.1304621696472168,0.4472302198410034,0.0,0.0,0.5785525441169739,92.26527404785156,108.0,-33.88755798339844,-17418.349609375,802.9246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8002624511719,308.8442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18221.287109375,18000.0,0.0,0.0,0.4039875268936157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981591939926147,0.5981655120849609,-6.293439128057798e-06,0.0,0.0004099959915038,0.0,0.0,41.89740753173828,0.0,0.0,0.0,0.4052509367465973,4.0,0.0,1.0
723420,293.2745056152344,297.1499938964844,293.1499938964844,0.23873832821846,-4602.00341796875,304.1652526855469,0.8249821066856384,0.2998204231262207,0.2725159227848053,293.2861633300781,297.1499938964844,293.1499938964844,0.1991198509931564,-4198.1923828125,304.1672668457031,0.7865889668464661,0.2589091360569,0.2485678941011428,293.23583984375,297.1499938964844,293.1499938964844,0.3847154676914215,-5206.93408203125,304.1611633300781,0.9380388855934144,0.4389067888259887,0.3084285855293274,293.1153869628906,297.1499938964844,293.1499938964844,0.4989438354969024,-8632.9609375,304.1612243652344,0.9990000128746032,0.6187058687210083,0.511396586894989,293.1983642578125,297.1499938964844,293.1499938964844,0.0393256209790706,-6144.26318359375,304.1556701660156,0.5181888341903687,0.0777106508612632,0.3640941083431244,291.19677734375,291.1499938964844,267.4877319335937,265.3474426269531,281.7595520019531,293.2518615722656,290.1939697265625,1.0,0.4116074740886688,0.8655641674995422,0.8655641674995422,1.0,1.0,-2.04654860496521,0.9129109978675842,1.133637547492981,0.4486664235591888,0.0,0.0,0.5752472877502441,97.3475341796875,126.0,-55.2093505859375,-17294.740234375,825.8307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.849609375,308.79937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.0,18000.0,0.0,0.0,0.3927485644817352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861924290657043,0.586198627948761,-6.178589046612615e-06,0.0,0.0003985898802056,0.0,0.0,40.14714050292969,0.0,0.0,0.0,0.4005030691623688,4.0,0.0,1.0
723480,293.2745056152344,297.1499938964844,293.1499938964844,0.23873832821846,-4602.00341796875,304.1652526855469,0.8249821066856384,0.2998204231262207,0.2725159227848053,293.2861633300781,297.1499938964844,293.1499938964844,0.1991198509931564,-4198.1923828125,304.1672668457031,0.7865889668464661,0.2589091360569,0.2485678941011428,293.23583984375,297.1499938964844,293.1499938964844,0.3847154676914215,-5206.93408203125,304.1611633300781,0.9380388855934144,0.4389067888259887,0.3084285855293274,293.1153869628906,297.1499938964844,293.1499938964844,0.4989438354969024,-8632.9609375,304.1612243652344,0.9990000128746032,0.6187058687210083,0.511396586894989,293.1983642578125,297.1499938964844,293.1499938964844,0.0393256209790706,-6144.26318359375,304.1556701660156,0.5181888341903687,0.0777106508612632,0.3640941083431244,291.19677734375,291.1499938964844,267.4877319335937,265.3474426269531,281.7595520019531,293.2518615722656,290.1939697265625,1.0,0.4116074740886688,0.8655641674995422,0.8655641674995422,1.0,1.0,-2.04654860496521,0.9129109978675842,1.133637547492981,0.4486664235591888,0.0,0.0,0.5752472877502441,97.3475341796875,126.0,-55.2093505859375,-17294.740234375,825.8307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.849609375,308.79937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.0,18000.0,0.0,0.0,0.3927485644817352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861924290657043,0.586198627948761,-6.178589046612615e-06,0.0,0.0003985898802056,0.0,0.0,40.14714050292969,0.0,0.0,0.0,0.4005030691623688,4.0,0.0,1.0
723540,293.27685546875,297.1499938964844,293.1499938964844,0.2364328354597091,-4567.9921875,304.1640319824219,0.8075370788574219,0.2961915135383606,0.269603967666626,293.2901306152344,297.1499938964844,293.1499938964844,0.1961996704339981,-4150.380859375,304.1663818359375,0.7678665518760681,0.2546532154083252,0.2449152469635009,293.2388000488281,297.1499938964844,293.1499938964844,0.3835764229297638,-5195.9033203125,304.15936279296875,0.9159138798713684,0.4361366927623749,0.3067657351493835,293.159912109375,297.1499938964844,293.1499938964844,0.5328399538993835,-9123.763671875,304.1010131835937,0.9990000128746032,0.6106313467025757,0.5409507751464844,293.2005615234375,297.1499938964844,293.1499938964844,0.038372840732336,-6070.341796875,304.1553649902344,0.5043606162071228,0.0760419964790344,0.3584940135478973,291.1490783691406,291.1499938964844,267.54998779296875,265.3959045410156,281.7796325683594,293.2520446777344,290.1464538574219,1.0,0.4214259386062622,0.8645540475845337,0.8645540475845337,1.0,1.0,-2.0654282569885254,0.9219768643379213,1.1434513330459597,0.4532703459262848,0.0,0.0,0.5785810351371765,106.1444854736328,129.0,-62.46403121948242,-17311.638671875,873.5169067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7397155761719,308.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.30859375,18000.0,0.0,0.0,0.3832138776779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587571918964386,0.5875780582427979,-6.161805231386097e-06,0.0,0.0003889133513439,0.0,0.0,40.186790466308594,0.0,0.0,0.0,0.4007207453250885,4.0,0.0,1.0
723600,293.27685546875,297.1499938964844,293.1499938964844,0.2364328354597091,-4567.9921875,304.1640319824219,0.8075370788574219,0.2961915135383606,0.269603967666626,293.2901306152344,297.1499938964844,293.1499938964844,0.1961996704339981,-4150.380859375,304.1663818359375,0.7678665518760681,0.2546532154083252,0.2449152469635009,293.2388000488281,297.1499938964844,293.1499938964844,0.3835764229297638,-5195.9033203125,304.15936279296875,0.9159138798713684,0.4361366927623749,0.3067657351493835,293.159912109375,297.1499938964844,293.1499938964844,0.5328399538993835,-9123.763671875,304.1010131835937,0.9990000128746032,0.6106313467025757,0.5409507751464844,293.2005615234375,297.1499938964844,293.1499938964844,0.038372840732336,-6070.341796875,304.1553649902344,0.5043606162071228,0.0760419964790344,0.3584940135478973,291.1490783691406,291.1499938964844,267.54998779296875,265.3959045410156,281.7796325683594,293.2520446777344,290.1464538574219,1.0,0.4214259386062622,0.8645540475845337,0.8645540475845337,1.0,1.0,-2.0654282569885254,0.9219768643379213,1.1434513330459597,0.4532703459262848,0.0,0.0,0.5785810351371765,106.1444854736328,129.0,-62.46403121948242,-17311.638671875,873.5169067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7397155761719,308.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.30859375,18000.0,0.0,0.0,0.3832138776779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587571918964386,0.5875780582427979,-6.161805231386097e-06,0.0,0.0003889133513439,0.0,0.0,40.186790466308594,0.0,0.0,0.0,0.4007207453250885,4.0,0.0,1.0
723660,293.2782897949219,297.1499938964844,293.1499938964844,0.2337648719549179,-4527.76123046875,304.163818359375,0.7923125624656677,0.2926854491233825,0.266689121723175,293.2931213378906,297.1499938964844,293.1499938964844,0.1929480880498886,-4096.2841796875,304.1663513183594,0.7528823614120483,0.2504933178424835,0.2412311434745788,293.24078369140625,297.1499938964844,293.1499938964844,0.3818684220314026,-5178.11767578125,304.1591186523437,0.8994669318199158,0.4334799945354461,0.3050975799560547,293.2283935546875,297.1499938964844,293.1499938964844,0.5624667406082153,-9536.88671875,304.0688171386719,0.9990000128746032,0.5965221524238586,0.5656081438064575,293.2024230957031,297.1499938964844,293.1499938964844,0.0371890291571617,-5976.21875,304.1555480957031,0.4932037889957428,0.0743827000260353,0.3522117733955383,291.11981201171875,291.1499938964844,267.6101989746094,265.4433288574219,281.806884765625,293.2593688964844,290.1188049316406,1.0,0.4287672936916351,0.8629395365715027,0.8629395365715027,1.0,1.0,-2.077482223510742,0.9276413321495056,1.1498408317565918,0.4562679529190063,0.0,0.0,0.5849369168281555,113.78272247314452,132.0,-41.52953338623047,-17337.990234375,911.5802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46826171875,308.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17906.20703125,18000.0,0.0,0.0,0.3760667741298675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983400344848633,0.5983462333679199,-6.223497621249408e-06,0.0,0.0003816599783021,0.0,0.0,41.535438537597656,0.0,0.0,0.0,0.4044966697692871,4.0,0.0,1.0
723720,293.2782897949219,297.1499938964844,293.1499938964844,0.2337648719549179,-4527.76123046875,304.163818359375,0.7923125624656677,0.2926854491233825,0.266689121723175,293.2931213378906,297.1499938964844,293.1499938964844,0.1929480880498886,-4096.2841796875,304.1663513183594,0.7528823614120483,0.2504933178424835,0.2412311434745788,293.24078369140625,297.1499938964844,293.1499938964844,0.3818684220314026,-5178.11767578125,304.1591186523437,0.8994669318199158,0.4334799945354461,0.3050975799560547,293.2283935546875,297.1499938964844,293.1499938964844,0.5624667406082153,-9536.88671875,304.0688171386719,0.9990000128746032,0.5965221524238586,0.5656081438064575,293.2024230957031,297.1499938964844,293.1499938964844,0.0371890291571617,-5976.21875,304.1555480957031,0.4932037889957428,0.0743827000260353,0.3522117733955383,291.11981201171875,291.1499938964844,267.6101989746094,265.4433288574219,281.806884765625,293.2593688964844,290.1188049316406,1.0,0.4287672936916351,0.8629395365715027,0.8629395365715027,1.0,1.0,-2.077482223510742,0.9276413321495056,1.1498408317565918,0.4562679529190063,0.0,0.0,0.5849369168281555,113.78272247314452,132.0,-41.52953338623047,-17337.990234375,911.5802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46826171875,308.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17906.20703125,18000.0,0.0,0.0,0.3760667741298675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983400344848633,0.5983462333679199,-6.223497621249408e-06,0.0,0.0003816599783021,0.0,0.0,41.535438537597656,0.0,0.0,0.0,0.4044966697692871,4.0,0.0,1.0
723780,293.278564453125,297.1499938964844,293.1499938964844,0.2305533736944198,-4478.10546875,304.16461181640625,0.7751190066337585,0.2893807590007782,0.2640777230262756,293.294677734375,297.1499938964844,293.1499938964844,0.1893030554056167,-4034.4033203125,304.1670227050781,0.7367878556251526,0.246553748846054,0.2378714978694915,293.2416381835937,297.1499938964844,293.1499938964844,0.3790812492370605,-5147.82861328125,304.1607971191406,0.8814249038696289,0.431007981300354,0.3036541938781738,293.2755126953125,297.1499938964844,293.1499938964844,0.5548556447029114,-9408.9072265625,304.1090393066406,0.9818785786628724,0.5848785042762756,0.5570579171180725,293.20269775390625,297.1499938964844,293.1499938964844,0.0361490920186042,-5890.57421875,304.15545654296875,0.4812065362930298,0.0729964673519134,0.347599983215332,291.13623046875,291.1499938964844,267.6703186035156,265.4908142089844,281.8561706542969,293.2740478515625,290.1373291015625,1.0,0.4330915510654449,0.8613250255584717,0.8613250255584717,1.0,1.0,-2.0528500080108643,0.9154577255249025,1.1373921632766724,0.4503270983695984,0.0,0.0,0.586331844329834,122.9845199584961,135.0,9.778529167175291,-17135.787109375,921.0266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1164245605469,308.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17958.60546875,18000.0,0.0,0.0,0.3710145652294159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057457327842712,0.6057520508766174,-6.289496923272964e-06,0.0,0.0003765326400753,0.0,0.0,42.60813903808594,0.0,0.0,0.0,0.4072858989238739,4.0,0.0,1.0
723840,293.278564453125,297.1499938964844,293.1499938964844,0.2305533736944198,-4478.10546875,304.16461181640625,0.7751190066337585,0.2893807590007782,0.2640777230262756,293.294677734375,297.1499938964844,293.1499938964844,0.1893030554056167,-4034.4033203125,304.1670227050781,0.7367878556251526,0.246553748846054,0.2378714978694915,293.2416381835937,297.1499938964844,293.1499938964844,0.3790812492370605,-5147.82861328125,304.1607971191406,0.8814249038696289,0.431007981300354,0.3036541938781738,293.2755126953125,297.1499938964844,293.1499938964844,0.5548556447029114,-9408.9072265625,304.1090393066406,0.9818785786628724,0.5848785042762756,0.5570579171180725,293.20269775390625,297.1499938964844,293.1499938964844,0.0361490920186042,-5890.57421875,304.15545654296875,0.4812065362930298,0.0729964673519134,0.347599983215332,291.13623046875,291.1499938964844,267.6703186035156,265.4908142089844,281.8561706542969,293.2740478515625,290.1373291015625,1.0,0.4330915510654449,0.8613250255584717,0.8613250255584717,1.0,1.0,-2.0528500080108643,0.9154577255249025,1.1373921632766724,0.4503270983695984,0.0,0.0,0.586331844329834,122.9845199584961,135.0,9.778529167175291,-17135.787109375,921.0266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1164245605469,308.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17958.60546875,18000.0,0.0,0.0,0.3710145652294159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057457327842712,0.6057520508766174,-6.289496923272964e-06,0.0,0.0003765326400753,0.0,0.0,42.60813903808594,0.0,0.0,0.0,0.4072858989238739,4.0,0.0,1.0
723900,293.2787780761719,297.1499938964844,293.1499938964844,0.2289844453334808,-4453.9140625,304.164794921875,0.7686412334442139,0.2877115309238434,0.2627320289611816,293.2954406738281,297.1499938964844,293.1499938964844,0.1875162273645401,-4004.08642578125,304.16717529296875,0.73066645860672,0.2445687800645828,0.2361573576927185,293.2421569824219,297.1499938964844,293.1499938964844,0.3777488172054291,-5133.49365234375,304.1612548828125,0.8747810125350952,0.42974653840065,0.3028963804244995,293.28515625,297.1499938964844,293.1499938964844,0.5513191223144531,-9353.0107421875,304.1228332519531,0.9740397334098816,0.5813925862312317,0.5533689856529236,293.2027587890625,297.1499938964844,293.1499938964844,0.0356399379670619,-5848.7890625,304.1553649902344,0.4760912954807281,0.0723169893026351,0.3452467620372772,291.14117431640625,291.1499938964844,267.7003479003906,265.5145263671875,281.8785095214844,293.2779541015625,290.1413269042969,1.0,0.434527724981308,0.8605177998542786,0.8605177998542786,1.0,1.0,-2.041048526763916,0.9096575975418092,1.1313908100128174,0.4473336637020111,0.0,0.0,0.5863791108131409,126.53137969970705,135.0,9.45263671875,-16993.666015625,922.4324951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9491882324219,308.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.02734375,18000.0,0.0,0.0,0.3689249157905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055372357368469,0.6055434942245483,-6.294616923696594e-06,0.0,0.0003744119021575,0.0,0.0,42.61601638793945,0.0,0.0,0.0,0.4073499143123626,4.0,0.0,1.0
723960,293.2789001464844,297.1499938964844,293.1499938964844,0.2274298220872879,-4429.9423828125,304.1649475097656,0.7631357312202454,0.2860523760318756,0.261366993188858,293.2961730957031,297.1499938964844,293.1499938964844,0.1857335716485977,-3973.8076171875,304.16729736328125,0.7253298759460449,0.2425832748413086,0.2344157397747039,293.2426147460937,297.1499938964844,293.1499938964844,0.3764384984970093,-5119.4296875,304.1615905761719,0.8692241311073303,0.4284880757331848,0.3021188974380493,293.29058837890625,297.1499938964844,293.1499938964844,0.5485798716545105,-9310.46875,304.1326904296875,0.9673190116882324,0.5786117315292358,0.5505752563476562,293.20269775390625,297.1499938964844,293.1499938964844,0.0351338163018226,-5807.265625,304.15533447265625,0.4711871147155761,0.0716606900095939,0.3428647518157959,291.14385986328125,291.1499938964844,267.7303771972656,265.53826904296875,281.8993835449219,293.2803039550781,290.1441955566406,1.0,0.4356618523597717,0.859810471534729,0.859810471534729,1.0,1.0,-2.0301668643951416,0.9043163657188416,1.1258505582809448,0.4445691406726837,0.0,0.0,0.5865263342857361,129.55250549316406,138.0,9.394381523132324,-16868.291015625,922.8434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79248046875,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.421875,18000.0,0.0,0.0,0.3670527637004852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059184670448303,0.6059247851371765,-6.298189418885158e-06,0.0,0.00037251188769,0.0,0.0,42.672637939453125,0.0,0.0,0.0,0.4075127840042114,4.0,0.0,1.0
724020,293.2789306640625,297.1499938964844,293.1499938964844,0.2243186682462692,-4381.8779296875,304.1651306152344,0.7540302872657776,0.2827808856964111,0.2586326599121094,293.29742431640625,297.1499938964844,293.1499938964844,0.1821430027484893,-3912.62890625,304.1675109863281,0.7159602642059326,0.2386264652013778,0.2308970540761947,293.2433166503906,297.1499938964844,293.1499938964844,0.3737784922122955,-5090.89111328125,304.1621398925781,0.8602146506309509,0.4259953498840332,0.3005449473857879,293.2955017089844,297.1499938964844,293.1499938964844,0.544035017490387,-9242.013671875,304.1458435058594,0.9560324549674988,0.5740392208099365,0.5462403893470764,293.2021789550781,297.1499938964844,293.1499938964844,0.0341560021042823,-5726.71875,304.1551818847656,0.461365133523941,0.0704309940338134,0.338250458240509,291.1496276855469,291.1499938964844,267.790283203125,265.58575439453125,281.9389038085937,293.2826538085937,290.1498413085937,1.0,0.4373027980327606,0.8583957552909851,0.8583957552909851,1.0,1.0,-2.010018825531006,0.8944352865219116,1.1155835390090942,0.4393940269947052,0.0,0.0,0.5861536264419556,134.53631591796875,141.0,8.051858901977539,-16629.306640625,921.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5101318359375,307.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.3638904094696045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057106256484985,0.6057168841362,-6.299288543232251e-06,0.0,0.0003693024918902,0.0,0.0,42.65849304199219,0.0,0.0,0.0,0.407459408044815,4.0,0.0,1.0
724080,293.2789306640625,297.1499938964844,293.1499938964844,0.2243186682462692,-4381.8779296875,304.1651306152344,0.7540302872657776,0.2827808856964111,0.2586326599121094,293.29742431640625,297.1499938964844,293.1499938964844,0.1821430027484893,-3912.62890625,304.1675109863281,0.7159602642059326,0.2386264652013778,0.2308970540761947,293.2433166503906,297.1499938964844,293.1499938964844,0.3737784922122955,-5090.89111328125,304.1621398925781,0.8602146506309509,0.4259953498840332,0.3005449473857879,293.2955017089844,297.1499938964844,293.1499938964844,0.544035017490387,-9242.013671875,304.1458435058594,0.9560324549674988,0.5740392208099365,0.5462403893470764,293.2021789550781,297.1499938964844,293.1499938964844,0.0341560021042823,-5726.71875,304.1551818847656,0.461365133523941,0.0704309940338134,0.338250458240509,291.1496276855469,291.1499938964844,267.790283203125,265.58575439453125,281.9389038085937,293.2826538085937,290.1498413085937,1.0,0.4373027980327606,0.8583957552909851,0.8583957552909851,1.0,1.0,-2.010018825531006,0.8944352865219116,1.1155835390090942,0.4393940269947052,0.0,0.0,0.5861536264419556,134.53631591796875,141.0,8.051858901977539,-16629.306640625,921.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5101318359375,307.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.3638904094696045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057106256484985,0.6057168841362,-6.299288543232251e-06,0.0,0.0003693024918902,0.0,0.0,42.65849304199219,0.0,0.0,0.0,0.407459408044815,4.0,0.0,1.0
