time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724140,293.2786560058594,297.1499938964844,293.1499938964844,0.2212519347667694,-4334.39599609375,304.1651916503906,0.746476411819458,0.2795690894126892,0.2559195160865783,293.29840087890625,297.1499938964844,293.1499938964844,0.17856465280056,-3851.420166015625,304.1676330566406,0.7072402834892273,0.2346913814544677,0.2273632436990738,293.2438049316406,297.1499938964844,293.1499938964844,0.3711318373680115,-5062.52197265625,304.1625061035156,0.8528968691825867,0.4235358834266662,0.2989682555198669,293.2972412109375,297.1499938964844,293.1499938964844,0.5398665070533752,-9181.685546875,304.1540832519531,0.9464005827903748,0.5699982643127441,0.5425494313240051,293.20123291015625,297.1499938964844,293.1499938964844,0.0332461185753345,-5651.3603515625,304.15496826171875,0.4525062143802643,0.0692970156669616,0.3339226245880127,291.1545715332031,291.1499938964844,267.8500671386719,265.6332092285156,281.97686767578125,293.2835693359375,290.15484619140625,1.0,0.4384184181690216,0.8569810390472412,0.8569810390472412,1.0,1.0,-1.990992903709412,0.8851226568222046,1.105870246887207,0.4344274699687958,0.0,0.0,0.5852223038673401,138.65902709960938,144.0,7.523667335510254,-16406.3359375,918.0698852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27349853515625,307.7839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3125,18000.0,0.0,0.0,0.3613081574440002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043969392776489,0.6044032573699951,-6.291957106441259e-06,0.0,0.0003666818374767,0.0,0.0,42.49090576171875,0.0,0.0,0.0,0.4069876670837402,4.0,0.0,1.0
724200,293.2786560058594,297.1499938964844,293.1499938964844,0.2212519347667694,-4334.39599609375,304.1651916503906,0.746476411819458,0.2795690894126892,0.2559195160865783,293.29840087890625,297.1499938964844,293.1499938964844,0.17856465280056,-3851.420166015625,304.1676330566406,0.7072402834892273,0.2346913814544677,0.2273632436990738,293.2438049316406,297.1499938964844,293.1499938964844,0.3711318373680115,-5062.52197265625,304.1625061035156,0.8528968691825867,0.4235358834266662,0.2989682555198669,293.2972412109375,297.1499938964844,293.1499938964844,0.5398665070533752,-9181.685546875,304.1540832519531,0.9464005827903748,0.5699982643127441,0.5425494313240051,293.20123291015625,297.1499938964844,293.1499938964844,0.0332461185753345,-5651.3603515625,304.15496826171875,0.4525062143802643,0.0692970156669616,0.3339226245880127,291.1545715332031,291.1499938964844,267.8500671386719,265.6332092285156,281.97686767578125,293.2835693359375,290.15484619140625,1.0,0.4384184181690216,0.8569810390472412,0.8569810390472412,1.0,1.0,-1.990992903709412,0.8851226568222046,1.105870246887207,0.4344274699687958,0.0,0.0,0.5852223038673401,138.65902709960938,144.0,7.523667335510254,-16406.3359375,918.0698852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27349853515625,307.7839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3125,18000.0,0.0,0.0,0.3613081574440002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043969392776489,0.6044032573699951,-6.291957106441259e-06,0.0,0.0003666818374767,0.0,0.0,42.49090576171875,0.0,0.0,0.0,0.4069876670837402,4.0,0.0,1.0
724260,293.2781982421875,297.1499938964844,293.1499938964844,0.2182086259126663,-4287.130859375,304.1651916503906,0.7398337721824646,0.2764052748680115,0.2532327771186828,293.2991943359375,297.1499938964844,293.1499938964844,0.1749869436025619,-3789.942626953125,304.167724609375,0.698908805847168,0.2307705134153366,0.223824605345726,293.2440795898437,297.1499938964844,293.1499938964844,0.36846524477005,-5033.91552734375,304.16278076171875,0.8465644717216492,0.4211007952690124,0.2973953187465668,293.2977905273437,297.1499938964844,293.1499938964844,0.5356798768043518,-9122.7958984375,304.1596374511719,0.9377042651176452,0.5661566257476807,0.5390779972076416,293.2000732421875,297.1499938964844,293.1499938964844,0.0323904827237129,-5579.9521484375,304.1547241210937,0.4449333548545837,0.0682335421442985,0.3298443257808685,291.1603088378906,291.1499938964844,267.90972900390625,265.6806335449219,282.0137023925781,293.28387451171875,290.16064453125,1.0,0.4392376542091369,0.85577791929245,0.85577791929245,1.0,1.0,-1.972561001777649,0.8761416077613831,1.0964194536209106,0.4295578300952911,0.0,0.0,0.5834690928459167,142.29409790039062,132.0,8.073884010314941,-16194.1669921875,913.5827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0849609375,307.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9140625,18000.0,0.0,0.0,0.3590917289257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015905737876892,0.6015968322753906,-6.2744811657466926e-06,0.0,0.0003644324606284,0.0,0.0,42.12434768676758,0.0,0.0,0.0,0.405965656042099,4.0,0.0,1.0
724320,293.2781982421875,297.1499938964844,293.1499938964844,0.2182086259126663,-4287.130859375,304.1651916503906,0.7398337721824646,0.2764052748680115,0.2532327771186828,293.2991943359375,297.1499938964844,293.1499938964844,0.1749869436025619,-3789.942626953125,304.167724609375,0.698908805847168,0.2307705134153366,0.223824605345726,293.2440795898437,297.1499938964844,293.1499938964844,0.36846524477005,-5033.91552734375,304.16278076171875,0.8465644717216492,0.4211007952690124,0.2973953187465668,293.2977905273437,297.1499938964844,293.1499938964844,0.5356798768043518,-9122.7958984375,304.1596374511719,0.9377042651176452,0.5661566257476807,0.5390779972076416,293.2000732421875,297.1499938964844,293.1499938964844,0.0323904827237129,-5579.9521484375,304.1547241210937,0.4449333548545837,0.0682335421442985,0.3298443257808685,291.1603088378906,291.1499938964844,267.90972900390625,265.6806335449219,282.0137023925781,293.28387451171875,290.16064453125,1.0,0.4392376542091369,0.85577791929245,0.85577791929245,1.0,1.0,-1.972561001777649,0.8761416077613831,1.0964194536209106,0.4295578300952911,0.0,0.0,0.5834690928459167,142.29409790039062,132.0,8.073884010314941,-16194.1669921875,913.5827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0849609375,307.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9140625,18000.0,0.0,0.0,0.3590917289257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015905737876892,0.6015968322753906,-6.2744811657466926e-06,0.0,0.0003644324606284,0.0,0.0,42.12434768676758,0.0,0.0,0.0,0.405965656042099,4.0,0.0,1.0
724380,293.27734375,297.1499938964844,293.1499938964844,0.2149765491485595,-4236.64111328125,304.16552734375,0.7388025522232056,0.2733297646045685,0.2503956854343414,293.2996826171875,297.1499938964844,293.1499938964844,0.1712069511413574,-3724.5654296875,304.1681213378906,0.6964223384857178,0.2268933206796646,0.2200900018215179,293.2440490722656,297.1499938964844,293.1499938964844,0.3655259311199188,-5002.1875,304.1634216308594,0.84684157371521,0.4187214970588684,0.2956856787204742,293.297607421875,297.1499938964844,293.1499938964844,0.5311263799667358,-9059.7568359375,304.1640014648437,0.937758207321167,0.562447190284729,0.5355105400085449,293.1986083984375,297.1499938964844,293.1499938964844,0.031392429023981,-5495.74462890625,304.1548156738281,0.4430284202098846,0.0672619193792343,0.3250600397586822,291.1686706542969,291.1499938964844,267.9691772460937,265.72802734375,282.0508728027344,293.2837219238281,290.1692199707031,1.0,0.4350083768367767,0.8545747399330139,0.8545747399330139,1.0,1.0,-1.9525882005691528,0.8664336800575256,1.086154580116272,0.4242687225341797,0.0,0.0,0.5804663300514221,140.22393798828125,120.0,11.329874992370604,-15979.55859375,888.7402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.946533203125,307.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.626953125,18000.0,0.0,0.0,0.3570296764373779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967671871185303,0.5967733860015869,-6.24383892500191e-06,0.0,0.0003623397496994,0.0,0.0,41.49553680419922,0.0,0.0,0.0,0.4042018353939056,4.0,0.0,1.0
724440,293.27734375,297.1499938964844,293.1499938964844,0.2149765491485595,-4236.64111328125,304.16552734375,0.7388025522232056,0.2733297646045685,0.2503956854343414,293.2996826171875,297.1499938964844,293.1499938964844,0.1712069511413574,-3724.5654296875,304.1681213378906,0.6964223384857178,0.2268933206796646,0.2200900018215179,293.2440490722656,297.1499938964844,293.1499938964844,0.3655259311199188,-5002.1875,304.1634216308594,0.84684157371521,0.4187214970588684,0.2956856787204742,293.297607421875,297.1499938964844,293.1499938964844,0.5311263799667358,-9059.7568359375,304.1640014648437,0.937758207321167,0.562447190284729,0.5355105400085449,293.1986083984375,297.1499938964844,293.1499938964844,0.031392429023981,-5495.74462890625,304.1548156738281,0.4430284202098846,0.0672619193792343,0.3250600397586822,291.1686706542969,291.1499938964844,267.9691772460937,265.72802734375,282.0508728027344,293.2837219238281,290.1692199707031,1.0,0.4350083768367767,0.8545747399330139,0.8545747399330139,1.0,1.0,-1.9525882005691528,0.8664336800575256,1.086154580116272,0.4242687225341797,0.0,0.0,0.5804663300514221,140.22393798828125,120.0,11.329874992370604,-15979.55859375,888.7402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.946533203125,307.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.626953125,18000.0,0.0,0.0,0.3570296764373779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967671871185303,0.5967733860015869,-6.24383892500191e-06,0.0,0.0003623397496994,0.0,0.0,41.49553680419922,0.0,0.0,0.0,0.4042018353939056,4.0,0.0,1.0
724500,293.2767028808594,297.1499938964844,293.1499938964844,0.2133394628763198,-4211.00048828125,304.1656799316406,0.7398593425750732,0.2718415558338165,0.24896140396595,293.2997436523437,297.1499938964844,293.1499938964844,0.1692836135625839,-3691.17333984375,304.1683044433594,0.6968306303024292,0.2249845564365387,0.2181871235370636,293.2438659667969,297.1499938964844,293.1499938964844,0.3640066683292389,-4985.77001953125,304.16375732421875,0.8488412499427795,0.4175658524036407,0.2948077619075775,293.2972717285156,297.1499938964844,293.1499938964844,0.5287683606147766,-9027.41015625,304.1657409667969,0.9402682781219482,0.5606421828269958,0.5337123870849609,293.1977233886719,297.1499938964844,293.1499938964844,0.0308782923966646,-5452.013671875,304.1548767089844,0.4436775147914886,0.0668239146471023,0.3225809335708618,291.17340087890625,291.1499938964844,267.9988708496094,265.751708984375,282.0693664550781,293.283447265625,290.1739196777344,1.0,0.4317386448383331,0.8539731502532959,0.8539731502532959,1.0,1.0,-1.942389965057373,0.8614877462387085,1.0809022188186646,0.4215450286865234,0.0,0.0,0.578428328037262,137.61740112304688,120.0,12.10395336151123,-15869.7060546875,871.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8973693847656,307.50396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.638671875,18000.0,0.0,0.0,0.3559803068637848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932796597480774,0.593285858631134,-6.221352577995276e-06,0.0,0.0003612747532315,0.0,0.0,41.04266357421875,0.0,0.0,0.0,0.4029336869716644,4.0,0.0,1.0
724560,293.27593994140625,297.1499938964844,293.1499938964844,0.2117084711790084,-4185.4228515625,304.1658020019531,0.7416990399360657,0.2703827917575836,0.2475284188985824,293.2997131347656,297.1499938964844,293.1499938964844,0.1673579066991806,-3657.664794921875,304.1684875488281,0.6980480551719666,0.2230944484472274,0.2162747532129287,293.2435913085937,297.1499938964844,293.1499938964844,0.3624820709228515,-4969.2958984375,304.1640319824219,0.8517788648605347,0.4164309799671173,0.2939243912696838,293.2968139648437,297.1499938964844,293.1499938964844,0.5263936519622803,-8994.994140625,304.16717529296875,0.9439728856086732,0.5588667392730713,0.5319153666496277,293.1967163085937,297.1499938964844,293.1499938964844,0.030369309708476,-5408.482421875,304.1549072265625,0.4451499581336975,0.0664159208536148,0.3201096057891845,291.1780090332031,291.1499938964844,268.0284729003906,265.775390625,282.08770751953125,293.28302001953125,290.1784973144531,1.0,0.427906721830368,0.8534011840820312,0.8534011840820312,1.0,1.0,-1.9321861267089844,0.8565477728843689,1.0756382942199707,0.4188085496425628,0.0,0.0,0.5761000514030457,134.3145751953125,108.0,12.437599182128906,-15759.9453125,851.3005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8613586425781,307.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18069.373046875,18000.0,0.0,0.0,0.3548835515975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892044901847839,0.5892106890678406,-6.194518391566817e-06,0.0,0.0003601617063395,0.0,0.0,40.5142822265625,0.0,0.0,0.0,0.401448905467987,4.0,0.0,1.0
724620,293.27423095703125,297.1499938964844,293.1499938964844,0.2084788680076599,-4134.677734375,304.1659240722656,0.7474400997161865,0.2675430178642273,0.2446787357330322,293.2994079589844,297.1499938964844,293.1499938964844,0.1635168641805648,-3590.60107421875,304.1687316894531,0.7025429010391235,0.2193636447191238,0.2124389261007309,293.2428283691406,297.1499938964844,293.1499938964844,0.3594372272491455,-4936.3994140625,304.1644287109375,0.8601557016372681,0.4142162501811981,0.292153537273407,293.29559326171875,297.1499938964844,293.1499938964844,0.52162766456604,-8930.3076171875,304.1693725585937,0.9542446136474608,0.5553950667381287,0.5283389091491699,293.1944885253906,297.1499938964844,293.1499938964844,0.0293819308280944,-5323.2763671875,304.1549377441406,0.4503324925899505,0.0656815841794014,0.3152644634246826,291.1867980957031,291.1499938964844,268.0875549316406,265.8226928710937,282.1239929199219,293.2819519042969,290.187255859375,1.0,0.4189651012420654,0.8522571325302124,0.8522571325302124,1.0,1.0,-1.911918044090271,0.8467530608177185,1.0651649236679075,0.4133325517177582,0.0,0.0,0.5705940127372742,126.1948013305664,96.0,12.148018836975098,-15540.818359375,807.4644165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8266296386719,307.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.564453125,18000.0,0.0,0.0,0.3524692356586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793930292129517,0.5793991684913635,-6.129233042884152e-06,0.0,0.0003577114839572,0.0,0.0,39.25544357299805,0.0,0.0,0.0,0.3978792130947113,4.0,0.0,1.0
724680,293.27423095703125,297.1499938964844,293.1499938964844,0.2084788680076599,-4134.677734375,304.1659240722656,0.7474400997161865,0.2675430178642273,0.2446787357330322,293.2994079589844,297.1499938964844,293.1499938964844,0.1635168641805648,-3590.60107421875,304.1687316894531,0.7025429010391235,0.2193636447191238,0.2124389261007309,293.2428283691406,297.1499938964844,293.1499938964844,0.3594372272491455,-4936.3994140625,304.1644287109375,0.8601557016372681,0.4142162501811981,0.292153537273407,293.29559326171875,297.1499938964844,293.1499938964844,0.52162766456604,-8930.3076171875,304.1693725585937,0.9542446136474608,0.5553950667381287,0.5283389091491699,293.1944885253906,297.1499938964844,293.1499938964844,0.0293819308280944,-5323.2763671875,304.1549377441406,0.4503324925899505,0.0656815841794014,0.3152644634246826,291.1867980957031,291.1499938964844,268.0875549316406,265.8226928710937,282.1239929199219,293.2819519042969,290.187255859375,1.0,0.4189651012420654,0.8522571325302124,0.8522571325302124,1.0,1.0,-1.911918044090271,0.8467530608177185,1.0651649236679075,0.4133325517177582,0.0,0.0,0.5705940127372742,126.1948013305664,96.0,12.148018836975098,-15540.818359375,807.4644165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8266296386719,307.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.564453125,18000.0,0.0,0.0,0.3524692356586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793930292129517,0.5793991684913635,-6.129233042884152e-06,0.0,0.0003577114839572,0.0,0.0,39.25544357299805,0.0,0.0,0.0,0.3978792130947113,4.0,0.0,1.0
724740,293.27227783203125,297.1499938964844,293.1499938964844,0.205314964056015,-4084.843994140625,304.1658630371094,0.7557428479194641,0.2647909522056579,0.241861492395401,293.2988586425781,297.1499938964844,293.1499938964844,0.1597133725881576,-3523.89404296875,304.1688232421875,0.7094162106513977,0.2156861126422882,0.2086039334535598,293.2418518066406,297.1499938964844,293.1499938964844,0.3564356565475464,-4903.9814453125,304.16461181640625,0.871657133102417,0.412062406539917,0.2903884649276733,293.2940673828125,297.1499938964844,293.1499938964844,0.5169026851654053,-8866.54296875,304.1707763671875,0.9673103094100952,0.5520142912864685,0.5247988104820251,293.1921081542969,297.1499938964844,293.1499938964844,0.028448786586523,-5241.7421875,304.15484619140625,0.4583760499954223,0.065039649605751,0.3106064200401306,291.1944274902344,291.1499938964844,268.1464233398437,265.86993408203125,282.1597595214844,293.2806396484375,290.1947937011719,1.0,0.4088044464588165,0.8511130809783936,0.8511130809783936,1.0,1.0,-1.89196527004242,0.8371319770812988,1.0548332929611206,0.4078916907310486,0.0,0.0,0.5641464591026306,116.7532730102539,84.0,10.802156448364258,-15322.775390625,760.4564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83599853515625,307.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18103.576171875,18000.0,0.0,0.0,0.3496616184711456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677139759063721,0.5677199959754944,-6.0512811614898965e-06,0.0,0.0003548620734363,0.0,0.0,37.786712646484375,0.0,0.0,0.0,0.3936528265476227,4.0,0.0,1.0
724800,293.27227783203125,297.1499938964844,293.1499938964844,0.205314964056015,-4084.843994140625,304.1658630371094,0.7557428479194641,0.2647909522056579,0.241861492395401,293.2988586425781,297.1499938964844,293.1499938964844,0.1597133725881576,-3523.89404296875,304.1688232421875,0.7094162106513977,0.2156861126422882,0.2086039334535598,293.2418518066406,297.1499938964844,293.1499938964844,0.3564356565475464,-4903.9814453125,304.16461181640625,0.871657133102417,0.412062406539917,0.2903884649276733,293.2940673828125,297.1499938964844,293.1499938964844,0.5169026851654053,-8866.54296875,304.1707763671875,0.9673103094100952,0.5520142912864685,0.5247988104820251,293.1921081542969,297.1499938964844,293.1499938964844,0.028448786586523,-5241.7421875,304.15484619140625,0.4583760499954223,0.065039649605751,0.3106064200401306,291.1944274902344,291.1499938964844,268.1464233398437,265.86993408203125,282.1597595214844,293.2806396484375,290.1947937011719,1.0,0.4088044464588165,0.8511130809783936,0.8511130809783936,1.0,1.0,-1.89196527004242,0.8371319770812988,1.0548332929611206,0.4078916907310486,0.0,0.0,0.5641464591026306,116.7532730102539,84.0,10.802156448364258,-15322.775390625,760.4564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83599853515625,307.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18103.576171875,18000.0,0.0,0.0,0.3496616184711456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677139759063721,0.5677199959754944,-6.0512811614898965e-06,0.0,0.0003548620734363,0.0,0.0,37.786712646484375,0.0,0.0,0.0,0.3936528265476227,4.0,0.0,1.0
724860,293.2706298828125,297.1499938964844,293.1499938964844,0.2028397619724273,-4045.77197265625,304.165771484375,0.7642992734909058,0.2626425921916961,0.2396354377269745,293.29833984375,297.1499938964844,293.1499938964844,0.1567062586545944,-3470.9375,304.1688232421875,0.7162357568740845,0.2127735614776611,0.2055424600839615,293.240966796875,297.1499938964844,293.1499938964844,0.3540810942649841,-4878.5556640625,304.1646423339844,0.8831527829170227,0.4103748500347137,0.2889853417873382,293.292724609375,297.1499938964844,293.1499938964844,0.513181746006012,-8816.501953125,304.17144775390625,0.9790475964546204,0.5493654012680054,0.5219978094100952,293.19012451171875,297.1499938964844,293.1499938964844,0.0277445502579212,-5179.4853515625,304.1547241210937,0.4667534530162811,0.0645809397101402,0.3070295751094818,291.199462890625,291.1499938964844,268.193359375,265.9076843261719,282.18798828125,293.27947998046875,290.1997375488281,1.0,0.4000501334667206,0.8502468466758728,0.8502468466758728,1.0,1.0,-1.8762720823287964,0.8295831084251404,1.0466890335083008,0.40358567237854,0.0,0.0,0.5584606528282166,108.620849609375,84.0,9.265792846679688,-15149.4423828125,721.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8697814941406,307.37518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.162109375,18000.0,0.0,0.0,0.3470784425735473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573561787605286,0.5573621988296509,-5.982502443657722e-06,0.0,0.0003522404877003,0.0,0.0,36.51387786865234,0.0,0.0,0.0,0.3899307250976562,4.0,0.0,1.0
724920,293.27020263671875,297.1499938964844,293.1499938964844,0.202229157090187,-4036.12158203125,304.16571044921875,0.7667248845100403,0.2621121704578399,0.2390829771757125,293.2982177734375,297.1499938964844,293.1499938964844,0.1559598445892334,-3457.762451171875,304.1687927246094,0.7181000113487244,0.2120487987995147,0.2047782391309738,293.2407531738281,297.1499938964844,293.1499938964844,0.3534998893737793,-4872.279296875,304.1646423339844,0.8863612413406372,0.4099572300910949,0.2886360287666321,293.2923583984375,297.1499938964844,293.1499938964844,0.512261688709259,-8804.1455078125,304.17156982421875,0.9820895791053772,0.5487100481987,0.5213020443916321,293.18963623046875,297.1499938964844,293.1499938964844,0.0275743156671524,-5164.3349609375,304.1546936035156,0.4689044952392578,0.064472809433937,0.3061559498310089,291.2005310058594,291.1499938964844,268.2050476074219,265.9171142578125,282.19500732421875,293.2791748046875,290.2008056640625,1.0,0.3977920711040497,0.850030243396759,0.850030243396759,1.0,1.0,-1.8723870515823364,0.8277161121368408,1.0446709394454956,0.4025159478187561,0.0,0.0,0.5569829940795898,106.53347778320312,72.0,8.843133926391602,-15106.2744140625,712.1599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8811950683594,307.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.830078125,18000.0,0.0,0.0,0.3463830649852752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546624064445496,0.5546683669090271,-5.9647099988069385e-06,0.0,0.0003515347780194,0.0,0.0,36.18758773803711,0.0,0.0,0.0,0.3889670670032501,4.0,0.0,1.0
724980,293.2680969238281,297.1499938964844,293.1499938964844,0.1992260068655014,-3988.58544921875,304.1654968261719,0.7807852029800415,0.2594969868659973,0.2363460063934326,293.2974853515625,297.1499938964844,293.1499938964844,0.152260422706604,-3392.277099609375,304.168701171875,0.7285953164100647,0.208442136645317,0.2009651362895965,293.2395935058594,297.1499938964844,293.1499938964844,0.3506398499011993,-4841.38916015625,304.1645202636719,0.904598593711853,0.4078920483589172,0.2868992686271667,293.29052734375,297.1499938964844,293.1499938964844,0.5076408982276917,-8742.74609375,304.1720886230469,0.9975423812866212,0.5454761385917664,0.517852246761322,293.1871643066406,297.1499938964844,293.1499938964844,0.0267588142305612,-5091.13037109375,304.15447998046875,0.4796040952205658,0.0639680474996566,0.3019121289253235,291.2050170898437,291.1499938964844,268.263427734375,265.9642028808594,282.2298583984375,293.2776184082031,290.2052001953125,1.0,0.3861351311206817,0.8489474058151245,0.8489474058151245,1.0,1.0,-1.85309898853302,0.8184559345245361,1.034643054008484,0.3971922993659973,0.0,0.0,0.549329400062561,95.8690185546875,60.0,6.690444946289063,-14891.0458984375,663.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9530639648437,307.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.359375,18000.0,0.0,0.0,0.3426006138324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407383441925049,0.5407442450523376,-5.873537702427711e-06,0.0,0.0003476960700936,0.0,0.0,34.53265380859375,0.0,0.0,0.0,0.3840176463127136,4.0,0.0,1.0
725040,293.2680969238281,297.1499938964844,293.1499938964844,0.1992260068655014,-3988.58544921875,304.1654968261719,0.7807852029800415,0.2594969868659973,0.2363460063934326,293.2974853515625,297.1499938964844,293.1499938964844,0.152260422706604,-3392.277099609375,304.168701171875,0.7285953164100647,0.208442136645317,0.2009651362895965,293.2395935058594,297.1499938964844,293.1499938964844,0.3506398499011993,-4841.38916015625,304.1645202636719,0.904598593711853,0.4078920483589172,0.2868992686271667,293.29052734375,297.1499938964844,293.1499938964844,0.5076408982276917,-8742.74609375,304.1720886230469,0.9975423812866212,0.5454761385917664,0.517852246761322,293.1871643066406,297.1499938964844,293.1499938964844,0.0267588142305612,-5091.13037109375,304.15447998046875,0.4796040952205658,0.0639680474996566,0.3019121289253235,291.2050170898437,291.1499938964844,268.263427734375,265.9642028808594,282.2298583984375,293.2776184082031,290.2052001953125,1.0,0.3861351311206817,0.8489474058151245,0.8489474058151245,1.0,1.0,-1.85309898853302,0.8184559345245361,1.034643054008484,0.3971922993659973,0.0,0.0,0.549329400062561,95.8690185546875,60.0,6.690444946289063,-14891.0458984375,663.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9530639648437,307.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.359375,18000.0,0.0,0.0,0.3426006138324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407383441925049,0.5407442450523376,-5.873537702427711e-06,0.0,0.0003476960700936,0.0,0.0,34.53265380859375,0.0,0.0,0.0,0.3840176463127136,4.0,0.0,1.0
725100,293.26690673828125,297.1499938964844,293.1499938964844,0.1977310180664062,-3964.787109375,304.1654052734375,0.7871145606040955,0.2582327425479889,0.2350424826145172,293.2969665527344,297.1499938964844,293.1499938964844,0.1504225134849548,-3359.54345703125,304.16864013671875,0.733076274394989,0.206672191619873,0.1991157829761505,293.2388916015625,297.1499938964844,293.1499938964844,0.3491642773151397,-4825.35009765625,304.1645812988281,0.9133321642875672,0.4068947732448578,0.2860755920410156,293.2865905761719,297.1499938964844,293.1499938964844,0.4968458414077759,-8587.287109375,304.1880187988281,0.9990000128746032,0.5444602370262146,0.5082305669784546,293.1858215332031,297.1499938964844,293.1499938964844,0.0264199916273355,-5058.4208984375,304.1542663574219,0.4838786721229553,0.0637632384896278,0.300115555524826,291.2106018066406,291.1499938964844,268.2925109863281,265.9877319335937,282.25146484375,293.2757873535156,290.21221923828125,1.0,0.3798001110553741,0.8484059572219849,0.8484059572219849,1.0,1.0,-1.8347138166427608,0.8095806241035461,1.02513325214386,0.3925478160381317,0.0,0.0,0.5447806119918823,91.3091049194336,60.0,16.038188934326172,-14749.513671875,635.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.998046875,307.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.33203125,18000.0,0.0,0.0,0.3404977321624756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333508253097534,0.5333566665649414,-5.826883807458216e-06,0.0,0.00034556191531,0.0,0.0,33.68157958984375,0.0,0.0,0.0,0.381407767534256,4.0,0.0,1.0
725160,293.2657775878906,297.1499938964844,293.1499938964844,0.1960850059986114,-3938.284912109375,304.16558837890625,0.7933256030082703,0.2569721341133117,0.2337729781866073,293.2965087890625,297.1499938964844,293.1499938964844,0.1484790593385696,-3324.600830078125,304.1687927246094,0.7374346852302551,0.2049054205417633,0.1972999721765518,293.2382507324219,297.1499938964844,293.1499938964844,0.3473897576332092,-4805.7763671875,304.1651611328125,0.9223243594169616,0.40589639544487,0.2852753400802612,293.2742004394531,297.1499938964844,293.1499938964844,0.4803008437156677,-8350.462890625,304.2111511230469,0.9990000128746032,0.5451571345329285,0.4940358102321625,293.1844177246094,297.1499938964844,293.1499938964844,0.0257628634572029,-5029.06201171875,304.1547241210937,0.4879858791828155,0.0635866671800613,0.2985546290874481,291.2283935546875,291.1499938964844,268.321533203125,266.0111999511719,282.27410888671875,293.27105712890625,290.2307434082031,1.0,0.3730145990848541,0.8479260206222534,0.8479260206222534,1.0,1.0,-1.8111457824707031,0.7982708215713501,1.012874960899353,0.3864890038967132,0.0,0.0,0.5378069281578064,86.97404479980469,48.0,32.34911346435547,-14564.796875,605.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05584716796875,307.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18160.578125,18000.0,0.0,0.0,0.3381681442260742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234535932540894,0.5234593749046326,-5.7716820265341084e-06,0.0,0.0003431976947467,0.0,0.0,32.59574508666992,0.0,0.0,0.0,0.3779891431331634,4.0,0.0,1.0
725220,293.2637634277344,297.1499938964844,293.1499938964844,0.1929410398006439,-3887.743896484375,304.1656188964844,0.8081705570220947,0.2544507682323456,0.2312158644199371,293.29571533203125,297.1499938964844,293.1499938964844,0.1447032690048217,-3256.625732421875,304.1688232421875,0.7482855916023254,0.2013518363237381,0.193636953830719,293.2371826171875,297.1499938964844,293.1499938964844,0.344068318605423,-4769.35595703125,304.1656188964844,0.9437832832336426,0.4038796424865722,0.2836480736732483,293.2282409667969,297.1499938964844,293.1499938964844,0.4438265562057495,-7830.685546875,304.2513427734375,0.9990000128746032,0.551274299621582,0.4628411829471588,293.1814270019531,297.1499938964844,293.1499938964844,0.0252094827592372,-4968.2451171875,304.1540222167969,0.4977591931819916,0.0633191093802452,0.2957247197628021,291.2554626464844,291.1499938964844,268.3793334960937,266.05810546875,282.3189392089844,293.25732421875,290.2569274902344,1.0,0.3584147691726684,0.8469662070274353,0.8469662070274353,1.0,1.0,-1.7608709335327148,0.774189829826355,0.98668110370636,0.3736242949962616,0.0,0.0,0.5217792987823486,77.88855743408203,51.0,33.97813034057617,-14123.1669921875,543.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2294006347656,307.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18216.287109375,18000.0,0.0,0.0,0.3324883580207824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969572424888611,0.4969628751277923,-5.62169998374884e-06,0.0,0.0003374334191903,0.0,0.0,29.78207969665528,0.0,0.0,0.0,0.3690964579582214,4.0,0.0,1.0
725280,293.2637634277344,297.1499938964844,293.1499938964844,0.1929410398006439,-3887.743896484375,304.1656188964844,0.8081705570220947,0.2544507682323456,0.2312158644199371,293.29571533203125,297.1499938964844,293.1499938964844,0.1447032690048217,-3256.625732421875,304.1688232421875,0.7482855916023254,0.2013518363237381,0.193636953830719,293.2371826171875,297.1499938964844,293.1499938964844,0.344068318605423,-4769.35595703125,304.1656188964844,0.9437832832336426,0.4038796424865722,0.2836480736732483,293.2282409667969,297.1499938964844,293.1499938964844,0.4438265562057495,-7830.685546875,304.2513427734375,0.9990000128746032,0.551274299621582,0.4628411829471588,293.1814270019531,297.1499938964844,293.1499938964844,0.0252094827592372,-4968.2451171875,304.1540222167969,0.4977591931819916,0.0633191093802452,0.2957247197628021,291.2554626464844,291.1499938964844,268.3793334960937,266.05810546875,282.3189392089844,293.25732421875,290.2569274902344,1.0,0.3584147691726684,0.8469662070274353,0.8469662070274353,1.0,1.0,-1.7608709335327148,0.774189829826355,0.98668110370636,0.3736242949962616,0.0,0.0,0.5217792987823486,77.88855743408203,51.0,33.97813034057617,-14123.1669921875,543.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2294006347656,307.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18216.287109375,18000.0,0.0,0.0,0.3324883580207824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969572424888611,0.4969628751277923,-5.62169998374884e-06,0.0,0.0003374334191903,0.0,0.0,29.78207969665528,0.0,0.0,0.0,0.3690964579582214,4.0,0.0,1.0
725340,293.2620849609375,297.1499938964844,293.1499938964844,0.1901984959840774,-3843.914794921875,304.1649475097656,0.8180297613143921,0.251910537481308,0.2287538349628448,293.2953186035156,297.1499938964844,293.1499938964844,0.1412314623594284,-3194.1533203125,304.1683044433594,0.7554193139076233,0.1977424919605255,0.1900402903556823,293.2364196777344,297.1499938964844,293.1499938964844,0.3413482308387756,-4739.951171875,304.1648864746094,0.95863538980484,0.401824802160263,0.2820788025856018,293.16802978515625,297.1499938964844,293.1499938964844,0.4175224900245666,-7462.27197265625,304.26055908203125,0.9990000128746032,0.5614945292472839,0.4410513043403625,293.1786804199219,297.1499938964844,293.1499938964844,0.0249195955693721,-4930.82275390625,304.1531677246094,0.5052422285079956,0.0630776584148407,0.2936866581439972,291.2644348144531,291.1499938964844,268.43682861328125,266.1048889160156,282.3605651855469,293.2502136230469,290.26397705078125,1.0,0.3483996093273163,0.8460063338279724,0.8460063338279724,1.0,1.0,-1.7230894565582275,0.7561981678009033,0.9668912887573242,0.3636649847030639,0.0,0.0,0.5055263638496399,71.80609130859375,69.0,12.09188175201416,-13718.8310546875,500.9277648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4678955078125,307.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18217.666015625,18000.0,0.0,0.0,0.3253228664398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687945246696472,0.4688000082969665,-5.459863132273313e-06,0.0,0.0003301613614894,0.0,0.0,26.94342994689941,0.0,0.0,0.0,0.3597606718540191,4.0,0.0,1.0
725400,293.2620849609375,297.1499938964844,293.1499938964844,0.1901984959840774,-3843.914794921875,304.1649475097656,0.8180297613143921,0.251910537481308,0.2287538349628448,293.2953186035156,297.1499938964844,293.1499938964844,0.1412314623594284,-3194.1533203125,304.1683044433594,0.7554193139076233,0.1977424919605255,0.1900402903556823,293.2364196777344,297.1499938964844,293.1499938964844,0.3413482308387756,-4739.951171875,304.1648864746094,0.95863538980484,0.401824802160263,0.2820788025856018,293.16802978515625,297.1499938964844,293.1499938964844,0.4175224900245666,-7462.27197265625,304.26055908203125,0.9990000128746032,0.5614945292472839,0.4410513043403625,293.1786804199219,297.1499938964844,293.1499938964844,0.0249195955693721,-4930.82275390625,304.1531677246094,0.5052422285079956,0.0630776584148407,0.2936866581439972,291.2644348144531,291.1499938964844,268.43682861328125,266.1048889160156,282.3605651855469,293.2502136230469,290.26397705078125,1.0,0.3483996093273163,0.8460063338279724,0.8460063338279724,1.0,1.0,-1.7230894565582275,0.7561981678009033,0.9668912887573242,0.3636649847030639,0.0,0.0,0.5055263638496399,71.80609130859375,69.0,12.09188175201416,-13718.8310546875,500.9277648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4678955078125,307.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18217.666015625,18000.0,0.0,0.0,0.3253228664398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687945246696472,0.4688000082969665,-5.459863132273313e-06,0.0,0.0003301613614894,0.0,0.0,26.94342994689941,0.0,0.0,0.0,0.3597606718540191,4.0,0.0,1.0
725460,293.2609558105469,297.1499938964844,293.1499938964844,0.1880868524312973,-3810.761962890625,304.1634521484375,0.8156559467315674,0.2493006736040115,0.2264326512813568,293.29547119140625,297.1499938964844,293.1499938964844,0.1382342875003814,-3140.562255859375,304.16717529296875,0.751168966293335,0.1940307319164276,0.1865600496530532,293.2361145019531,297.1499938964844,293.1499938964844,0.3396486937999725,-4722.3642578125,304.1627197265625,0.9572203755378724,0.3996978998184204,0.2806145250797272,293.12286376953125,297.1499938964844,293.1499938964844,0.4152144491672516,-7448.26806640625,304.2265625,0.9990000128746032,0.5702576637268066,0.4405988454818725,293.1766357421875,297.1499938964844,293.1499938964844,0.0247769765555858,-4916.43896484375,304.15234375,0.5045978426933289,0.0627695620059967,0.2923653721809387,291.2427062988281,291.1499938964844,268.4939880371094,266.15155029296875,282.39239501953125,293.2542724609375,290.2398986816406,1.0,0.3474335670471191,0.845436155796051,0.845436155796051,1.0,1.0,-1.712216019630432,0.7511647939682007,0.9610512256622314,0.3601965308189392,0.0,0.0,0.4941509068012237,71.44731903076172,87.0,-26.286449432373047,-13475.23046875,493.0928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71148681640625,307.5113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18158.66796875,18000.0,0.0,0.0,0.3171155452728271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468942284584045,0.4468995630741119,-5.328128281689715e-06,0.0,0.0003218319907318,0.0,0.0,24.825532913208008,0.0,0.0,0.0,0.3525158166885376,4.0,0.0,1.0
725520,293.2609558105469,297.1499938964844,293.1499938964844,0.1880868524312973,-3810.761962890625,304.1634521484375,0.8156559467315674,0.2493006736040115,0.2264326512813568,293.29547119140625,297.1499938964844,293.1499938964844,0.1382342875003814,-3140.562255859375,304.16717529296875,0.751168966293335,0.1940307319164276,0.1865600496530532,293.2361145019531,297.1499938964844,293.1499938964844,0.3396486937999725,-4722.3642578125,304.1627197265625,0.9572203755378724,0.3996978998184204,0.2806145250797272,293.12286376953125,297.1499938964844,293.1499938964844,0.4152144491672516,-7448.26806640625,304.2265625,0.9990000128746032,0.5702576637268066,0.4405988454818725,293.1766357421875,297.1499938964844,293.1499938964844,0.0247769765555858,-4916.43896484375,304.15234375,0.5045978426933289,0.0627695620059967,0.2923653721809387,291.2427062988281,291.1499938964844,268.4939880371094,266.15155029296875,282.39239501953125,293.2542724609375,290.2398986816406,1.0,0.3474335670471191,0.845436155796051,0.845436155796051,1.0,1.0,-1.712216019630432,0.7511647939682007,0.9610512256622314,0.3601965308189392,0.0,0.0,0.4941509068012237,71.44731903076172,87.0,-26.286449432373047,-13475.23046875,493.0928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71148681640625,307.5113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18158.66796875,18000.0,0.0,0.0,0.3171155452728271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468942284584045,0.4468995630741119,-5.328128281689715e-06,0.0,0.0003218319907318,0.0,0.0,24.825532913208008,0.0,0.0,0.0,0.3525158166885376,4.0,0.0,1.0
725580,293.2602233886719,297.1499938964844,293.1499938964844,0.1863875240087509,-3784.503662109375,304.16180419921875,0.8031249642372131,0.2466345429420471,0.2242056727409362,293.2960205078125,297.1499938964844,293.1499938964844,0.1355325132608413,-3092.415771484375,304.1659545898437,0.7381584644317627,0.1902326047420501,0.183149829506874,293.23614501953125,297.1499938964844,293.1499938964844,0.338642805814743,-4712.615234375,304.16015625,0.9425801038742064,0.3975127339363098,0.2792229056358337,293.1170349121094,297.1499938964844,293.1499938964844,0.432705283164978,-7721.50390625,304.1716003417969,0.9990000128746032,0.5722182393074036,0.4571574330329895,293.1753845214844,297.1499938964844,293.1499938964844,0.0247130505740642,-4915.28564453125,304.15167236328125,0.4973427653312683,0.0623510144650936,0.2914085984230041,291.2000427246094,291.1499938964844,268.5508117675781,266.1980895996094,282.40972900390625,293.2537841796875,290.1967468261719,1.0,0.3531497716903686,0.8448659181594849,0.8448659181594849,1.0,1.0,-1.7224982976913452,0.7562065720558167,0.9662917256355286,0.3620130121707916,0.0,0.0,0.4902457296848297,75.60997009277344,105.0,-51.75829315185547,-13424.2861328125,511.71978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8736267089844,307.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.63671875,18000.0,0.0,0.0,0.3088845610618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368600249290466,0.4368652701377868,-5.256009444565279e-06,0.0,0.0003134785511065,0.0,0.0,23.841806411743164,0.0,0.0,0.0,0.3490339815616607,4.0,0.0,1.0
725640,293.2602233886719,297.1499938964844,293.1499938964844,0.1863875240087509,-3784.503662109375,304.16180419921875,0.8031249642372131,0.2466345429420471,0.2242056727409362,293.2960205078125,297.1499938964844,293.1499938964844,0.1355325132608413,-3092.415771484375,304.1659545898437,0.7381584644317627,0.1902326047420501,0.183149829506874,293.23614501953125,297.1499938964844,293.1499938964844,0.338642805814743,-4712.615234375,304.16015625,0.9425801038742064,0.3975127339363098,0.2792229056358337,293.1170349121094,297.1499938964844,293.1499938964844,0.432705283164978,-7721.50390625,304.1716003417969,0.9990000128746032,0.5722182393074036,0.4571574330329895,293.1753845214844,297.1499938964844,293.1499938964844,0.0247130505740642,-4915.28564453125,304.15167236328125,0.4973427653312683,0.0623510144650936,0.2914085984230041,291.2000427246094,291.1499938964844,268.5508117675781,266.1980895996094,282.40972900390625,293.2537841796875,290.1967468261719,1.0,0.3531497716903686,0.8448659181594849,0.8448659181594849,1.0,1.0,-1.7224982976913452,0.7562065720558167,0.9662917256355286,0.3620130121707916,0.0,0.0,0.4902457296848297,75.60997009277344,105.0,-51.75829315185547,-13424.2861328125,511.71978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8736267089844,307.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.63671875,18000.0,0.0,0.0,0.3088845610618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368600249290466,0.4368652701377868,-5.256009444565279e-06,0.0,0.0003134785511065,0.0,0.0,23.841806411743164,0.0,0.0,0.0,0.3490339815616607,4.0,0.0,1.0
725700,293.2600402832031,297.1499938964844,293.1499938964844,0.1856094300746917,-3772.5244140625,304.1610717773437,0.7940478920936584,0.2452799081802368,0.2231209129095077,293.29644775390625,297.1499938964844,293.1499938964844,0.1342301219701767,-3069.17041015625,304.1654357910156,0.7296488881111145,0.188302680850029,0.1814655661582946,293.2362670898437,297.1499938964844,293.1499938964844,0.3382553160190582,-4708.97900390625,304.1590270996094,0.9314991235733032,0.3963948488235473,0.2785473167896271,293.1300048828125,297.1499938964844,293.1499938964844,0.4472338855266571,-7939.59619140625,304.1412658691406,0.9990000128746032,0.5700951218605042,0.4702762067317962,293.1752624511719,297.1499938964844,293.1499938964844,0.024672258645296,-4914.01025390625,304.1514587402344,0.4920253753662109,0.0620534420013427,0.2908330261707306,291.1759338378906,291.1499938964844,268.5791015625,266.2212829589844,282.4136657714844,293.2504577636719,290.1725769042969,1.0,0.3579708635807037,0.8445808291435242,0.8445808291435242,1.0,1.0,-1.733418583869934,0.7614728212356567,0.9719457626342772,0.3643945455551147,0.0,0.0,0.4909249246120453,79.07959747314453,105.0,-59.096435546875,-13454.921875,528.9210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9032287597656,307.5285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.99609375,18000.0,0.0,0.0,0.3051058351993561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359773695468902,0.4359826147556305,-5.2418613449845e-06,0.0,0.0003096436266787,0.0,0.0,23.725521087646484,0.0,0.0,0.0,0.3486226201057434,4.0,0.0,1.0
725760,293.2599182128906,297.1499938964844,293.1499938964844,0.1848416924476623,-3760.665771484375,304.16046142578125,0.7838794589042664,0.2439090609550476,0.222050204873085,293.29693603515625,297.1499938964844,293.1499938964844,0.1329325884580612,-3045.937255859375,304.1649780273437,0.7201822400093079,0.1863510310649871,0.1797907203435897,293.23651123046875,297.1499938964844,293.1499938964844,0.3378796577453613,-4705.40771484375,304.1580810546875,0.9188475012779236,0.3952570557594299,0.27788046002388,293.153076171875,297.1499938964844,293.1499938964844,0.4649052619934082,-8200.2978515625,304.1107482910156,0.9990000128746032,0.5658318996429443,0.4859480559825897,293.1755065917969,297.1499938964844,293.1499938964844,0.0246095173060894,-4909.859375,304.1513061523437,0.4858236312866211,0.0616867281496524,0.2900945544242859,291.1520690917969,291.1499938964844,268.6072998046875,266.2444763183594,282.4166564941406,293.2473449707031,290.1488952636719,1.0,0.3638377487659454,0.8440189361572266,0.8440189361572266,1.0,1.0,-1.7472480535507202,0.7680935859680176,0.979154407978058,0.3675154149532318,0.0,0.0,0.4931853711605072,83.3672866821289,108.0,-61.98322677612305,-13516.3701171875,550.6751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8921203613281,307.5120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0234375,18000.0,0.0,0.0,0.301715224981308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377689957618713,0.4377742409706116,-5.241751296125585e-06,0.0,0.0003062025934923,0.0,0.0,23.84747886657715,0.0,0.0,0.0,0.3490624129772186,4.0,0.0,1.0
725820,293.2596130371094,297.1499938964844,293.1499938964844,0.1829612106084823,-3730.80224609375,304.16015625,0.7680804133415222,0.241185188293457,0.2198526561260223,293.2978210449219,297.1499938964844,293.1499938964844,0.1300630569458007,-2993.816162109375,304.164794921875,0.7035983800888062,0.1824459284543991,0.176364317536354,293.2369384765625,297.1499938964844,293.1499938964844,0.3365337252616882,-4691.09228515625,304.1576843261719,0.9005110263824463,0.3929743468761444,0.2764900326728821,293.21746826171875,297.1499938964844,293.1499938964844,0.4940483868122101,-8618.052734375,304.0760192871094,0.9990000128746032,0.5527283549308777,0.5109291672706604,293.1763610839844,297.1499938964844,293.1499938964844,0.0243420153856277,-4880.28759765625,304.1513366699219,0.4748532772064209,0.0608691908419132,0.2877714335918426,291.1231689453125,291.1499938964844,268.6633605957031,266.29071044921875,282.4342041015625,293.2519836425781,290.1222229003906,1.0,0.3723538219928741,0.8428951501846313,0.8428951501846313,1.0,1.0,-1.7660397291183472,0.7770388126373291,0.9890008568763732,0.3717900216579437,0.0,0.0,0.4991178214550018,90.4132080078125,111.0,-39.42702102661133,-13627.5078125,584.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,307.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17938.181640625,18000.0,0.0,0.0,0.2964005172252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462736845016479,0.4462789595127105,-5.275009698380018e-06,0.0,0.0003008088388014,0.0,0.0,24.56719970703125,0.0,0.0,0.0,0.3515872657299042,4.0,0.0,1.0
