time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725880,293.2596130371094,297.1499938964844,293.1499938964844,0.1829612106084823,-3730.80224609375,304.16015625,0.7680804133415222,0.241185188293457,0.2198526561260223,293.2978210449219,297.1499938964844,293.1499938964844,0.1300630569458007,-2993.816162109375,304.164794921875,0.7035983800888062,0.1824459284543991,0.176364317536354,293.2369384765625,297.1499938964844,293.1499938964844,0.3365337252616882,-4691.09228515625,304.1576843261719,0.9005110263824463,0.3929743468761444,0.2764900326728821,293.21746826171875,297.1499938964844,293.1499938964844,0.4940483868122101,-8618.052734375,304.0760192871094,0.9990000128746032,0.5527283549308777,0.5109291672706604,293.1763610839844,297.1499938964844,293.1499938964844,0.0243420153856277,-4880.28759765625,304.1513366699219,0.4748532772064209,0.0608691908419132,0.2877714335918426,291.1231689453125,291.1499938964844,268.6633605957031,266.29071044921875,282.4342041015625,293.2519836425781,290.1222229003906,1.0,0.3723538219928741,0.8428951501846313,0.8428951501846313,1.0,1.0,-1.7660397291183472,0.7770388126373291,0.9890008568763732,0.3717900216579437,0.0,0.0,0.4991178214550018,90.4132080078125,111.0,-39.42702102661133,-13627.5078125,584.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,307.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17938.181640625,18000.0,0.0,0.0,0.2964005172252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462736845016479,0.4462789595127105,-5.275009698380018e-06,0.0,0.0003008088388014,0.0,0.0,24.56719970703125,0.0,0.0,0.0,0.3515872657299042,4.0,0.0,1.0
725940,293.259033203125,297.1499938964844,293.1499938964844,0.1807246059179306,-3694.4365234375,304.1605224609375,0.7519802451133728,0.2385258376598358,0.2177561372518539,293.29840087890625,297.1499938964844,293.1499938964844,0.1269537061452865,-2936.420654296875,304.1650695800781,0.6853349208831787,0.1785865873098373,0.1730215102434158,293.2372436523437,297.1499938964844,293.1499938964844,0.3344134092330932,-4667.54638671875,304.1587219238281,0.8822576403617859,0.3907104432582855,0.275147795677185,293.27655029296875,297.1499938964844,293.1499938964844,0.4995497763156891,-8680.2294921875,304.0943908691406,0.9877025485038756,0.5389657616615295,0.513996422290802,293.1773376464844,297.1499938964844,293.1499938964844,0.0239920653402805,-4839.412109375,304.1514587402344,0.4597104489803314,0.0599980913102626,0.2854268252849579,291.124755859375,291.1499938964844,268.71905517578125,266.3367919921875,282.47271728515625,293.2695007324219,290.1278076171875,1.0,0.3786720335483551,0.8417713046073914,0.8417713046073914,1.0,1.0,-1.7588640451431274,0.7735402584075928,0.9853237867355348,0.3697616159915924,0.0,0.0,0.5030609965324402,98.34262084960938,114.0,6.347981929779053,-13599.927734375,603.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5015869140625,307.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.0625,18000.0,0.0,0.0,0.2929677963256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546011388301849,0.4546064734458923,-5.320261152519379e-06,0.0,0.0002973250520881,0.0,0.0,25.335983276367188,0.0,0.0,0.0,0.3542337119579315,4.0,0.0,1.0
726000,293.259033203125,297.1499938964844,293.1499938964844,0.1807246059179306,-3694.4365234375,304.1605224609375,0.7519802451133728,0.2385258376598358,0.2177561372518539,293.29840087890625,297.1499938964844,293.1499938964844,0.1269537061452865,-2936.420654296875,304.1650695800781,0.6853349208831787,0.1785865873098373,0.1730215102434158,293.2372436523437,297.1499938964844,293.1499938964844,0.3344134092330932,-4667.54638671875,304.1587219238281,0.8822576403617859,0.3907104432582855,0.275147795677185,293.27655029296875,297.1499938964844,293.1499938964844,0.4995497763156891,-8680.2294921875,304.0943908691406,0.9877025485038756,0.5389657616615295,0.513996422290802,293.1773376464844,297.1499938964844,293.1499938964844,0.0239920653402805,-4839.412109375,304.1514587402344,0.4597104489803314,0.0599980913102626,0.2854268252849579,291.124755859375,291.1499938964844,268.71905517578125,266.3367919921875,282.47271728515625,293.2695007324219,290.1278076171875,1.0,0.3786720335483551,0.8417713046073914,0.8417713046073914,1.0,1.0,-1.7588640451431274,0.7735402584075928,0.9853237867355348,0.3697616159915924,0.0,0.0,0.5030609965324402,98.34262084960938,114.0,6.347981929779053,-13599.927734375,603.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5015869140625,307.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.0625,18000.0,0.0,0.0,0.2929677963256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546011388301849,0.4546064734458923,-5.320261152519379e-06,0.0,0.0002973250520881,0.0,0.0,25.335983276367188,0.0,0.0,0.0,0.3542337119579315,4.0,0.0,1.0
726060,293.2586975097656,297.1499938964844,293.1499938964844,0.1781755834817886,-3652.5078125,304.1612243652344,0.7386645078659058,0.2358329594135284,0.2156442701816558,293.299072265625,297.1499938964844,293.1499938964844,0.1236383020877838,-2874.534912109375,304.1655578613281,0.6694236993789673,0.1746887415647506,0.1696604043245315,293.2379150390625,297.1499938964844,293.1499938964844,0.3316538035869598,-4636.61865234375,304.16033935546875,0.8669551610946655,0.3883674144744873,0.2737633883953094,293.29718017578125,297.1499938964844,293.1499938964844,0.4912203848361969,-8549.095703125,304.1260681152344,0.9693331718444824,0.5315219163894653,0.5059973001480103,293.17852783203125,297.1499938964844,293.1499938964844,0.0234379768371582,-4785.53125,304.1518859863281,0.4452908337116241,0.0590648017823696,0.2827255725860595,291.1500244140625,291.1499938964844,268.7743225097656,266.3827209472656,282.5131530761719,293.2779235839844,290.1504211425781,1.0,0.3827211558818817,0.8405033946037292,0.8405033946037292,1.0,1.0,-1.7377042770385742,0.763420045375824,0.9742841720581056,0.3640287816524505,0.0,0.0,0.5008348822593689,105.50794982910156,117.0,17.461427688598633,-13386.18359375,609.8711547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25390625,307.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.65234375,18000.0,0.0,0.0,0.290549635887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4526794850826263,0.4526848196983337,-5.325498477759538e-06,0.0,0.0002948709297925,0.0,0.0,25.2217025756836,0.0,0.0,0.0,0.3538582921028137,4.0,0.0,1.0
726120,293.2586975097656,297.1499938964844,293.1499938964844,0.1781755834817886,-3652.5078125,304.1612243652344,0.7386645078659058,0.2358329594135284,0.2156442701816558,293.299072265625,297.1499938964844,293.1499938964844,0.1236383020877838,-2874.534912109375,304.1655578613281,0.6694236993789673,0.1746887415647506,0.1696604043245315,293.2379150390625,297.1499938964844,293.1499938964844,0.3316538035869598,-4636.61865234375,304.16033935546875,0.8669551610946655,0.3883674144744873,0.2737633883953094,293.29718017578125,297.1499938964844,293.1499938964844,0.4912203848361969,-8549.095703125,304.1260681152344,0.9693331718444824,0.5315219163894653,0.5059973001480103,293.17852783203125,297.1499938964844,293.1499938964844,0.0234379768371582,-4785.53125,304.1518859863281,0.4452908337116241,0.0590648017823696,0.2827255725860595,291.1500244140625,291.1499938964844,268.7743225097656,266.3827209472656,282.5131530761719,293.2779235839844,290.1504211425781,1.0,0.3827211558818817,0.8405033946037292,0.8405033946037292,1.0,1.0,-1.7377042770385742,0.763420045375824,0.9742841720581056,0.3640287816524505,0.0,0.0,0.5008348822593689,105.50794982910156,117.0,17.461427688598633,-13386.18359375,609.8711547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25390625,307.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.65234375,18000.0,0.0,0.0,0.290549635887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4526794850826263,0.4526848196983337,-5.325498477759538e-06,0.0,0.0002948709297925,0.0,0.0,25.2217025756836,0.0,0.0,0.0,0.3538582921028137,4.0,0.0,1.0
726180,293.2582092285156,297.1499938964844,293.1499938964844,0.1757903844118118,-3613.457763671875,304.1614685058594,0.7288753390312195,0.233178362250328,0.2134712934494018,293.2996826171875,297.1499938964844,293.1499938964844,0.1204086914658546,-2814.1767578125,304.1657409667969,0.6571358442306519,0.1707884967327118,0.1662014722824096,293.2385559082031,297.1499938964844,293.1499938964844,0.3291680812835693,-4609.05859375,304.1610412597656,0.8560193777084351,0.3860110938549042,0.2722962498664856,293.30303955078125,297.1499938964844,293.1499938964844,0.4862630367279053,-8472.4716796875,304.1420593261719,0.9552725553512572,0.5265946984291077,0.5012137293815613,293.1792907714844,297.1499938964844,293.1499938964844,0.0229089241474866,-4732.9716796875,304.1521301269531,0.4350066184997558,0.0581891536712646,0.2797942757606506,291.158935546875,291.1499938964844,268.8291320800781,266.4284362792969,282.548583984375,293.2805480957031,290.159423828125,1.0,0.3856133818626404,0.8392354846000671,0.8392354846000671,1.0,1.0,-1.7199162244796753,0.7549128532409668,0.9650033116340636,0.3591594696044922,0.0,0.0,0.4990722239017486,110.96255493164062,120.0,14.218791007995604,-13199.8427734375,613.5867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05126953125,307.0444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.890625,18000.0,0.0,0.0,0.2885812520980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503660798072815,0.4503713846206665,-5.315061571309343e-06,0.0,0.0002928732719738,0.0,0.0,25.016021728515625,0.0,0.0,0.0,0.3531341254711151,4.0,0.0,1.0
726240,293.2582092285156,297.1499938964844,293.1499938964844,0.1757903844118118,-3613.457763671875,304.1614685058594,0.7288753390312195,0.233178362250328,0.2134712934494018,293.2996826171875,297.1499938964844,293.1499938964844,0.1204086914658546,-2814.1767578125,304.1657409667969,0.6571358442306519,0.1707884967327118,0.1662014722824096,293.2385559082031,297.1499938964844,293.1499938964844,0.3291680812835693,-4609.05859375,304.1610412597656,0.8560193777084351,0.3860110938549042,0.2722962498664856,293.30303955078125,297.1499938964844,293.1499938964844,0.4862630367279053,-8472.4716796875,304.1420593261719,0.9552725553512572,0.5265946984291077,0.5012137293815613,293.1792907714844,297.1499938964844,293.1499938964844,0.0229089241474866,-4732.9716796875,304.1521301269531,0.4350066184997558,0.0581891536712646,0.2797942757606506,291.158935546875,291.1499938964844,268.8291320800781,266.4284362792969,282.548583984375,293.2805480957031,290.159423828125,1.0,0.3856133818626404,0.8392354846000671,0.8392354846000671,1.0,1.0,-1.7199162244796753,0.7549128532409668,0.9650033116340636,0.3591594696044922,0.0,0.0,0.4990722239017486,110.96255493164062,120.0,14.218791007995604,-13199.8427734375,613.5867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05126953125,307.0444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.890625,18000.0,0.0,0.0,0.2885812520980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503660798072815,0.4503713846206665,-5.315061571309343e-06,0.0,0.0002928732719738,0.0,0.0,25.016021728515625,0.0,0.0,0.0,0.3531341254711151,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1746290177106857,-3594.44091796875,304.1614990234375,0.7246912717819214,0.2318807542324066,0.2123941481113433,293.29986572265625,297.1499938964844,293.1499938964844,0.1188120916485786,-2784.23974609375,304.165771484375,0.6518341302871704,0.1688562929630279,0.1644691228866577,293.23876953125,297.1499938964844,293.1499938964844,0.3279494047164917,-4595.583984375,304.1612548828125,0.8514983057975769,0.384842574596405,0.2715558707714081,293.3040466308594,297.1499938964844,293.1499938964844,0.4841174185276031,-8440.2509765625,304.1473693847656,0.9491825103759766,0.5244542956352234,0.4992291927337646,293.179443359375,297.1499938964844,293.1499938964844,0.0226631760597229,-4708.3779296875,304.1521911621094,0.4308671057224273,0.0577848628163337,0.2784006595611572,291.162109375,291.1499938964844,268.8563842773437,266.45123291015625,282.5655212402344,293.281005859375,290.1624450683594,1.0,0.386773943901062,0.8386015295982361,0.8386015295982361,1.0,1.0,-1.711597561836243,0.7509337067604065,0.9606638550758362,0.3568803966045379,0.0,0.0,0.4979379177093506,113.2968292236328,120.0,11.443567276000977,-13108.529296875,614.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9663391113281,306.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5703125,18000.0,0.0,0.0,0.287717342376709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486500918865204,0.4486553966999054,-5.307045285007916e-06,0.0,0.0002919965190812,0.0,0.0,24.86296272277832,0.0,0.0,0.0,0.3525999188423157,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1734876036643982,-3575.739013671875,304.1614685058594,0.7207937240600586,0.2306029200553894,0.2113277316093444,293.2999572753906,297.1499938964844,293.1499938964844,0.1172303557395935,-2754.5078125,304.1658020019531,0.6469342112541199,0.1669387072324752,0.1627423614263534,293.2389831542969,297.1499938964844,293.1499938964844,0.326743483543396,-4582.2607421875,304.161376953125,0.8474045395851135,0.3836813569068908,0.2708150148391723,293.30450439453125,297.1499938964844,293.1499938964844,0.4820463955402374,-8409.66796875,304.151611328125,0.943515956401825,0.5224126577377319,0.497361421585083,293.17950439453125,297.1499938964844,293.1499938964844,0.0224300194531679,-4684.912109375,304.1522216796875,0.4272000193595886,0.057399395853281,0.277063250541687,291.1646728515625,291.1499938964844,268.8835144042969,266.4739990234375,282.58184814453125,293.2811889648437,290.1649780273437,1.0,0.3878004550933838,0.8381760120391846,0.8381760120391846,1.0,1.0,-1.7035057544708252,0.7470821142196655,0.9564236402511596,0.3546843528747558,0.0,0.0,0.4967007637023926,115.45089721679688,108.0,9.529212951660156,-13021.2568359375,615.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89227294921875,306.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.46875,18000.0,0.0,0.0,0.2869015336036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468084871768951,0.4468137919902801,-5.298007636156399e-06,0.0,0.0002911686024162,0.0,0.0,24.69753646850586,0.0,0.0,0.0,0.3520170450210571,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1710657030344009,-3535.889404296875,304.16168212890625,0.7192330956459045,0.2281490117311477,0.2090677320957183,293.2997436523437,297.1499938964844,293.1499938964844,0.1139373779296875,-2692.2685546875,304.166015625,0.6430452466011047,0.1631841510534286,0.1591373682022094,293.2390441894531,297.1499938964844,293.1499938964844,0.3241125345230102,-4553.05810546875,304.1619873046875,0.8468406200408936,0.3814137279987335,0.2692044079303741,293.3043518066406,297.1499938964844,293.1499938964844,0.4776907861232757,-8346.5908203125,304.15826416015625,0.9422119855880736,0.518526554107666,0.4936294555664062,293.1792297363281,297.1499938964844,293.1499938964844,0.0218508727848529,-4625.8408203125,304.1524353027344,0.4254530668258667,0.0567098371684551,0.2736938595771789,291.1712341308594,291.1499938964844,268.9374389648437,266.51934814453125,282.6147155761719,293.2808837890625,290.1717224121094,1.0,0.3844861686229706,0.8373250365257263,0.8373250365257263,1.0,1.0,-1.686004877090454,0.7387555241584778,0.9472494125366212,0.3499952554702759,0.0,0.0,0.4934688210487366,114.3384017944336,96.0,9.802651405334473,-12845.1455078125,600.1096801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767028808594,306.8344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.724609375,18000.0,0.0,0.0,0.2853336632251739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422557055950165,0.4422609806060791,-5.276343472360168e-06,0.0,0.0002895774086937,0.0,0.0,24.294002532958984,0.0,0.0,0.0,0.3505797684192657,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1710657030344009,-3535.889404296875,304.16168212890625,0.7192330956459045,0.2281490117311477,0.2090677320957183,293.2997436523437,297.1499938964844,293.1499938964844,0.1139373779296875,-2692.2685546875,304.166015625,0.6430452466011047,0.1631841510534286,0.1591373682022094,293.2390441894531,297.1499938964844,293.1499938964844,0.3241125345230102,-4553.05810546875,304.1619873046875,0.8468406200408936,0.3814137279987335,0.2692044079303741,293.3043518066406,297.1499938964844,293.1499938964844,0.4776907861232757,-8346.5908203125,304.15826416015625,0.9422119855880736,0.518526554107666,0.4936294555664062,293.1792297363281,297.1499938964844,293.1499938964844,0.0218508727848529,-4625.8408203125,304.1524353027344,0.4254530668258667,0.0567098371684551,0.2736938595771789,291.1712341308594,291.1499938964844,268.9374389648437,266.51934814453125,282.6147155761719,293.2808837890625,290.1717224121094,1.0,0.3844861686229706,0.8373250365257263,0.8373250365257263,1.0,1.0,-1.686004877090454,0.7387555241584778,0.9472494125366212,0.3499952554702759,0.0,0.0,0.4934688210487366,114.3384017944336,96.0,9.802651405334473,-12845.1455078125,600.1096801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767028808594,306.8344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.724609375,18000.0,0.0,0.0,0.2853336632251739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422557055950165,0.4422609806060791,-5.276343472360168e-06,0.0,0.0002895774086937,0.0,0.0,24.294002532958984,0.0,0.0,0.0,0.3505797684192657,4.0,0.0,1.0
726540,293.2541198730469,297.1499938964844,293.1499938964844,0.1686435043811798,-3495.926025390625,304.1618347167969,0.7224279046058655,0.2258559018373489,0.2068037390708923,293.2988586425781,297.1499938964844,293.1499938964844,0.1106377989053726,-2629.523193359375,304.1661682128906,0.6434363722801208,0.1595664471387863,0.1555027216672897,293.2386169433594,297.1499938964844,293.1499938964844,0.3214002549648285,-4522.927734375,304.1625061035156,0.8519758582115173,0.3792400062084198,0.2675435543060303,293.30328369140625,297.1499938964844,293.1499938964844,0.4732113182544708,-8282.9130859375,304.1629333496094,0.9484220147132874,0.514830470085144,0.4899400472640991,293.1783447265625,297.1499938964844,293.1499938964844,0.0212534721940755,-4563.77490234375,304.1526184082031,0.4279629290103912,0.0561455823481082,0.2701503038406372,291.1781311035156,291.1499938964844,268.9908447265625,266.5644836425781,282.64715576171875,293.2798767089844,290.17852783203125,1.0,0.377883642911911,0.8364740610122681,0.8364740610122681,1.0,1.0,-1.6682446002960205,0.7303131818771362,0.9379313588142396,0.3452571928501129,0.0,0.0,0.4892508685588836,109.3199462890625,84.0,9.504875183105469,-12666.267578125,573.8887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060852050781,306.76470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.791015625,18000.0,0.0,0.0,0.2836871445178985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361025989055633,0.4361078441143036,-5.247202807368012e-06,0.0,0.0002879063831642,0.0,0.0,23.75518226623535,0.0,0.0,0.0,0.3486540913581848,4.0,0.0,1.0
726600,293.2541198730469,297.1499938964844,293.1499938964844,0.1686435043811798,-3495.926025390625,304.1618347167969,0.7224279046058655,0.2258559018373489,0.2068037390708923,293.2988586425781,297.1499938964844,293.1499938964844,0.1106377989053726,-2629.523193359375,304.1661682128906,0.6434363722801208,0.1595664471387863,0.1555027216672897,293.2386169433594,297.1499938964844,293.1499938964844,0.3214002549648285,-4522.927734375,304.1625061035156,0.8519758582115173,0.3792400062084198,0.2675435543060303,293.30328369140625,297.1499938964844,293.1499938964844,0.4732113182544708,-8282.9130859375,304.1629333496094,0.9484220147132874,0.514830470085144,0.4899400472640991,293.1783447265625,297.1499938964844,293.1499938964844,0.0212534721940755,-4563.77490234375,304.1526184082031,0.4279629290103912,0.0561455823481082,0.2701503038406372,291.1781311035156,291.1499938964844,268.9908447265625,266.5644836425781,282.64715576171875,293.2798767089844,290.17852783203125,1.0,0.377883642911911,0.8364740610122681,0.8364740610122681,1.0,1.0,-1.6682446002960205,0.7303131818771362,0.9379313588142396,0.3452571928501129,0.0,0.0,0.4892508685588836,109.3199462890625,84.0,9.504875183105469,-12666.267578125,573.8887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060852050781,306.76470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.791015625,18000.0,0.0,0.0,0.2836871445178985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361025989055633,0.4361078441143036,-5.247202807368012e-06,0.0,0.0002879063831642,0.0,0.0,23.75518226623535,0.0,0.0,0.0,0.3486540913581848,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1662773340940475,-3456.798583984375,304.1618347167969,0.7290618419647217,0.2237030118703842,0.2045810371637344,293.2974548339844,297.1499938964844,293.1499938964844,0.1073927655816078,-2567.44677734375,304.16619873046875,0.646986186504364,0.1560796201229095,0.1518997997045517,293.23785400390625,297.1499938964844,293.1499938964844,0.3186856210231781,-4492.77001953125,304.162841796875,0.8615198135375977,0.377147763967514,0.2658723294734955,293.3016662597656,297.1499938964844,293.1499938964844,0.4686975479125976,-8219.5244140625,304.1661071777344,0.9597377181053162,0.5112764835357666,0.486299067735672,293.17706298828125,297.1499938964844,293.1499938964844,0.0206794627010822,-4502.994140625,304.1527099609375,0.4339507520198822,0.0556899867951869,0.2666710019111633,291.1844482421875,291.1499938964844,269.04376220703125,266.60943603515625,282.6790466308594,293.2783203125,290.184814453125,1.0,0.3690654635429382,0.8356584906578064,0.8356584906578064,1.0,1.0,-1.650694489479065,0.7219783067703247,0.928716242313385,0.3406024873256683,0.0,0.0,0.4842266738414764,101.92948150634766,72.0,8.856084823608398,-12489.4453125,541.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776733398437,306.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6640625,18000.0,0.0,0.0,0.2818156778812408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287333190441131,0.428738534450531,-5.212013547861716e-06,0.0,0.0002860070962924,0.0,0.0,23.117753982543945,0.0,0.0,0.0,0.3463492095470428,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1662773340940475,-3456.798583984375,304.1618347167969,0.7290618419647217,0.2237030118703842,0.2045810371637344,293.2974548339844,297.1499938964844,293.1499938964844,0.1073927655816078,-2567.44677734375,304.16619873046875,0.646986186504364,0.1560796201229095,0.1518997997045517,293.23785400390625,297.1499938964844,293.1499938964844,0.3186856210231781,-4492.77001953125,304.162841796875,0.8615198135375977,0.377147763967514,0.2658723294734955,293.3016662597656,297.1499938964844,293.1499938964844,0.4686975479125976,-8219.5244140625,304.1661071777344,0.9597377181053162,0.5112764835357666,0.486299067735672,293.17706298828125,297.1499938964844,293.1499938964844,0.0206794627010822,-4502.994140625,304.1527099609375,0.4339507520198822,0.0556899867951869,0.2666710019111633,291.1844482421875,291.1499938964844,269.04376220703125,266.60943603515625,282.6790466308594,293.2783203125,290.184814453125,1.0,0.3690654635429382,0.8356584906578064,0.8356584906578064,1.0,1.0,-1.650694489479065,0.7219783067703247,0.928716242313385,0.3406024873256683,0.0,0.0,0.4842266738414764,101.92948150634766,72.0,8.856084823608398,-12489.4453125,541.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776733398437,306.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6640625,18000.0,0.0,0.0,0.2818156778812408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287333190441131,0.428738534450531,-5.212013547861716e-06,0.0,0.0002860070962924,0.0,0.0,23.117753982543945,0.0,0.0,0.0,0.3463492095470428,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1639880537986755,-3418.86181640625,304.16168212890625,0.7387811541557312,0.2216694355010986,0.2024146765470504,293.295654296875,297.1499938964844,293.1499938964844,0.104227140545845,-2506.5283203125,304.16607666015625,0.6534327268600464,0.1527106016874313,0.1483533531427383,293.23687744140625,297.1499938964844,293.1499938964844,0.3160048127174377,-4462.98828125,304.1630249023437,0.8752404451370239,0.3751218616962433,0.2642070055007934,293.2996826171875,297.1499938964844,293.1499938964844,0.4642107486724853,-8157.015625,304.1681823730469,0.9745309948921204,0.5078367590904236,0.4827127456665039,293.17547607421875,297.1499938964844,293.1499938964844,0.0201413631439209,-4444.943359375,304.1527099609375,0.4435234367847442,0.0553217604756355,0.2633336186408996,291.1898193359375,291.1499938964844,269.0961608886719,266.6541442871094,282.7104187011719,293.2764587402344,290.19012451171875,1.0,0.3587353229522705,0.8348429203033447,0.8348429203033447,1.0,1.0,-1.6335233449935913,0.7138257622718811,0.9196975827217102,0.3360742926597595,0.0,0.0,0.478544682264328,93.08811950683594,60.0,7.64661979675293,-12314.890625,506.1693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855773925781,306.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.41796875,18000.0,0.0,0.0,0.2796188294887543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203714430332184,0.4203765988349914,-5.172260443941923e-06,0.0,0.0002837775682564,0.0,0.0,22.406970977783203,0.0,0.0,0.0,0.3437455296516418,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1639880537986755,-3418.86181640625,304.16168212890625,0.7387811541557312,0.2216694355010986,0.2024146765470504,293.295654296875,297.1499938964844,293.1499938964844,0.104227140545845,-2506.5283203125,304.16607666015625,0.6534327268600464,0.1527106016874313,0.1483533531427383,293.23687744140625,297.1499938964844,293.1499938964844,0.3160048127174377,-4462.98828125,304.1630249023437,0.8752404451370239,0.3751218616962433,0.2642070055007934,293.2996826171875,297.1499938964844,293.1499938964844,0.4642107486724853,-8157.015625,304.1681823730469,0.9745309948921204,0.5078367590904236,0.4827127456665039,293.17547607421875,297.1499938964844,293.1499938964844,0.0201413631439209,-4444.943359375,304.1527099609375,0.4435234367847442,0.0553217604756355,0.2633336186408996,291.1898193359375,291.1499938964844,269.0961608886719,266.6541442871094,282.7104187011719,293.2764587402344,290.19012451171875,1.0,0.3587353229522705,0.8348429203033447,0.8348429203033447,1.0,1.0,-1.6335233449935913,0.7138257622718811,0.9196975827217102,0.3360742926597595,0.0,0.0,0.478544682264328,93.08811950683594,60.0,7.64661979675293,-12314.890625,506.1693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855773925781,306.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.41796875,18000.0,0.0,0.0,0.2796188294887543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203714430332184,0.4203765988349914,-5.172260443941923e-06,0.0,0.0002837775682564,0.0,0.0,22.406970977783203,0.0,0.0,0.0,0.3437455296516418,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1628751456737518,-3400.39013671875,304.1615905761719,0.7449160218238831,0.2206924855709076,0.2013548463582992,293.29461669921875,297.1499938964844,293.1499938964844,0.1026775315403938,-2476.57373046875,304.1659545898437,0.6578173041343689,0.1510665714740753,0.1466050297021865,293.236328125,297.1499938964844,293.1499938964844,0.3146828114986419,-4448.30029296875,304.1630554199219,0.8837630748748779,0.3741299510002136,0.2633790969848633,293.298583984375,297.1499938964844,293.1499938964844,0.4619897603988647,-8126.2021484375,304.1689147949219,0.9827743768692015,0.5061541199684143,0.4809415638446808,293.1746520996094,297.1499938964844,293.1499938964844,0.0198866762220859,-4417.08984375,304.1526794433594,0.4498486816883087,0.0551647432148456,0.2617260217666626,291.1921081542969,291.1499938964844,269.12213134765625,266.6763916015625,282.7259216308594,293.2754211425781,290.1923522949219,1.0,0.3531374335289001,0.8344351649284363,0.8344351649284363,1.0,1.0,-1.6251012086868286,0.7098273038864136,0.9152738451957704,0.3338642120361328,0.0,0.0,0.475506067276001,88.30797576904297,60.0,6.922980785369873,-12228.6220703125,487.8029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7010192871094,306.67584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.90234375,18000.0,0.0,0.0,0.2783783376216888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159115850925445,0.4159167408943176,-5.151206551090581e-06,0.0,0.0002825186238624,0.0,0.0,22.033523559570312,0.0,0.0,0.0,0.3423622250556946,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1617839485406875,-3382.260009765625,304.1614685058594,0.7520397305488586,0.2197394073009491,0.2003107815980911,293.2935485839844,297.1499938964844,293.1499938964844,0.101150706410408,-2446.970703125,304.16583251953125,0.6630640029907227,0.1494472622871399,0.1448740065097808,293.2357482910156,297.1499938964844,293.1499938964844,0.3133751451969147,-4433.76953125,304.1630554199219,0.8934769034385681,0.373150110244751,0.2625550627708435,293.2974548339844,297.1499938964844,293.1499938964844,0.4597887098789215,-8095.72509765625,304.16949462890625,0.9913167953491212,0.5044934153556824,0.4791850447654724,293.1737670898437,297.1499938964844,293.1499938964844,0.0196413528174161,-4390.02392578125,304.1526184082031,0.4573444724082947,0.0550227873027324,0.2601591050624847,291.194091796875,291.1499938964844,269.14801025390625,266.6986083984375,282.7413024902344,293.2743835449219,290.1943054199219,1.0,0.3473061919212341,0.8340562582015991,0.8340562582015991,1.0,1.0,-1.6167898178100586,0.7058839797973633,0.91090589761734,0.3316941559314728,0.0,0.0,0.4723680019378662,83.3644790649414,48.0,6.121863842010498,-12143.03125,469.2287292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7225952148437,306.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.8125,18000.0,0.0,0.0,0.2770392596721649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113187193870544,0.4113238453865051,-5.129669261805248e-06,0.0,0.000281159649603,0.0,0.0,21.653139114379883,0.0,0.0,0.0,0.3409418165683746,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1596246659755706,-3346.167236328125,304.1612548828125,0.766707718372345,0.2179275006055832,0.1983405649662017,293.29107666015625,297.1499938964844,293.1499938964844,0.0981621667742729,-2388.63623046875,304.16552734375,0.6736773252487183,0.1463110297918319,0.1415405720472335,293.2344055175781,297.1499938964844,293.1499938964844,0.3106673657894134,-4403.49267578125,304.16326904296875,0.9135026931762696,0.3712512552738189,0.2609747350215912,293.2893371582031,297.1499938964844,293.1499938964844,0.4420406520366668,-7837.1728515625,304.19451904296875,0.9990000128746032,0.5023626089096069,0.4634081721305847,293.1718139648437,297.1499938964844,293.1499938964844,0.0192140042781829,-4341.638671875,304.1524658203125,0.4719998240470886,0.0548174120485782,0.2575088441371918,291.2045288085937,291.1499938964844,269.19927978515625,266.74285888671875,282.7779235839844,293.2699279785156,290.207275390625,1.0,0.3345812857151031,0.8332984447479248,0.8332984447479248,1.0,1.0,-1.5864179134368896,0.6914828419685364,0.8949350714683533,0.3240903317928314,0.0,0.0,0.4647198021411896,74.32544708251953,36.0,22.6582145690918,-11924.4375,427.23480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837829589844,306.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.25,18000.0,0.0,0.0,0.2740232348442077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014139771461487,0.401419073343277,-5.085427346784854e-06,0.0,0.0002780987415462,0.0,0.0,20.85335922241211,0.0,0.0,0.0,0.3378899097442627,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1596246659755706,-3346.167236328125,304.1612548828125,0.766707718372345,0.2179275006055832,0.1983405649662017,293.29107666015625,297.1499938964844,293.1499938964844,0.0981621667742729,-2388.63623046875,304.16552734375,0.6736773252487183,0.1463110297918319,0.1415405720472335,293.2344055175781,297.1499938964844,293.1499938964844,0.3106673657894134,-4403.49267578125,304.16326904296875,0.9135026931762696,0.3712512552738189,0.2609747350215912,293.2893371582031,297.1499938964844,293.1499938964844,0.4420406520366668,-7837.1728515625,304.19451904296875,0.9990000128746032,0.5023626089096069,0.4634081721305847,293.1718139648437,297.1499938964844,293.1499938964844,0.0192140042781829,-4341.638671875,304.1524658203125,0.4719998240470886,0.0548174120485782,0.2575088441371918,291.2045288085937,291.1499938964844,269.19927978515625,266.74285888671875,282.7779235839844,293.2699279785156,290.207275390625,1.0,0.3345812857151031,0.8332984447479248,0.8332984447479248,1.0,1.0,-1.5864179134368896,0.6914828419685364,0.8949350714683533,0.3240903317928314,0.0,0.0,0.4647198021411896,74.32544708251953,36.0,22.6582145690918,-11924.4375,427.23480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837829589844,306.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.25,18000.0,0.0,0.0,0.2740232348442077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014139771461487,0.401419073343277,-5.085427346784854e-06,0.0,0.0002780987415462,0.0,0.0,20.85335922241211,0.0,0.0,0.0,0.3378899097442627,4.0,0.0,1.0
727140,293.2401428222656,297.1499938964844,293.1499938964844,0.1572721749544143,-3306.2861328125,304.1614074707031,0.7827677130699158,0.2161702215671539,0.1964781582355499,293.2885131835937,297.1499938964844,293.1499938964844,0.095126025378704,-2328.691162109375,304.1654052734375,0.6852174997329712,0.1432560980319976,0.138344258069992,293.233154296875,297.1499938964844,293.1499938964844,0.3074327707290649,-4366.82373046875,304.1641845703125,0.936708390712738,0.3693648278713226,0.2594492137432098,293.2496337890625,297.1499938964844,293.1499938964844,0.4057108163833618,-7307.181640625,304.2399597167969,0.9990000128746032,0.5068157315254211,0.4317737221717834,293.1694030761719,297.1499938964844,293.1499938964844,0.0188607648015022,-4299.01513671875,304.1522216796875,0.484353631734848,0.0547513924539089,0.255640834569931,291.2406005859375,291.1499938964844,269.25,266.7868347167969,282.81768798828125,293.2544250488281,290.242431640625,1.0,0.3199917376041412,0.8325406312942505,0.8325406312942505,1.0,1.0,-1.538293957710266,0.6688010096549988,0.8694930076599121,0.3120389878749847,0.0,0.0,0.4500137567520141,65.8572998046875,39.0,37.50017929077149,-11553.7783203125,378.9645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9016418457031,306.69970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.203125,18000.0,0.0,0.0,0.2700993120670318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831111788749695,0.3831161856651306,-5.016865088691702e-06,0.0,0.0002741164935287,0.0,0.0,19.464599609375,0.0,0.0,0.0,0.3325015008449554,4.0,0.0,1.0
727200,293.2401428222656,297.1499938964844,293.1499938964844,0.1572721749544143,-3306.2861328125,304.1614074707031,0.7827677130699158,0.2161702215671539,0.1964781582355499,293.2885131835937,297.1499938964844,293.1499938964844,0.095126025378704,-2328.691162109375,304.1654052734375,0.6852174997329712,0.1432560980319976,0.138344258069992,293.233154296875,297.1499938964844,293.1499938964844,0.3074327707290649,-4366.82373046875,304.1641845703125,0.936708390712738,0.3693648278713226,0.2594492137432098,293.2496337890625,297.1499938964844,293.1499938964844,0.4057108163833618,-7307.181640625,304.2399597167969,0.9990000128746032,0.5068157315254211,0.4317737221717834,293.1694030761719,297.1499938964844,293.1499938964844,0.0188607648015022,-4299.01513671875,304.1522216796875,0.484353631734848,0.0547513924539089,0.255640834569931,291.2406005859375,291.1499938964844,269.25,266.7868347167969,282.81768798828125,293.2544250488281,290.242431640625,1.0,0.3199917376041412,0.8325406312942505,0.8325406312942505,1.0,1.0,-1.538293957710266,0.6688010096549988,0.8694930076599121,0.3120389878749847,0.0,0.0,0.4500137567520141,65.8572998046875,39.0,37.50017929077149,-11553.7783203125,378.9645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9016418457031,306.69970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.203125,18000.0,0.0,0.0,0.2700993120670318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831111788749695,0.3831161856651306,-5.016865088691702e-06,0.0,0.0002741164935287,0.0,0.0,19.464599609375,0.0,0.0,0.0,0.3325015008449554,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1553115993738174,-3273.34130859375,304.1608581542969,0.795055091381073,0.2144173830747604,0.1947169750928878,293.2862243652344,297.1499938964844,293.1499938964844,0.0923759415745735,-2274.579833984375,304.16485595703125,0.6930602788925171,0.1402139663696289,0.1352662295103073,293.2322082519531,297.1499938964844,293.1499938964844,0.3048238158226013,-4337.67724609375,304.1637878417969,0.9539873003959656,0.367447942495346,0.2579753398895263,293.19244384765625,297.1499938964844,293.1499938964844,0.378822386264801,-6919.923828125,304.2539978027344,0.9990000128746032,0.5158736109733582,0.4088959991931915,293.1669311523437,297.1499938964844,293.1499938964844,0.0186908394098281,-4278.63623046875,304.1517639160156,0.4932734370231628,0.0547593645751476,0.2546848654747009,291.2546691894531,291.1499938964844,269.299072265625,266.8296813964844,282.8511047363281,293.2397155761719,290.25537109375,1.0,0.3098380863666534,0.8320685029029846,0.8320685029029846,1.0,1.0,-1.5020912885665894,0.6518107056617737,0.8502805233001709,0.3029942214488983,0.0,0.0,0.4348852634429931,60.06069564819336,57.0,21.91255760192871,-11227.353515625,345.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0904846191406,306.69482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.982421875,18000.0,0.0,0.0,0.2648414969444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623493909835815,0.3623543381690979,-4.9305608627037145e-06,0.0,0.0002687804517336,0.0,0.0,17.92257308959961,0.0,0.0,0.0,0.3264141678810119,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1553115993738174,-3273.34130859375,304.1608581542969,0.795055091381073,0.2144173830747604,0.1947169750928878,293.2862243652344,297.1499938964844,293.1499938964844,0.0923759415745735,-2274.579833984375,304.16485595703125,0.6930602788925171,0.1402139663696289,0.1352662295103073,293.2322082519531,297.1499938964844,293.1499938964844,0.3048238158226013,-4337.67724609375,304.1637878417969,0.9539873003959656,0.367447942495346,0.2579753398895263,293.19244384765625,297.1499938964844,293.1499938964844,0.378822386264801,-6919.923828125,304.2539978027344,0.9990000128746032,0.5158736109733582,0.4088959991931915,293.1669311523437,297.1499938964844,293.1499938964844,0.0186908394098281,-4278.63623046875,304.1517639160156,0.4932734370231628,0.0547593645751476,0.2546848654747009,291.2546691894531,291.1499938964844,269.299072265625,266.8296813964844,282.8511047363281,293.2397155761719,290.25537109375,1.0,0.3098380863666534,0.8320685029029846,0.8320685029029846,1.0,1.0,-1.5020912885665894,0.6518107056617737,0.8502805233001709,0.3029942214488983,0.0,0.0,0.4348852634429931,60.06069564819336,57.0,21.91255760192871,-11227.353515625,345.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0904846191406,306.69482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.982421875,18000.0,0.0,0.0,0.2648414969444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623493909835815,0.3623543381690979,-4.9305608627037145e-06,0.0,0.0002687804517336,0.0,0.0,17.92257308959961,0.0,0.0,0.0,0.3264141678810119,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1540099680423736,-3252.208251953125,304.15936279296875,0.7939275503158569,0.2126235663890838,0.1931089609861374,293.28436279296875,297.1499938964844,293.1499938964844,0.0900675281882286,-2229.75732421875,304.1637268066406,0.6887314319610596,0.1371384114027023,0.1323567479848861,293.231689453125,297.1499938964844,293.1499938964844,0.3033594489097595,-4322.2373046875,304.1615295410156,0.9535840153694152,0.3654727339744568,0.2566047608852386,293.14703369140625,297.1499938964844,293.1499938964844,0.3756024837493896,-6888.99853515625,304.2236328125,0.9990000128746032,0.5240689516067505,0.4071991741657257,293.1653137207031,297.1499938964844,293.1499938964844,0.0186948459595441,-4281.25048828125,304.1511535644531,0.4937787055969238,0.0546647757291793,0.2543612718582153,291.2299499511719,291.1499938964844,269.3455810546875,266.8706359863281,282.87567138671875,293.23651123046875,290.2264099121094,1.0,0.30882129073143,0.8315964341163635,0.8315964341163635,1.0,1.0,-1.4925800561904907,0.6473443508148193,0.8452357053756714,0.3005205690860748,0.0,0.0,0.4249836802482605,59.51865005493164,75.0,-30.929134368896484,-10992.7685546875,339.8631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3013610839844,306.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18097.56640625,18000.0,0.0,0.0,0.258549153804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458709120750427,0.3458757698535919,-4.854864982917206e-06,0.0,0.0002623945183586,0.0,0.0,16.72356605529785,0.0,0.0,0.0,0.3216339647769928,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1540099680423736,-3252.208251953125,304.15936279296875,0.7939275503158569,0.2126235663890838,0.1931089609861374,293.28436279296875,297.1499938964844,293.1499938964844,0.0900675281882286,-2229.75732421875,304.1637268066406,0.6887314319610596,0.1371384114027023,0.1323567479848861,293.231689453125,297.1499938964844,293.1499938964844,0.3033594489097595,-4322.2373046875,304.1615295410156,0.9535840153694152,0.3654727339744568,0.2566047608852386,293.14703369140625,297.1499938964844,293.1499938964844,0.3756024837493896,-6888.99853515625,304.2236328125,0.9990000128746032,0.5240689516067505,0.4071991741657257,293.1653137207031,297.1499938964844,293.1499938964844,0.0186948459595441,-4281.25048828125,304.1511535644531,0.4937787055969238,0.0546647757291793,0.2543612718582153,291.2299499511719,291.1499938964844,269.3455810546875,266.8706359863281,282.87567138671875,293.23651123046875,290.2264099121094,1.0,0.30882129073143,0.8315964341163635,0.8315964341163635,1.0,1.0,-1.4925800561904907,0.6473443508148193,0.8452357053756714,0.3005205690860748,0.0,0.0,0.4249836802482605,59.51865005493164,75.0,-30.929134368896484,-10992.7685546875,339.8631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3013610839844,306.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18097.56640625,18000.0,0.0,0.0,0.258549153804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458709120750427,0.3458757698535919,-4.854864982917206e-06,0.0,0.0002623945183586,0.0,0.0,16.72356605529785,0.0,0.0,0.0,0.3216339647769928,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.1534596085548401,-3243.37060546875,304.1586608886719,0.7888516187667847,0.2117102742195129,0.1923446953296661,293.2835998535156,297.1499938964844,293.1499938964844,0.0889827758073806,-2208.7646484375,304.1632080078125,0.6825180649757385,0.1355864256620407,0.1309459805488586,293.2315673828125,297.1499938964844,293.1499938964844,0.3027969896793365,-4316.43212890625,304.16046142578125,0.9475448727607728,0.3644654452800751,0.2559482455253601,293.1376342773437,297.1499938964844,293.1499938964844,0.3816825151443481,-6987.90869140625,304.1991577148437,0.9990000128746032,0.5259591937065125,0.4132395684719085,293.1648254394531,297.1499938964844,293.1499938964844,0.0187125466763973,-4284.7001953125,304.1509094238281,0.4911215305328369,0.0545654669404029,0.2542411088943481,291.2115783691406,291.1499938964844,269.367919921875,266.8904724121094,282.8837890625,293.2363586425781,290.2088317871094,1.0,0.3110184967517853,0.8313603401184082,0.8313603401184082,1.0,1.0,-1.496282935142517,0.6490580439567566,0.8472249507904053,0.3013938367366791,0.0,0.0,0.4227433502674103,60.907981872558594,75.0,-39.15299606323242,-10973.6328125,345.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3889465332031,306.7315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.125,18000.0,0.0,0.0,0.255278468132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422480821609497,0.3422529101371765,-4.833171260543168e-06,0.0,0.0002590751682873,0.0,0.0,16.450101852416992,0.0,0.0,0.0,0.3204762041568756,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1529568582773208,-3235.3544921875,304.15802001953125,0.7815584540367126,0.2107863277196884,0.1916026473045349,293.2829284667969,297.1499938964844,293.1499938964844,0.0879314243793487,-2188.460693359375,304.1627197265625,0.6743595004081726,0.1340257376432418,0.1295603960752487,293.23150634765625,297.1499938964844,293.1499938964844,0.3023098409175873,-4311.48095703125,304.1594543457031,0.9383335113525392,0.3634422123432159,0.2553059458732605,293.13885498046875,297.1499938964844,293.1499938964844,0.3919821381568908,-7148.52197265625,304.1714782714844,0.9990000128746032,0.5258904099464417,0.4229697287082672,293.1645812988281,297.1499938964844,293.1499938964844,0.0187334660440683,-4288.67041015625,304.1507263183594,0.4869532287120819,0.0544243864715099,0.2541143298149109,291.1919860839844,291.1499938964844,269.38970947265625,266.90985107421875,282.888671875,293.23516845703125,290.1883239746094,1.0,0.3147280216217041,0.8310779333114624,0.8310779333114624,1.0,1.0,-1.5044821500778198,0.6528693437576294,0.8516127467155457,0.3033774793148041,0.0,0.0,0.4218791723251343,63.22785949707031,93.0,-49.50768661499024,-10978.1298828125,355.1206359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4503173828125,306.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0546875,18000.0,0.0,0.0,0.2521204650402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399104475975036,0.3399152755737304,-4.818846718990244e-06,0.0,0.0002558701962698,0.0,0.0,16.27391815185547,0.0,0.0,0.0,0.3197449445724487,4.0,0.0,1.0
