time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1521085947751999,-3222.057373046875,304.1567687988281,0.7626563310623169,0.2089058756828308,0.1901760697364807,293.2818603515625,297.1499938964844,293.1499938964844,0.0859314650297164,-2150.001220703125,304.16180419921875,0.6545222401618958,0.1308758705854416,0.1268542110919952,293.2316589355469,297.1499938964844,293.1499938964844,0.3015975058078766,-4304.5576171875,304.1575012207031,0.9132370948791504,0.3613473176956177,0.2540550231933594,293.1732788085937,297.1499938964844,293.1499938964844,0.4234399199485779,-7623.9404296875,304.1118469238281,0.9990000128746032,0.5192830562591553,0.4514686465263366,293.1649475097656,297.1499938964844,293.1499938964844,0.0187576115131378,-4295.18115234375,304.15045166015625,0.4743227362632751,0.0539844296872615,0.2536293864250183,291.1439208984375,291.1499938964844,269.4316101074219,266.9474182128906,282.89215087890625,293.2326965332031,290.1404113769531,1.0,0.3258954882621765,0.830513060092926,0.830513060092926,1.0,1.0,-1.5316431522369385,0.6655327677726746,0.8661103844642639,0.3100382685661316,0.0,0.0,0.4259077310562134,70.37776947021484,96.0,-61.17411804199219,-11093.3046875,387.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4760437011719,306.72564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.01953125,18000.0,0.0,0.0,0.2465631663799286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421383500099182,0.3421431481838226,-4.813958639715565e-06,0.0,0.0002502302813809,0.0,0.0,16.384307861328125,0.0,0.0,0.0,0.3201633393764496,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1521085947751999,-3222.057373046875,304.1567687988281,0.7626563310623169,0.2089058756828308,0.1901760697364807,293.2818603515625,297.1499938964844,293.1499938964844,0.0859314650297164,-2150.001220703125,304.16180419921875,0.6545222401618958,0.1308758705854416,0.1268542110919952,293.2316589355469,297.1499938964844,293.1499938964844,0.3015975058078766,-4304.5576171875,304.1575012207031,0.9132370948791504,0.3613473176956177,0.2540550231933594,293.1732788085937,297.1499938964844,293.1499938964844,0.4234399199485779,-7623.9404296875,304.1118469238281,0.9990000128746032,0.5192830562591553,0.4514686465263366,293.1649475097656,297.1499938964844,293.1499938964844,0.0187576115131378,-4295.18115234375,304.15045166015625,0.4743227362632751,0.0539844296872615,0.2536293864250183,291.1439208984375,291.1499938964844,269.4316101074219,266.9474182128906,282.89215087890625,293.2326965332031,290.1404113769531,1.0,0.3258954882621765,0.830513060092926,0.830513060092926,1.0,1.0,-1.5316431522369385,0.6655327677726746,0.8661103844642639,0.3100382685661316,0.0,0.0,0.4259077310562134,70.37776947021484,96.0,-61.17411804199219,-11093.3046875,387.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4760437011719,306.72564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.01953125,18000.0,0.0,0.0,0.2465631663799286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421383500099182,0.3421431481838226,-4.813958639715565e-06,0.0,0.0002502302813809,0.0,0.0,16.384307861328125,0.0,0.0,0.0,0.3201633393764496,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1509944945573806,-3203.75341796875,304.1564025878906,0.7474777102470398,0.2070384174585342,0.1887271106243133,293.2808532714844,297.1499938964844,293.1499938964844,0.0837610363960266,-2107.89599609375,304.1615295410156,0.6384380459785461,0.1277404278516769,0.1241270154714584,293.2318725585937,297.1499938964844,293.1499938964844,0.3003617823123932,-4291.09375,304.1571350097656,0.8942642211914062,0.3592322170734405,0.2527670264244079,293.23699951171875,297.1499938964844,293.1499938964844,0.4523356258869171,-8045.513671875,304.0771484375,0.9990000128746032,0.5057991147041321,0.4766499698162079,293.1659851074219,297.1499938964844,293.1499938964844,0.0186191853135824,-4281.43408203125,304.1505432128906,0.4599778056144714,0.0533974505960941,0.2523160278797149,291.1151428222656,291.1499938964844,269.4715270996094,266.9835205078125,282.9058532714844,293.244384765625,290.1141967773437,1.0,0.3350944221019745,0.8299482464790344,0.8299482464790344,1.0,1.0,-1.5537447929382324,0.6757957339286804,0.8779489994049072,0.3156260848045349,0.0,0.0,0.4329168498516083,77.03489685058594,99.0,-37.91198348999024,-11238.1328125,416.55560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3558959960937,306.689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.71484375,18000.0,0.0,0.0,0.2426558583974838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505935072898865,0.3505983650684356,-4.8389069888798986e-06,0.0,0.0002462648553773,0.0,0.0,16.943090438842773,0.0,0.0,0.0,0.3223825097084045,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1509944945573806,-3203.75341796875,304.1564025878906,0.7474777102470398,0.2070384174585342,0.1887271106243133,293.2808532714844,297.1499938964844,293.1499938964844,0.0837610363960266,-2107.89599609375,304.1615295410156,0.6384380459785461,0.1277404278516769,0.1241270154714584,293.2318725585937,297.1499938964844,293.1499938964844,0.3003617823123932,-4291.09375,304.1571350097656,0.8942642211914062,0.3592322170734405,0.2527670264244079,293.23699951171875,297.1499938964844,293.1499938964844,0.4523356258869171,-8045.513671875,304.0771484375,0.9990000128746032,0.5057991147041321,0.4766499698162079,293.1659851074219,297.1499938964844,293.1499938964844,0.0186191853135824,-4281.43408203125,304.1505432128906,0.4599778056144714,0.0533974505960941,0.2523160278797149,291.1151428222656,291.1499938964844,269.4715270996094,266.9835205078125,282.9058532714844,293.244384765625,290.1141967773437,1.0,0.3350944221019745,0.8299482464790344,0.8299482464790344,1.0,1.0,-1.5537447929382324,0.6757957339286804,0.8779489994049072,0.3156260848045349,0.0,0.0,0.4329168498516083,77.03489685058594,99.0,-37.91198348999024,-11238.1328125,416.55560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3558959960937,306.689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.71484375,18000.0,0.0,0.0,0.2426558583974838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505935072898865,0.3505983650684356,-4.8389069888798986e-06,0.0,0.0002462648553773,0.0,0.0,16.943090438842773,0.0,0.0,0.0,0.3223825097084045,4.0,0.0,1.0
727860,293.2302551269531,297.1499938964844,293.1499938964844,0.1494444757699966,-3177.12255859375,304.1568908691406,0.7306549549102783,0.2052319347858429,0.1874227374792099,293.27960205078125,297.1499938964844,293.1499938964844,0.081393301486969,-2061.329345703125,304.1616516113281,0.6212086081504822,0.1246810629963874,0.1215594559907913,293.23199462890625,297.1499938964844,293.1499938964844,0.2980901002883911,-4264.93798828125,304.1586303710937,0.8729205131530762,0.3571371138095855,0.2515631318092346,293.2841491699219,297.1499938964844,293.1499938964844,0.4473177194595337,-7956.373046875,304.1110534667969,0.9794196486473083,0.4939366281032562,0.4708701968193054,293.1674194335937,297.1499938964844,293.1499938964844,0.0183737520128488,-4251.46533203125,304.1507873535156,0.4417979717254638,0.0527001731097698,0.2509086430072784,291.1333923339844,291.1499938964844,269.5096130371094,267.0182189941406,282.9425964355469,293.2620544433594,290.1368408203125,1.0,0.3417718410491943,0.8288349509239197,0.8288349509239197,1.0,1.0,-1.5390666723251345,0.6687023043632507,0.8703643083572388,0.3122029602527618,0.0,0.0,0.4348046779632568,85.34586334228516,102.0,21.419189453125,-11196.6669921875,430.41058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1437072753906,306.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2403680086135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562959134578705,0.3563007712364197,-4.86793260279228e-06,0.0,0.0002439429663354,0.0,0.0,17.364582061767578,0.0,0.0,0.0,0.3240340054035187,4.0,0.0,1.0
727920,293.2302551269531,297.1499938964844,293.1499938964844,0.1494444757699966,-3177.12255859375,304.1568908691406,0.7306549549102783,0.2052319347858429,0.1874227374792099,293.27960205078125,297.1499938964844,293.1499938964844,0.081393301486969,-2061.329345703125,304.1616516113281,0.6212086081504822,0.1246810629963874,0.1215594559907913,293.23199462890625,297.1499938964844,293.1499938964844,0.2980901002883911,-4264.93798828125,304.1586303710937,0.8729205131530762,0.3571371138095855,0.2515631318092346,293.2841491699219,297.1499938964844,293.1499938964844,0.4473177194595337,-7956.373046875,304.1110534667969,0.9794196486473083,0.4939366281032562,0.4708701968193054,293.1674194335937,297.1499938964844,293.1499938964844,0.0183737520128488,-4251.46533203125,304.1507873535156,0.4417979717254638,0.0527001731097698,0.2509086430072784,291.1333923339844,291.1499938964844,269.5096130371094,267.0182189941406,282.9425964355469,293.2620544433594,290.1368408203125,1.0,0.3417718410491943,0.8288349509239197,0.8288349509239197,1.0,1.0,-1.5390666723251345,0.6687023043632507,0.8703643083572388,0.3122029602527618,0.0,0.0,0.4348046779632568,85.34586334228516,102.0,21.419189453125,-11196.6669921875,430.41058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1437072753906,306.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2403680086135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562959134578705,0.3563007712364197,-4.86793260279228e-06,0.0,0.0002439429663354,0.0,0.0,17.364582061767578,0.0,0.0,0.0,0.3240340054035187,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1478496640920639,-3149.7685546875,304.1572265625,0.7181348204612732,0.2033804953098297,0.1860290318727493,293.2786865234375,297.1499938964844,293.1499938964844,0.0789748504757881,-2014.032958984375,304.1617736816406,0.6066128015518188,0.1215826869010925,0.1189124509692192,293.23248291015625,297.1499938964844,293.1499938964844,0.2957422137260437,-4238.0849609375,304.1596069335937,0.8575987219810486,0.3549596071243286,0.2502636015415191,293.2977600097656,297.1499938964844,293.1499938964844,0.4405829310417175,-7850.1748046875,304.1347351074219,0.9599109292030334,0.4877440929412842,0.4643778800964355,293.1689453125,297.1499938964844,293.1499938964844,0.018042778596282,-4211.39892578125,304.15106201171875,0.4289875328540802,0.0519481897354126,0.2488390952348709,291.15167236328125,291.1499938964844,269.5460205078125,267.0517272949219,282.9733581542969,293.2680969238281,290.1522216796875,1.0,0.346562922000885,0.8277217149734497,0.8277217149734497,1.0,1.0,-1.5223513841629028,0.6607009768486023,0.8616504073143005,0.3081455528736114,0.0,0.0,0.4329080283641815,92.0313949584961,105.0,17.534015655517578,-11030.05078125,438.6403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9448547363281,306.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33203125,18000.0,0.0,0.0,0.2387934178113937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537450432777405,0.3537499010562897,-4.865951268584468e-06,0.0,0.0002423449623165,0.0,0.0,17.210634231567383,0.0,0.0,0.0,0.3234911859035492,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1478496640920639,-3149.7685546875,304.1572265625,0.7181348204612732,0.2033804953098297,0.1860290318727493,293.2786865234375,297.1499938964844,293.1499938964844,0.0789748504757881,-2014.032958984375,304.1617736816406,0.6066128015518188,0.1215826869010925,0.1189124509692192,293.23248291015625,297.1499938964844,293.1499938964844,0.2957422137260437,-4238.0849609375,304.1596069335937,0.8575987219810486,0.3549596071243286,0.2502636015415191,293.2977600097656,297.1499938964844,293.1499938964844,0.4405829310417175,-7850.1748046875,304.1347351074219,0.9599109292030334,0.4877440929412842,0.4643778800964355,293.1689453125,297.1499938964844,293.1499938964844,0.018042778596282,-4211.39892578125,304.15106201171875,0.4289875328540802,0.0519481897354126,0.2488390952348709,291.15167236328125,291.1499938964844,269.5460205078125,267.0517272949219,282.9733581542969,293.2680969238281,290.1522216796875,1.0,0.346562922000885,0.8277217149734497,0.8277217149734497,1.0,1.0,-1.5223513841629028,0.6607009768486023,0.8616504073143005,0.3081455528736114,0.0,0.0,0.4329080283641815,92.0313949584961,105.0,17.534015655517578,-11030.05078125,438.6403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9448547363281,306.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33203125,18000.0,0.0,0.0,0.2387934178113937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537450432777405,0.3537499010562897,-4.865951268584468e-06,0.0,0.0002423449623165,0.0,0.0,17.210634231567383,0.0,0.0,0.0,0.3234911859035492,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1470846980810165,-3136.693359375,304.1573181152344,0.7128697633743286,0.2024707496166229,0.1853167414665222,293.2782287597656,297.1499938964844,293.1499938964844,0.0777682662010192,-1990.5831298828125,304.1618347167969,0.599956214427948,0.1200415566563606,0.1175661459565162,293.2326965332031,297.1499938964844,293.1499938964844,0.2946287095546722,-4225.4169921875,304.1598815917969,0.8516270518302917,0.3538741171360016,0.2495926916599273,293.300048828125,297.1499938964844,293.1499938964844,0.4382209777832031,-7813.55078125,304.1417541503906,0.9518364071846008,0.4854223430156708,0.4621333479881286,293.1695251464844,297.1499938964844,293.1499938964844,0.0178811680525541,-4191.916015625,304.1511535644531,0.4241456687450409,0.0515982992947101,0.247767835855484,291.1562194824219,291.1499938964844,269.56365966796875,267.0680847167969,282.98687744140625,293.2691345214844,290.1569519042969,1.0,0.3485139310359955,0.8271650671958923,0.8271650671958923,1.0,1.0,-1.515093445777893,0.6572145223617554,0.8578789234161377,0.3064057230949402,0.0,0.0,0.4320410192012787,94.82154846191406,105.0,15.903162956237791,-10961.9833984375,441.8466491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594665527344,306.43267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.90625,18000.0,0.0,0.0,0.2381459325551986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528814315795898,0.352886289358139,-4.862887635681545e-06,0.0,0.0002416878560325,0.0,0.0,17.1509952545166,0.0,0.0,0.0,0.3232445120811462,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1463331282138824,-3123.852294921875,304.1573486328125,0.7079324722290039,0.2015769481658935,0.1846077591180801,293.2777404785156,297.1499938964844,293.1499938964844,0.0765635520219802,-1967.2515869140625,304.161865234375,0.5936691164970398,0.1185131445527076,0.1162194088101387,293.2328491210937,297.1499938964844,293.1499938964844,0.2935284376144409,-4212.9189453125,304.1600952148437,0.8463894724845886,0.3527964353561401,0.2489185333251953,293.3010559082031,297.1499938964844,293.1499938964844,0.4360936880111694,-7781.091796875,304.1470947265625,0.9445247054100036,0.4833188652992248,0.4601644277572632,293.169921875,297.1499938964844,293.1499938964844,0.0177284218370914,-4173.4208984375,304.1512145996094,0.4200135469436645,0.0512694753706455,0.2467406988143921,291.1601867675781,291.1499938964844,269.5809631347656,267.0841369628906,282.9994506835937,293.26953125,290.1606140136719,1.0,0.3502471446990967,0.8268445134162903,0.8268445134162903,1.0,1.0,-1.5082191228866575,0.6539278030395508,0.8542913198471069,0.3047955930233001,0.0,0.0,0.4309528768062591,97.3561019897461,93.0,12.785113334655762,-10892.4697265625,444.5673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7826232910156,306.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.876953125,18000.0,0.0,0.0,0.2375743240118026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516150116920471,0.3516198694705963,-4.858788997808006e-06,0.0,0.00024110772938,0.0,0.0,17.064983367919922,0.0,0.0,0.0,0.3228982388973236,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1447337567806244,-3096.489013671875,304.1575622558594,0.7057700753211975,0.1998800188302993,0.1830576658248901,293.2764892578125,297.1499938964844,293.1499938964844,0.0740286782383918,-1918.4176025390625,304.1621398925781,0.5879744291305542,0.115532711148262,0.1133754327893257,293.2328186035156,297.1499938964844,293.1499938964844,0.2912128567695617,-4186.58349609375,304.1605834960937,0.8447182178497314,0.3507013916969299,0.24744813144207,293.3011474609375,297.1499938964844,293.1499938964844,0.4319746792316437,-7719.58740234375,304.15484619140625,0.9415303468704224,0.479470282793045,0.4564503729343414,293.1702575683594,297.1499938964844,293.1499938964844,0.0173414424061775,-4126.31005859375,304.1514587402344,0.4178327023983001,0.0506986901164054,0.2440443038940429,291.16558837890625,291.1499938964844,269.6146545410156,267.1156005859375,283.02423095703125,293.2693176269531,290.1660461425781,1.0,0.3480076193809509,0.826203465461731,0.826203465461731,1.0,1.0,-1.4934839010238647,0.6468853950500488,0.8465985059738159,0.3013921976089477,0.0,0.0,0.4285368025302887,97.14601135253906,81.0,9.560433387756348,-10755.7900390625,435.9372253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6569519042969,306.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.12890625,18000.0,0.0,0.0,0.2365640252828598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348715990781784,0.3487208187580108,-4.848392109124688e-06,0.0,0.0002400824159849,0.0,0.0,16.865703582763672,0.0,0.0,0.0,0.3220935463905334,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1447337567806244,-3096.489013671875,304.1575622558594,0.7057700753211975,0.1998800188302993,0.1830576658248901,293.2764892578125,297.1499938964844,293.1499938964844,0.0740286782383918,-1918.4176025390625,304.1621398925781,0.5879744291305542,0.115532711148262,0.1133754327893257,293.2328186035156,297.1499938964844,293.1499938964844,0.2912128567695617,-4186.58349609375,304.1605834960937,0.8447182178497314,0.3507013916969299,0.24744813144207,293.3011474609375,297.1499938964844,293.1499938964844,0.4319746792316437,-7719.58740234375,304.15484619140625,0.9415303468704224,0.479470282793045,0.4564503729343414,293.1702575683594,297.1499938964844,293.1499938964844,0.0173414424061775,-4126.31005859375,304.1514587402344,0.4178327023983001,0.0506986901164054,0.2440443038940429,291.16558837890625,291.1499938964844,269.6146545410156,267.1156005859375,283.02423095703125,293.2693176269531,290.1660461425781,1.0,0.3480076193809509,0.826203465461731,0.826203465461731,1.0,1.0,-1.4934839010238647,0.6468853950500488,0.8465985059738159,0.3013921976089477,0.0,0.0,0.4285368025302887,97.14601135253906,81.0,9.560433387756348,-10755.7900390625,435.9372253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6569519042969,306.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.12890625,18000.0,0.0,0.0,0.2365640252828598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348715990781784,0.3487208187580108,-4.848392109124688e-06,0.0,0.0002400824159849,0.0,0.0,16.865703582763672,0.0,0.0,0.0,0.3220935463905334,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.143114373087883,-3068.725830078125,304.1577453613281,0.7097568511962891,0.1983285993337631,0.1814867854118347,293.27471923828125,297.1499938964844,293.1499938964844,0.0714399367570877,-1868.930419921875,304.16241455078125,0.5877381563186646,0.112682931125164,0.1104929745197296,293.2322998046875,297.1499938964844,293.1499938964844,0.2888233363628387,-4159.37939453125,304.1610412597656,0.8497530221939087,0.3487089574337005,0.2459307760000229,293.29986572265625,297.1499938964844,293.1499938964844,0.4278375208377838,-7659.095703125,304.1600646972656,0.9475396275520324,0.4758977890014648,0.4528867900371551,293.1698913574219,297.1499938964844,293.1499938964844,0.0169377997517585,-4076.276123046875,304.1516418457031,0.4203360676765442,0.0502570681273937,0.2411786913871765,291.1712646484375,291.1499938964844,269.647216796875,267.146240234375,283.0484619140625,293.2681884765625,290.171630859375,1.0,0.3420708179473877,0.8255624175071716,0.8255624175071716,1.0,1.0,-1.4785981178283691,0.6397641897201538,0.8388339281082153,0.2980113327503204,0.0,0.0,0.4253047704696655,92.9433364868164,69.0,8.056550025939941,-10618.6328125,417.3005065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5699157714844,306.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.396484375,18000.0,0.0,0.0,0.2355920523405075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448506295681,0.3448554873466491,-4.834836545342114e-06,0.0,0.0002390959853073,0.0,0.0,16.602798461914062,0.0,0.0,0.0,0.3210310637950897,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.143114373087883,-3068.725830078125,304.1577453613281,0.7097568511962891,0.1983285993337631,0.1814867854118347,293.27471923828125,297.1499938964844,293.1499938964844,0.0714399367570877,-1868.930419921875,304.16241455078125,0.5877381563186646,0.112682931125164,0.1104929745197296,293.2322998046875,297.1499938964844,293.1499938964844,0.2888233363628387,-4159.37939453125,304.1610412597656,0.8497530221939087,0.3487089574337005,0.2459307760000229,293.29986572265625,297.1499938964844,293.1499938964844,0.4278375208377838,-7659.095703125,304.1600646972656,0.9475396275520324,0.4758977890014648,0.4528867900371551,293.1698913574219,297.1499938964844,293.1499938964844,0.0169377997517585,-4076.276123046875,304.1516418457031,0.4203360676765442,0.0502570681273937,0.2411786913871765,291.1712646484375,291.1499938964844,269.647216796875,267.146240234375,283.0484619140625,293.2681884765625,290.171630859375,1.0,0.3420708179473877,0.8255624175071716,0.8255624175071716,1.0,1.0,-1.4785981178283691,0.6397641897201538,0.8388339281082153,0.2980113327503204,0.0,0.0,0.4253047704696655,92.9433364868164,69.0,8.056550025939941,-10618.6328125,417.3005065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5699157714844,306.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.396484375,18000.0,0.0,0.0,0.2355920523405075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448506295681,0.3448554873466491,-4.834836545342114e-06,0.0,0.0002390959853073,0.0,0.0,16.602798461914062,0.0,0.0,0.0,0.3210310637950897,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1415276229381561,-3041.48583984375,304.1578063964844,0.7179444432258606,0.1968991756439209,0.1799370199441909,293.2726135253906,297.1499938964844,293.1499938964844,0.068849928677082,-1819.86669921875,304.16259765625,0.5916162133216858,0.1099523156881332,0.107628010213375,293.2313842773437,297.1499938964844,293.1499938964844,0.2864392101764679,-4132.236328125,304.16131591796875,0.8600761294364929,0.3468058705329895,0.2444050461053848,293.29791259765625,297.1499938964844,293.1499938964844,0.4237044751644134,-7599.48388671875,304.16357421875,0.9598075747489928,0.4724995493888855,0.4494052529335022,293.1690368652344,297.1499938964844,293.1499938964844,0.0165531784296035,-4028.212646484375,304.15069580078125,0.4268467724323272,0.050000000745058,0.238476276397705,291.1761474609375,291.1499938964844,269.6788635253906,267.1762084960937,283.0721740722656,293.2665100097656,290.1764831542969,1.0,0.333585262298584,0.8249637484550476,0.8249637484550476,1.0,1.0,-1.4640424251556396,0.6327882409095764,0.831254243850708,0.294789046049118,0.0,0.0,0.4214863181114197,86.23713684082031,57.0,7.016735553741455,-10484.9443359375,392.9215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5206604003906,306.1560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.080078125,18000.0,0.0,0.0,0.2345144897699356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402414619922638,0.3402462601661682,-4.818296929443022e-06,0.0,0.000238002394326,0.0,0.0,16.290851593017578,0.0,0.0,0.0,0.3197667002677917,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1415276229381561,-3041.48583984375,304.1578063964844,0.7179444432258606,0.1968991756439209,0.1799370199441909,293.2726135253906,297.1499938964844,293.1499938964844,0.068849928677082,-1819.86669921875,304.16259765625,0.5916162133216858,0.1099523156881332,0.107628010213375,293.2313842773437,297.1499938964844,293.1499938964844,0.2864392101764679,-4132.236328125,304.16131591796875,0.8600761294364929,0.3468058705329895,0.2444050461053848,293.29791259765625,297.1499938964844,293.1499938964844,0.4237044751644134,-7599.48388671875,304.16357421875,0.9598075747489928,0.4724995493888855,0.4494052529335022,293.1690368652344,297.1499938964844,293.1499938964844,0.0165531784296035,-4028.212646484375,304.15069580078125,0.4268467724323272,0.050000000745058,0.238476276397705,291.1761474609375,291.1499938964844,269.6788635253906,267.1762084960937,283.0721740722656,293.2665100097656,290.1764831542969,1.0,0.333585262298584,0.8249637484550476,0.8249637484550476,1.0,1.0,-1.4640424251556396,0.6327882409095764,0.831254243850708,0.294789046049118,0.0,0.0,0.4214863181114197,86.23713684082031,57.0,7.016735553741455,-10484.9443359375,392.9215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5206604003906,306.1560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.080078125,18000.0,0.0,0.0,0.2345144897699356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402414619922638,0.3402462601661682,-4.818296929443022e-06,0.0,0.000238002394326,0.0,0.0,16.290851593017578,0.0,0.0,0.0,0.3197667002677917,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.1399914771318435,-3015.093505859375,304.1577453613281,0.7296602129936218,0.1955651342868805,0.1784158647060394,293.2702941894531,297.1499938964844,293.1499938964844,0.0662730783224105,-1771.541015625,304.1626892089844,0.5992048382759094,0.1073160618543624,0.1047925949096679,293.2302551269531,297.1499938964844,293.1499938964844,0.2840998470783233,-4105.61572265625,304.16143798828125,0.8757898211479187,0.3449727296829223,0.2428825497627258,293.2955627441406,297.1499938964844,293.1499938964844,0.419625848531723,-7541.19091796875,304.1658020019531,0.9766116142272948,0.4692287147045135,0.4459861218929291,293.1681213378906,297.1499938964844,293.1499938964844,0.0163206402212381,-3998.715576171875,304.1464538574219,0.4387292861938476,0.050000000745058,0.2368233948945999,291.1794128417969,291.1499938964844,269.7098083496094,267.2055969238281,283.0950622558594,293.2645568847656,290.1795654296875,1.0,0.3233427107334137,0.8243650794029236,0.8243650794029236,1.0,1.0,-1.4508956670761108,0.626451849937439,0.8244438767433167,0.2919962108135223,0.0,0.0,0.4173244833946228,77.89173126220703,45.0,4.7815260887146,-10358.919921875,365.62884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043334960937,306.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.68359375,18000.0,0.0,0.0,0.2332368791103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335111916065216,0.3351167142391205,-4.799623638973571e-06,0.0,0.0002367057895753,0.0,0.0,15.946353912353516,0.0,0.0,0.0,0.3183683454990387,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.1399914771318435,-3015.093505859375,304.1577453613281,0.7296602129936218,0.1955651342868805,0.1784158647060394,293.2702941894531,297.1499938964844,293.1499938964844,0.0662730783224105,-1771.541015625,304.1626892089844,0.5992048382759094,0.1073160618543624,0.1047925949096679,293.2302551269531,297.1499938964844,293.1499938964844,0.2840998470783233,-4105.61572265625,304.16143798828125,0.8757898211479187,0.3449727296829223,0.2428825497627258,293.2955627441406,297.1499938964844,293.1499938964844,0.419625848531723,-7541.19091796875,304.1658020019531,0.9766116142272948,0.4692287147045135,0.4459861218929291,293.1681213378906,297.1499938964844,293.1499938964844,0.0163206402212381,-3998.715576171875,304.1464538574219,0.4387292861938476,0.050000000745058,0.2368233948945999,291.1794128417969,291.1499938964844,269.7098083496094,267.2055969238281,283.0950622558594,293.2645568847656,290.1795654296875,1.0,0.3233427107334137,0.8243650794029236,0.8243650794029236,1.0,1.0,-1.4508956670761108,0.626451849937439,0.8244438767433167,0.2919962108135223,0.0,0.0,0.4173244833946228,77.89173126220703,45.0,4.7815260887146,-10358.919921875,365.62884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043334960937,306.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.68359375,18000.0,0.0,0.0,0.2332368791103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335111916065216,0.3351167142391205,-4.799623638973571e-06,0.0,0.0002367057895753,0.0,0.0,15.946353912353516,0.0,0.0,0.0,0.3183683454990387,4.0,0.0,1.0
728700,293.2188415527344,297.1499938964844,293.1499938964844,0.1392396241426468,-3002.15771484375,304.15771484375,0.7369481325149536,0.1949274837970733,0.1776692271232605,293.26910400390625,297.1499938964844,293.1499938964844,0.0649883300065994,-1747.629150390625,304.1627197265625,0.6042799949645996,0.1060258224606514,0.1033885478973388,293.2296447753906,297.1499938964844,293.1499938964844,0.2829408049583435,-4092.417236328125,304.1614685058594,0.8857658505439758,0.3440774977207184,0.2421261668205261,293.2942810058594,297.1499938964844,293.1499938964844,0.4175997674465179,-7512.3515625,304.1666259765625,0.9859971404075624,0.4676327705383301,0.4443008601665497,293.1676940917969,297.1499938964844,293.1499938964844,0.0162022449076175,-3983.677734375,304.1444091796875,0.4466574490070343,0.050000000745058,0.2359918057918548,291.18084716796875,291.1499938964844,269.7250366210937,267.2201232910156,283.106689453125,293.2635498046875,290.1810607910156,1.0,0.3177050948143005,0.8240658044815063,0.8240658044815063,1.0,1.0,-1.4443845748901367,0.6232942938804626,0.8210902810096741,0.290682852268219,0.0,0.0,0.4151249825954437,73.34357452392578,45.0,4.595202445983887,-10298.115234375,351.26177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50640869140625,306.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.44140625,18000.0,0.0,0.0,0.2325063794851303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324629068374634,0.3324677050113678,-4.789980721398024e-06,0.0,0.0002359644131502,0.0,0.0,15.76988410949707,0.0,0.0,0.0,0.3176486194133758,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1384942531585693,-2989.314208984375,304.1576538085937,0.7454389929771423,0.1943055689334869,0.1769314855337143,293.2679138183594,297.1499938964844,293.1499938964844,0.0637029111385345,-1723.823974609375,304.1627502441406,0.610205352306366,0.1047496870160102,0.1019925773143768,293.22900390625,297.1499938964844,293.1499938964844,0.2817812263965606,-4079.19775390625,304.1614990234375,0.8972816467285156,0.3431934118270874,0.2413733005523681,293.29296875,297.1499938964844,293.1499938964844,0.4155151844024658,-7483.1416015625,304.1673889160156,0.99565851688385,0.4660625457763672,0.4426320195198059,293.16729736328125,297.1499938964844,293.1499938964844,0.0160802938044071,-3968.05126953125,304.14239501953125,0.4561172425746918,0.050000000745058,0.2351282984018325,291.1825561523437,291.1499938964844,269.7401733398437,267.23455810546875,283.1187438964844,293.26251220703125,290.1828308105469,1.0,0.3117810189723968,0.8237893581390381,0.8237893581390381,1.0,1.0,-1.4378118515014648,0.6200817227363586,0.8177300691604614,0.2894531190395355,0.0,0.0,0.4127816259860992,68.63208770751953,33.0,4.764448165893555,-10236.7705078125,336.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140686035156,306.0946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.771484375,18000.0,0.0,0.0,0.2317097187042236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296805024147033,0.3296853005886078,-4.780069502885453e-06,0.0,0.0002351559087401,0.0,0.0,15.586222648620604,0.0,0.0,0.0,0.3168991208076477,4.0,0.0,1.0
728820,293.2149353027344,297.1499938964844,293.1499938964844,0.1368915438652038,-2961.2705078125,304.1578063964844,0.7616601586341858,0.1931292861700058,0.1755809336900711,293.2654113769531,297.1499938964844,293.1499938964844,0.0611087046563625,-1675.877197265625,304.162841796875,0.6200748085975647,0.1022681444883346,0.0993310734629631,293.2275695800781,297.1499938964844,293.1499938964844,0.2791092991828918,-4048.278564453125,304.16217041015625,0.9198275208473206,0.3414832055568695,0.2399569898843765,293.2764587402344,297.1499938964844,293.1499938964844,0.3889349997043609,-7084.8154296875,304.2072448730469,0.9990000128746032,0.465708315372467,0.4184715747833252,293.1661682128906,297.1499938964844,293.1499938964844,0.0158515069633722,-3936.638671875,304.13946533203125,0.4730978310108185,0.050000000745058,0.2337263226509094,291.2054443359375,291.1499938964844,269.7701721191406,267.26324462890625,283.1594543457031,293.2545471191406,290.2098388671875,1.0,0.298385351896286,0.8232364654541016,0.8232364654541016,1.0,1.0,-1.4009442329406738,0.6021846532821655,0.7987595796585083,0.2826734781265259,0.0,0.0,0.404522180557251,60.58585739135742,25.0,38.78916549682617,-10021.5986328125,300.3914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55340576171875,306.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.650390625,18000.0,0.0,0.0,0.2297966927289962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221003413200378,0.3221050798892975,-4.757470833283151e-06,0.0,0.0002332144213141,0.0,0.0,15.1040678024292,0.0,0.0,0.0,0.3149028122425079,4.0,0.0,1.0
728880,293.2149353027344,297.1499938964844,293.1499938964844,0.1368915438652038,-2961.2705078125,304.1578063964844,0.7616601586341858,0.1931292861700058,0.1755809336900711,293.2654113769531,297.1499938964844,293.1499938964844,0.0611087046563625,-1675.877197265625,304.162841796875,0.6200748085975647,0.1022681444883346,0.0993310734629631,293.2275695800781,297.1499938964844,293.1499938964844,0.2791092991828918,-4048.278564453125,304.16217041015625,0.9198275208473206,0.3414832055568695,0.2399569898843765,293.2764587402344,297.1499938964844,293.1499938964844,0.3889349997043609,-7084.8154296875,304.2072448730469,0.9990000128746032,0.465708315372467,0.4184715747833252,293.1661682128906,297.1499938964844,293.1499938964844,0.0158515069633722,-3936.638671875,304.13946533203125,0.4730978310108185,0.050000000745058,0.2337263226509094,291.2054443359375,291.1499938964844,269.7701721191406,267.26324462890625,283.1594543457031,293.2545471191406,290.2098388671875,1.0,0.298385351896286,0.8232364654541016,0.8232364654541016,1.0,1.0,-1.4009442329406738,0.6021846532821655,0.7987595796585083,0.2826734781265259,0.0,0.0,0.404522180557251,60.58585739135742,25.0,38.78916549682617,-10021.5986328125,300.3914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55340576171875,306.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.650390625,18000.0,0.0,0.0,0.2297966927289962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221003413200378,0.3221050798892975,-4.757470833283151e-06,0.0,0.0002332144213141,0.0,0.0,15.1040678024292,0.0,0.0,0.0,0.3149028122425079,4.0,0.0,1.0
728940,293.2126770019531,297.1499938964844,293.1499938964844,0.1351919174194336,-2931.2783203125,304.15802001953125,0.7796382308006287,0.1919443309307098,0.1742717921733856,293.26324462890625,297.1499938964844,293.1499938964844,0.0584680438041687,-1627.4454345703125,304.1629333496094,0.6299705505371094,0.0997832491993904,0.0967214033007621,293.2264099121094,297.1499938964844,293.1499938964844,0.2761758863925934,-4014.1494140625,304.1629638671875,0.945417582988739,0.3397563397884369,0.2385663390159607,293.2275085449219,297.1499938964844,293.1499938964844,0.3535646796226501,-6559.5869140625,304.24664306640625,0.9990000128746032,0.4723745286464691,0.3874963223934173,293.1644592285156,297.1499938964844,293.1499938964844,0.0156320575624704,-3904.83349609375,304.13848876953125,0.4867072999477386,0.050000000745058,0.2324782460927963,291.2441711425781,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,293.23541259765625,290.24639892578125,1.0,0.2845958769321441,0.8226836323738098,0.8226836323738098,1.0,1.0,-1.3556387424468994,0.5797778964042664,0.7758609056472778,0.2758902907371521,0.0,0.0,0.3890328109264374,53.29280471801758,28.0,43.13755416870117,-9663.5986328125,264.2923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666259765625,306.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18101.56640625,18000.0,0.0,0.0,0.2268555760383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054455816745758,0.305450290441513,-4.710126177087659e-06,0.0,0.0002302295761182,0.0,0.0,14.076037406921388,0.0,0.0,0.0,0.3107705116271972,4.0,0.0,1.0
729000,293.2126770019531,297.1499938964844,293.1499938964844,0.1351919174194336,-2931.2783203125,304.15802001953125,0.7796382308006287,0.1919443309307098,0.1742717921733856,293.26324462890625,297.1499938964844,293.1499938964844,0.0584680438041687,-1627.4454345703125,304.1629333496094,0.6299705505371094,0.0997832491993904,0.0967214033007621,293.2264099121094,297.1499938964844,293.1499938964844,0.2761758863925934,-4014.1494140625,304.1629638671875,0.945417582988739,0.3397563397884369,0.2385663390159607,293.2275085449219,297.1499938964844,293.1499938964844,0.3535646796226501,-6559.5869140625,304.24664306640625,0.9990000128746032,0.4723745286464691,0.3874963223934173,293.1644592285156,297.1499938964844,293.1499938964844,0.0156320575624704,-3904.83349609375,304.13848876953125,0.4867072999477386,0.050000000745058,0.2324782460927963,291.2441711425781,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,293.23541259765625,290.24639892578125,1.0,0.2845958769321441,0.8226836323738098,0.8226836323738098,1.0,1.0,-1.3556387424468994,0.5797778964042664,0.7758609056472778,0.2758902907371521,0.0,0.0,0.3890328109264374,53.29280471801758,28.0,43.13755416870117,-9663.5986328125,264.2923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666259765625,306.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18101.56640625,18000.0,0.0,0.0,0.2268555760383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054455816745758,0.305450290441513,-4.710126177087659e-06,0.0,0.0002302295761182,0.0,0.0,14.076037406921388,0.0,0.0,0.0,0.3107705116271972,4.0,0.0,1.0
729060,293.21075439453125,297.1499938964844,293.1499938964844,0.1337925791740417,-2906.838623046875,304.1576538085937,0.7940167784690857,0.1907455325126648,0.1730306446552276,293.2615051269531,297.1499938964844,293.1499938964844,0.0559829026460647,-1582.6212158203125,304.1627502441406,0.6366985440254211,0.0972684025764465,0.0941715240478515,293.2254333496094,297.1499938964844,293.1499938964844,0.273790031671524,-3986.7490234375,304.1625671386719,0.9642249941825868,0.3380192816257477,0.237228661775589,293.1639404296875,297.1499938964844,293.1499938964844,0.3273607492446899,-6171.4912109375,304.25738525390625,0.9990000128746032,0.4832891225814819,0.364741712808609,293.16259765625,297.1499938964844,293.1499938964844,0.0154987685382366,-3885.7900390625,304.13848876953125,0.4966742992401123,0.050000000745058,0.2316226065158844,291.26177978515625,291.1499938964844,269.829833984375,267.3202209472656,283.2654113769531,293.2229309082031,290.26202392578125,1.0,0.2747934758663177,0.822488009929657,0.822488009929657,1.0,1.0,-1.3211338520050049,0.5623122453689575,0.7588215470314026,0.2721510827541351,0.0,0.0,0.3726610839366913,48.29513549804688,46.0,23.00647354125977,-9327.7158203125,239.4040069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86102294921875,306.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.009765625,18000.0,0.0,0.0,0.2224768698215484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872959077358246,0.287300556898117,-4.65231278212741e-06,0.0,0.0002257857413496,0.0,0.0,12.976805686950684,0.0,0.0,0.0,0.3062927424907684,4.0,0.0,1.0
729120,293.21075439453125,297.1499938964844,293.1499938964844,0.1337925791740417,-2906.838623046875,304.1576538085937,0.7940167784690857,0.1907455325126648,0.1730306446552276,293.2615051269531,297.1499938964844,293.1499938964844,0.0559829026460647,-1582.6212158203125,304.1627502441406,0.6366985440254211,0.0972684025764465,0.0941715240478515,293.2254333496094,297.1499938964844,293.1499938964844,0.273790031671524,-3986.7490234375,304.1625671386719,0.9642249941825868,0.3380192816257477,0.237228661775589,293.1639404296875,297.1499938964844,293.1499938964844,0.3273607492446899,-6171.4912109375,304.25738525390625,0.9990000128746032,0.4832891225814819,0.364741712808609,293.16259765625,297.1499938964844,293.1499938964844,0.0154987685382366,-3885.7900390625,304.13848876953125,0.4966742992401123,0.050000000745058,0.2316226065158844,291.26177978515625,291.1499938964844,269.829833984375,267.3202209472656,283.2654113769531,293.2229309082031,290.26202392578125,1.0,0.2747934758663177,0.822488009929657,0.822488009929657,1.0,1.0,-1.3211338520050049,0.5623122453689575,0.7588215470314026,0.2721510827541351,0.0,0.0,0.3726610839366913,48.29513549804688,46.0,23.00647354125977,-9327.7158203125,239.4040069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86102294921875,306.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.009765625,18000.0,0.0,0.0,0.2224768698215484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872959077358246,0.287300556898117,-4.65231278212741e-06,0.0,0.0002257857413496,0.0,0.0,12.976805686950684,0.0,0.0,0.0,0.3062927424907684,4.0,0.0,1.0
729180,293.2093505859375,297.1499938964844,293.1499938964844,0.1328858435153961,-2891.565673828125,304.1565856933594,0.7936009764671326,0.1894915699958801,0.1719091683626175,293.2603759765625,297.1499938964844,293.1499938964844,0.0537691079080104,-1543.5360107421875,304.1622009277344,0.6324412226676941,0.0946779921650886,0.0917293578386306,293.2247619628906,297.1499938964844,293.1499938964844,0.2723263800144195,-3970.642333984375,304.1607666015625,0.964142382144928,0.3362406194210052,0.235991433262825,293.112548828125,297.1499938964844,293.1499938964844,0.3239630758762359,-6134.7705078125,304.22625732421875,0.9990000128746032,0.4934197068214416,0.3629310131072998,293.1612243652344,297.1499938964844,293.1499938964844,0.0155148627236485,-3889.48876953125,304.1375732421875,0.4975048899650574,0.050000000745058,0.2315569370985031,291.2455139160156,291.1499938964844,269.8598327636719,267.34881591796875,283.3041381835937,293.2278137207031,290.2417297363281,1.0,0.2740596234798431,0.8222923874855042,0.8222923874855042,1.0,1.0,-1.3131041526794434,0.5576871633529663,0.7554169297218323,0.272928923368454,0.0,0.0,0.3604527711868286,47.89031982421875,64.0,-23.13493728637696,-9116.0576171875,235.47003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08935546875,306.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18079.26953125,18000.0,0.0,0.0,0.2168918699026107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724060118198395,0.2724106013774872,-4.600896772899432e-06,0.0,0.0002201176685048,0.0,0.0,12.094825744628906,0.0,0.0,0.0,0.3026686906814575,4.0,0.0,1.0
729240,293.2093505859375,297.1499938964844,293.1499938964844,0.1328858435153961,-2891.565673828125,304.1565856933594,0.7936009764671326,0.1894915699958801,0.1719091683626175,293.2603759765625,297.1499938964844,293.1499938964844,0.0537691079080104,-1543.5360107421875,304.1622009277344,0.6324412226676941,0.0946779921650886,0.0917293578386306,293.2247619628906,297.1499938964844,293.1499938964844,0.2723263800144195,-3970.642333984375,304.1607666015625,0.964142382144928,0.3362406194210052,0.235991433262825,293.112548828125,297.1499938964844,293.1499938964844,0.3239630758762359,-6134.7705078125,304.22625732421875,0.9990000128746032,0.4934197068214416,0.3629310131072998,293.1612243652344,297.1499938964844,293.1499938964844,0.0155148627236485,-3889.48876953125,304.1375732421875,0.4975048899650574,0.050000000745058,0.2315569370985031,291.2455139160156,291.1499938964844,269.8598327636719,267.34881591796875,283.3041381835937,293.2278137207031,290.2417297363281,1.0,0.2740596234798431,0.8222923874855042,0.8222923874855042,1.0,1.0,-1.3131041526794434,0.5576871633529663,0.7554169297218323,0.272928923368454,0.0,0.0,0.3604527711868286,47.89031982421875,64.0,-23.13493728637696,-9116.0576171875,235.47003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08935546875,306.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18079.26953125,18000.0,0.0,0.0,0.2168918699026107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724060118198395,0.2724106013774872,-4.600896772899432e-06,0.0,0.0002201176685048,0.0,0.0,12.094825744628906,0.0,0.0,0.0,0.3026686906814575,4.0,0.0,1.0
729300,293.2088317871094,297.1499938964844,293.1499938964844,0.1326105594635009,-2887.25390625,304.1558837890625,0.7882533669471741,0.1888433545827865,0.1713782697916031,293.260009765625,297.1499938964844,293.1499938964844,0.0527500621974468,-1525.857666015625,304.1618347167969,0.6265800595283508,0.0933523923158645,0.0905316099524498,293.2245483398437,297.1499938964844,293.1499938964844,0.2719478011131286,-3966.882568359375,304.1595153808594,0.9577693343162536,0.335336685180664,0.2354006618261337,293.10107421875,297.1499938964844,293.1499938964844,0.3300998210906982,-6236.53076171875,304.2012023925781,0.9990000128746032,0.4961572587490082,0.3690102100372314,293.1607360839844,297.1499938964844,293.1499938964844,0.0155747719109058,-3899.383544921875,304.1366882324219,0.494744598865509,0.050000000745058,0.231779471039772,291.22296142578125,291.1499938964844,269.8749694824219,267.3631896972656,283.3133239746094,293.2304077148437,290.21844482421875,1.0,0.2764434516429901,0.8221945762634277,0.8221945762634277,1.0,1.0,-1.3178800344467163,0.5596721172332764,0.7582079172134399,0.2747035324573517,0.0,0.0,0.3578261137008667,49.1715087890625,64.0,-43.82699203491211,-9084.7529296875,240.1402740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1915283203125,306.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.96484375,18000.0,0.0,0.0,0.2138860672712326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26834636926651,0.2683509290218353,-4.583242571243318e-06,0.0,0.0002170671650674,0.0,0.0,11.85023593902588,0.0,0.0,0.0,0.3016312718391418,4.0,0.0,1.0
