time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729360,293.2084045410156,297.1499938964844,293.1499938964844,0.1323854923248291,-2883.853515625,304.1552429199219,0.7803546190261841,0.1881817728281021,0.1708650141954422,293.259765625,297.1499938964844,293.1499938964844,0.0517519041895866,-1508.6585693359375,304.1614990234375,0.6187580227851868,0.0920067578554153,0.0893462747335434,293.2243957519531,297.1499938964844,293.1499938964844,0.2716657817363739,-3964.249267578125,304.1582946777344,0.9477661848068236,0.3344216048717499,0.2348258048295974,293.1007995605469,297.1499938964844,293.1499938964844,0.3405104577541351,-6402.6171875,304.1729431152344,0.9990000128746032,0.4968436658382416,0.3788987994194031,293.1604919433594,297.1499938964844,293.1499938964844,0.0156560465693473,-3912.42041015625,304.1351928710937,0.4903973340988159,0.050000000745058,0.2321493178606033,291.1972045898437,291.1499938964844,269.89019775390625,267.3776550292969,283.3147888183594,293.2294311523437,290.1922302246094,1.0,0.280398279428482,0.8220332264900208,0.8220332264900208,1.0,1.0,-1.3274611234664917,0.564016580581665,0.7634444832801819,0.2771976292133331,0.0,0.0,0.3572472333908081,51.3048095703125,82.0,-58.76224899291992,-9097.96875,248.61553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27117919921875,306.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.3125,18000.0,0.0,0.0,0.2109221518039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665063142776489,0.2665109038352966,-4.572319994622376e-06,0.0,0.0002140591677743,0.0,0.0,11.73306655883789,0.0,0.0,0.0,0.3011101186275482,4.0,0.0,1.0
729420,293.2078552246094,297.1499938964844,293.1499938964844,0.1320428699254989,-2878.985595703125,304.1540832519531,0.7596970200538635,0.1868125200271606,0.1698808521032333,293.2596740722656,297.1499938964844,293.1499938964844,0.0497881732881069,-1475.113525390625,304.16094970703125,0.5970776081085205,0.0892462581396102,0.0869996696710586,293.224365234375,297.1499938964844,293.1499938964844,0.2713033556938171,-3961.29296875,304.1561584472656,0.9193984866142272,0.3325440287590027,0.2337101101875305,293.1340026855469,297.1499938964844,293.1499938964844,0.372282475233078,-6894.4208984375,304.1122741699219,0.9990000128746032,0.4914470911026001,0.4080698788166046,293.16131591796875,297.1499938964844,293.1499938964844,0.0158711448311805,-3946.197265625,304.1288452148437,0.4778395891189575,0.050000000745058,0.2332972735166549,291.1391296386719,291.1499938964844,269.9211120605469,267.4068298339844,283.2994384765625,293.2201232910156,290.13397216796875,1.0,0.292268693447113,0.821710467338562,0.821710467338562,1.0,1.0,-1.3585116863250732,0.5785965919494629,0.7799150943756104,0.2839318513870239,0.0,0.0,0.3625248074531555,57.91820907592773,100.0,-75.50516510009766,-9241.9638671875,276.15301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3319091796875,306.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.892578125,18000.0,0.0,0.0,0.2056604921817779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692838609218597,0.269288420677185,-4.569456450553844e-06,0.0,0.0002087192551698,0.0,0.0,11.8629150390625,0.0,0.0,0.0,0.3015698790550232,4.0,0.0,1.0
729480,293.2078552246094,297.1499938964844,293.1499938964844,0.1320428699254989,-2878.985595703125,304.1540832519531,0.7596970200538635,0.1868125200271606,0.1698808521032333,293.2596740722656,297.1499938964844,293.1499938964844,0.0497881732881069,-1475.113525390625,304.16094970703125,0.5970776081085205,0.0892462581396102,0.0869996696710586,293.224365234375,297.1499938964844,293.1499938964844,0.2713033556938171,-3961.29296875,304.1561584472656,0.9193984866142272,0.3325440287590027,0.2337101101875305,293.1340026855469,297.1499938964844,293.1499938964844,0.372282475233078,-6894.4208984375,304.1122741699219,0.9990000128746032,0.4914470911026001,0.4080698788166046,293.16131591796875,297.1499938964844,293.1499938964844,0.0158711448311805,-3946.197265625,304.1288452148437,0.4778395891189575,0.050000000745058,0.2332972735166549,291.1391296386719,291.1499938964844,269.9211120605469,267.4068298339844,283.2994384765625,293.2201232910156,290.13397216796875,1.0,0.292268693447113,0.821710467338562,0.821710467338562,1.0,1.0,-1.3585116863250732,0.5785965919494629,0.7799150943756104,0.2839318513870239,0.0,0.0,0.3625248074531555,57.91820907592773,100.0,-75.50516510009766,-9241.9638671875,276.15301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3319091796875,306.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.892578125,18000.0,0.0,0.0,0.2056604921817779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692838609218597,0.269288420677185,-4.569456450553844e-06,0.0,0.0002087192551698,0.0,0.0,11.8629150390625,0.0,0.0,0.0,0.3015698790550232,4.0,0.0,1.0
729540,293.2077331542969,297.1499938964844,293.1499938964844,0.1316869556903839,-2873.732177734375,304.1533203125,0.7367870807647705,0.1853737086057663,0.1689365208148956,293.2601013183594,297.1499938964844,293.1499938964844,0.0477749742567539,-1440.8973388671875,304.16064453125,0.5700634121894836,0.0863782614469528,0.084661066532135,293.2247619628906,297.1499938964844,293.1499938964844,0.2708858251571655,-3957.43359375,304.1548156738281,0.8886932134628296,0.3305839002132416,0.2326186001300811,293.20880126953125,297.1499938964844,293.1499938964844,0.4155692160129547,-7544.04931640625,304.0528564453125,0.9990000128746032,0.4767687320709228,0.4467177093029022,293.1638488769531,297.1499938964844,293.1499938964844,0.0161319281905889,-3985.85009765625,304.1174621582031,0.4582643210887909,0.050000000745058,0.2349492758512497,291.0853271484375,291.1499938964844,269.9527893066406,267.4365234375,283.279052734375,293.2254943847656,290.0813903808594,1.0,0.3082799017429352,0.821387767791748,0.821387767791748,1.0,1.0,-1.401611089706421,0.5992116928100586,0.8023993968963623,0.2923839092254638,0.0,0.0,0.3748603761196136,67.40271759033203,103.0,-71.59886932373047,-9508.2236328125,317.0093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2283935546875,306.1066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.119140625,18000.0,0.0,0.0,0.2021192610263824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800916731357574,0.2800962626934051,-4.5916226554254536e-06,0.0,0.0002051253541139,0.0,0.0,12.455724716186523,0.0,0.0,0.0,0.3039465248584747,4.0,0.0,1.0
729600,293.2077331542969,297.1499938964844,293.1499938964844,0.1316869556903839,-2873.732177734375,304.1533203125,0.7367870807647705,0.1853737086057663,0.1689365208148956,293.2601013183594,297.1499938964844,293.1499938964844,0.0477749742567539,-1440.8973388671875,304.16064453125,0.5700634121894836,0.0863782614469528,0.084661066532135,293.2247619628906,297.1499938964844,293.1499938964844,0.2708858251571655,-3957.43359375,304.1548156738281,0.8886932134628296,0.3305839002132416,0.2326186001300811,293.20880126953125,297.1499938964844,293.1499938964844,0.4155692160129547,-7544.04931640625,304.0528564453125,0.9990000128746032,0.4767687320709228,0.4467177093029022,293.1638488769531,297.1499938964844,293.1499938964844,0.0161319281905889,-3985.85009765625,304.1174621582031,0.4582643210887909,0.050000000745058,0.2349492758512497,291.0853271484375,291.1499938964844,269.9527893066406,267.4365234375,283.279052734375,293.2254943847656,290.0813903808594,1.0,0.3082799017429352,0.821387767791748,0.821387767791748,1.0,1.0,-1.401611089706421,0.5992116928100586,0.8023993968963623,0.2923839092254638,0.0,0.0,0.3748603761196136,67.40271759033203,103.0,-71.59886932373047,-9508.2236328125,317.0093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2283935546875,306.1066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.119140625,18000.0,0.0,0.0,0.2021192610263824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800916731357574,0.2800962626934051,-4.5916226554254536e-06,0.0,0.0002051253541139,0.0,0.0,12.455724716186523,0.0,0.0,0.0,0.3039465248584747,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1306471079587936,-2855.106201171875,304.1540222167969,0.7125688195228577,0.1839566379785537,0.1681134551763534,293.2605285644531,297.1499938964844,293.1499938964844,0.0454443581402301,-1400.431884765625,304.1610412597656,0.5405735373497009,0.0835065096616745,0.0824187025427818,293.22509765625,297.1499938964844,293.1499938964844,0.2689308822154999,-3934.18017578125,304.1566467285156,0.8575736284255981,0.3286208212375641,0.231607511639595,293.27587890625,297.1499938964844,293.1499938964844,0.4105232656002044,-7453.111328125,304.09600830078125,0.968256950378418,0.4615416526794433,0.4408946335315704,293.1674194335937,297.1499938964844,293.1499938964844,0.0163414534181356,-4012.9287109375,304.10260009765625,0.4355151653289795,0.050000000745058,0.2371986806392669,291.1036682128906,291.1499938964844,269.9853515625,267.46685791015625,283.3277587890625,293.2518310546875,290.11090087890625,1.0,0.319838285446167,0.8203749060630798,0.8203749060630798,1.0,1.0,-1.3918304443359375,0.5936139225959778,0.7982165217399597,0.2928818464279175,0.0,0.0,0.3817692995071411,79.33170318603516,106.0,33.624412536621094,-9593.017578125,341.03973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.979736328125,306.1167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.611328125,18000.0,0.0,0.0,0.2007624357938766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919408082962036,0.2919454276561737,-4.631622687156778e-06,0.0,0.0002037483500316,0.0,0.0,13.160388946533203,0.0,0.0,0.0,0.3067637979984283,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1306471079587936,-2855.106201171875,304.1540222167969,0.7125688195228577,0.1839566379785537,0.1681134551763534,293.2605285644531,297.1499938964844,293.1499938964844,0.0454443581402301,-1400.431884765625,304.1610412597656,0.5405735373497009,0.0835065096616745,0.0824187025427818,293.22509765625,297.1499938964844,293.1499938964844,0.2689308822154999,-3934.18017578125,304.1566467285156,0.8575736284255981,0.3286208212375641,0.231607511639595,293.27587890625,297.1499938964844,293.1499938964844,0.4105232656002044,-7453.111328125,304.09600830078125,0.968256950378418,0.4615416526794433,0.4408946335315704,293.1674194335937,297.1499938964844,293.1499938964844,0.0163414534181356,-4012.9287109375,304.10260009765625,0.4355151653289795,0.050000000745058,0.2371986806392669,291.1036682128906,291.1499938964844,269.9853515625,267.46685791015625,283.3277587890625,293.2518310546875,290.11090087890625,1.0,0.319838285446167,0.8203749060630798,0.8203749060630798,1.0,1.0,-1.3918304443359375,0.5936139225959778,0.7982165217399597,0.2928818464279175,0.0,0.0,0.3817692995071411,79.33170318603516,106.0,33.624412536621094,-9593.017578125,341.03973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.979736328125,306.1167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.611328125,18000.0,0.0,0.0,0.2007624357938766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919408082962036,0.2919454276561737,-4.631622687156778e-06,0.0,0.0002037483500316,0.0,0.0,13.160388946533203,0.0,0.0,0.0,0.3067637979984283,4.0,0.0,1.0
729780,293.20770263671875,297.1499938964844,293.1499938964844,0.1293620616197586,-2832.04541015625,304.15478515625,0.6945112347602844,0.1824603825807571,0.1671346426010131,293.2614440917969,297.1499938964844,293.1499938964844,0.0428762957453727,-1356.0374755859375,304.16162109375,0.5197240710258484,0.0805179923772811,0.0799880847334861,293.2259826660156,297.1499938964844,293.1499938964844,0.2665407955646515,-3905.864013671875,304.1583251953125,0.8379201292991638,0.3265375792980194,0.230448380112648,293.29608154296875,297.1499938964844,293.1499938964844,0.4027118384838104,-7322.88427734375,304.1264343261719,0.9389855861663818,0.4542056322097778,0.4330286979675293,293.171875,297.1499938964844,293.1499938964844,0.0164595954120159,-4027.93896484375,304.0843811035156,0.422652930021286,0.050000000745058,0.2389629483222961,291.1392517089844,291.1499938964844,270.0190124511719,267.4979248046875,283.3736572265625,293.262939453125,290.1400756835937,1.0,0.3282216191291809,0.8193619847297668,0.8193619847297668,1.0,1.0,-1.379669427871704,0.5870060920715332,0.7926632761955261,0.2924862504005432,0.0,0.0,0.3798927366733551,88.62010955810547,94.0,29.08934783935547,-9438.9501953125,357.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7334899902344,305.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.2004188597202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898903787136078,0.2898950278759002,-4.637027359422064e-06,0.0,0.0002033996715908,0.0,0.0,13.069598197937012,0.0,0.0,0.0,0.3065372705459595,4.0,0.0,1.0
729840,293.20770263671875,297.1499938964844,293.1499938964844,0.1293620616197586,-2832.04541015625,304.15478515625,0.6945112347602844,0.1824603825807571,0.1671346426010131,293.2614440917969,297.1499938964844,293.1499938964844,0.0428762957453727,-1356.0374755859375,304.16162109375,0.5197240710258484,0.0805179923772811,0.0799880847334861,293.2259826660156,297.1499938964844,293.1499938964844,0.2665407955646515,-3905.864013671875,304.1583251953125,0.8379201292991638,0.3265375792980194,0.230448380112648,293.29608154296875,297.1499938964844,293.1499938964844,0.4027118384838104,-7322.88427734375,304.1264343261719,0.9389855861663818,0.4542056322097778,0.4330286979675293,293.171875,297.1499938964844,293.1499938964844,0.0164595954120159,-4027.93896484375,304.0843811035156,0.422652930021286,0.050000000745058,0.2389629483222961,291.1392517089844,291.1499938964844,270.0190124511719,267.4979248046875,283.3736572265625,293.262939453125,290.1400756835937,1.0,0.3282216191291809,0.8193619847297668,0.8193619847297668,1.0,1.0,-1.379669427871704,0.5870060920715332,0.7926632761955261,0.2924862504005432,0.0,0.0,0.3798927366733551,88.62010955810547,94.0,29.08934783935547,-9438.9501953125,357.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7334899902344,305.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.2004188597202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898903787136078,0.2898950278759002,-4.637027359422064e-06,0.0,0.0002033996715908,0.0,0.0,13.069598197937012,0.0,0.0,0.0,0.3065372705459595,4.0,0.0,1.0
729900,293.2076721191406,297.1499938964844,293.1499938964844,0.1287298947572708,-2820.82568359375,304.1550598144531,0.6901078820228577,0.181734949350357,0.1665541231632232,293.2618408203125,297.1499938964844,293.1499938964844,0.0415174141526222,-1332.7506103515625,304.1619873046875,0.5134863257408142,0.0790298506617546,0.0786524638533592,293.2263488769531,297.1499938964844,293.1499938964844,0.2654306590557098,-3892.8369140625,304.1588439941406,0.8334141969680786,0.3255049884319305,0.2297887057065963,293.29962158203125,297.1499938964844,293.1499938964844,0.4000377953052521,-7280.31640625,304.1355285644531,0.9316298961639404,0.4516549110412597,0.4304541647434234,293.17401123046875,297.1499938964844,293.1499938964844,0.0164710953831672,-4030.06103515625,304.0749816894531,0.4201349914073944,0.050000000745058,0.2393715679645538,291.1461181640625,291.1499938964844,270.03631591796875,267.5137939453125,283.39410400390625,293.2653503417969,290.1476745605469,1.0,0.3294417560100555,0.8188555836677551,0.8188555836677551,1.0,1.0,-1.3739781379699707,0.5838892459869385,0.7900888323783875,0.2923630475997925,0.0,0.0,0.3794889152050018,90.74305725097656,94.0,27.180747985839844,-9384.6328125,359.3372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302185058594,305.8852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3828125,18000.0,0.0,0.0,0.2003897726535797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897592782974243,0.2897638976573944,-4.636631274479441e-06,0.0,0.0002033701457548,0.0,0.0,13.061846733093262,0.0,0.0,0.0,0.3064987361431122,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1280574053525924,-2808.872314453125,304.1553649902344,0.6882519721984863,0.1810484528541565,0.1659430861473083,293.258544921875,297.1499938964844,293.1499938964844,0.040370050817728,-1313.1231689453125,304.161865234375,0.5099818110466003,0.0782545506954193,0.0775419846177101,293.2265625,297.1499938964844,293.1499938964844,0.2642499208450317,-3878.9677734375,304.15936279296875,0.8316267728805542,0.3244980573654175,0.2290968894958496,293.3013000488281,297.1499938964844,293.1499938964844,0.3976040780544281,-7242.17529296875,304.142578125,0.9283571243286132,0.4494312107563019,0.4282399415969848,293.1759338378906,297.1499938964844,293.1499938964844,0.016442684456706,-4026.955322265625,304.0658874511719,0.4194684028625488,0.050000000745058,0.2394839525222778,291.15460205078125,291.1499938964844,270.0539855957031,267.5298767089844,283.41290283203125,293.2660522460937,290.1557922363281,1.0,0.3292779624462127,0.8186177015304565,0.8186177015304565,1.0,1.0,-1.368557691574097,0.5809489488601685,0.787608802318573,0.2922484576702118,0.0,0.0,0.3783236145973205,91.28704833984376,82.0,24.215993881225582,-9323.28515625,358.0311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53857421875,305.8228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.47265625,18000.0,0.0,0.0,0.2004397809505462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888949811458587,0.2888996303081512,-4.635279765352607e-06,0.0,0.0002034209028352,0.0,0.0,13.01409912109375,0.0,0.0,0.0,0.306304395198822,4.0,0.0,1.0
730020,293.2064208984375,297.1499938964844,293.1499938964844,0.126801460981369,-2786.704345703125,304.1556701660156,0.6900201439857483,0.1797977536916732,0.1646994352340698,293.2418518066406,297.1499938964844,293.1499938964844,0.0401939526200294,-1310.313232421875,304.1581115722656,0.5125473141670227,0.0788719579577446,0.0774311274290084,293.2264709472656,297.1499938964844,293.1499938964844,0.2620521783828735,-3853.34716796875,304.1598815917969,0.8338257670402527,0.3225730359554291,0.2276711612939834,293.3017578125,297.1499938964844,293.1499938964844,0.3933832943439483,-7177.44091796875,304.1519470214844,0.9303483366966248,0.4454973340034485,0.4243088960647583,293.1788330078125,297.1499938964844,293.1499938964844,0.0163245499134063,-4013.45458984375,304.0491943359375,0.4220266044139862,0.050000000745058,0.2390628010034561,291.1610412597656,291.1499938964844,270.09039306640625,267.5628662109375,283.4452819824219,293.26385498046875,290.1612243652344,1.0,0.3257302343845367,0.8181420564651489,0.8181420564651489,1.0,1.0,-1.3599953651428225,0.5762526988983154,0.7837426066398621,0.2921950221061706,0.0,0.0,0.3763002753257751,88.95471954345703,70.0,11.003273010253906,-9210.763671875,348.5888977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944702148437,305.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3515625,18000.0,0.0,0.0,0.2006314098834991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865785360336303,0.2865831553936004,-4.628887381841196e-06,0.0,0.0002036153746303,0.0,0.0,12.879265785217283,0.0,0.0,0.0,0.3057653903961181,4.0,0.0,1.0
730080,293.2064208984375,297.1499938964844,293.1499938964844,0.126801460981369,-2786.704345703125,304.1556701660156,0.6900201439857483,0.1797977536916732,0.1646994352340698,293.2418518066406,297.1499938964844,293.1499938964844,0.0401939526200294,-1310.313232421875,304.1581115722656,0.5125473141670227,0.0788719579577446,0.0774311274290084,293.2264709472656,297.1499938964844,293.1499938964844,0.2620521783828735,-3853.34716796875,304.1598815917969,0.8338257670402527,0.3225730359554291,0.2276711612939834,293.3017578125,297.1499938964844,293.1499938964844,0.3933832943439483,-7177.44091796875,304.1519470214844,0.9303483366966248,0.4454973340034485,0.4243088960647583,293.1788330078125,297.1499938964844,293.1499938964844,0.0163245499134063,-4013.45458984375,304.0491943359375,0.4220266044139862,0.050000000745058,0.2390628010034561,291.1610412597656,291.1499938964844,270.09039306640625,267.5628662109375,283.4452819824219,293.26385498046875,290.1612243652344,1.0,0.3257302343845367,0.8181420564651489,0.8181420564651489,1.0,1.0,-1.3599953651428225,0.5762526988983154,0.7837426066398621,0.2921950221061706,0.0,0.0,0.3763002753257751,88.95471954345703,70.0,11.003273010253906,-9210.763671875,348.5888977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944702148437,305.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3515625,18000.0,0.0,0.0,0.2006314098834991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865785360336303,0.2865831553936004,-4.628887381841196e-06,0.0,0.0002036153746303,0.0,0.0,12.879265785217283,0.0,0.0,0.0,0.3057653903961181,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1256024092435836,-2765.5712890625,304.15576171875,0.6973584890365601,0.1787004768848419,0.1634794026613235,293.22125244140625,297.1499938964844,293.1499938964844,0.0414525792002677,-1332.0411376953125,304.1533203125,0.5234505534172058,0.0807172730565071,0.0787563547492027,293.225830078125,297.1499938964844,293.1499938964844,0.2599123418331146,-3828.451171875,304.16015625,0.8419362306594849,0.3207673132419586,0.2262376993894577,293.3003845214844,297.1499938964844,293.1499938964844,0.3893949687480926,-7117.65087890625,304.1578674316406,0.9406678080558776,0.4419315755367279,0.4206749200820923,293.1805114746094,297.1499938964844,293.1499938964844,0.0161442961543798,-3991.721923828125,304.03485107421875,0.4288493394851684,0.050000000745058,0.2380530536174774,291.1636657714844,291.1499938964844,270.12847900390625,267.5970153808594,283.4749755859375,293.2608642578125,290.16387939453125,1.0,0.3190545737743377,0.8176663517951965,0.8176663517951965,1.0,1.0,-1.352826714515686,0.5723242163658142,0.7805025577545166,0.2921081781387329,0.0,0.0,0.3743074238300323,83.49352264404297,58.0,5.706972599029541,-9120.9736328125,332.6849975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960510253906,305.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.322265625,18000.0,0.0,0.0,0.2008474916219711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845152020454407,0.2845198214054107,-4.622458618541714e-06,0.0,0.0002038346719928,0.0,0.0,12.75777816772461,0.0,0.0,0.0,0.3052627146244049,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1256024092435836,-2765.5712890625,304.15576171875,0.6973584890365601,0.1787004768848419,0.1634794026613235,293.22125244140625,297.1499938964844,293.1499938964844,0.0414525792002677,-1332.0411376953125,304.1533203125,0.5234505534172058,0.0807172730565071,0.0787563547492027,293.225830078125,297.1499938964844,293.1499938964844,0.2599123418331146,-3828.451171875,304.16015625,0.8419362306594849,0.3207673132419586,0.2262376993894577,293.3003845214844,297.1499938964844,293.1499938964844,0.3893949687480926,-7117.65087890625,304.1578674316406,0.9406678080558776,0.4419315755367279,0.4206749200820923,293.1805114746094,297.1499938964844,293.1499938964844,0.0161442961543798,-3991.721923828125,304.03485107421875,0.4288493394851684,0.050000000745058,0.2380530536174774,291.1636657714844,291.1499938964844,270.12847900390625,267.5970153808594,283.4749755859375,293.2608642578125,290.16387939453125,1.0,0.3190545737743377,0.8176663517951965,0.8176663517951965,1.0,1.0,-1.352826714515686,0.5723242163658142,0.7805025577545166,0.2921081781387329,0.0,0.0,0.3743074238300323,83.49352264404297,58.0,5.706972599029541,-9120.9736328125,332.6849975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960510253906,305.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.322265625,18000.0,0.0,0.0,0.2008474916219711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845152020454407,0.2845198214054107,-4.622458618541714e-06,0.0,0.0002038346719928,0.0,0.0,12.75777816772461,0.0,0.0,0.0,0.3052627146244049,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1244480460882186,-2745.19921875,304.15576171875,0.7093331217765808,0.1777298301458358,0.1623063534498214,293.2011413574219,297.1499938964844,293.1499938964844,0.0431758090853691,-1361.677490234375,304.1493835449219,0.5403001308441162,0.0829913988709449,0.0805461257696151,293.2247619628906,297.1499938964844,293.1499938964844,0.2577934265136719,-3803.781982421875,304.1603088378906,0.8553387522697449,0.3190615177154541,0.2248207479715347,293.298095703125,297.1499938964844,293.1499938964844,0.3854486644268036,-7059.34375,304.16180419921875,0.9572068452835084,0.438582181930542,0.417193055152893,293.1812744140625,297.1499938964844,293.1499938964844,0.015925770625472,-3964.442138671875,304.0224609375,0.4400620758533478,0.050000000745058,0.2366786152124405,291.1663818359375,291.1499938964844,270.1683654785156,267.6324157714844,283.50421142578125,293.25897216796875,290.1666259765625,1.0,0.3101779222488403,0.8172033429145813,0.8172033429145813,1.0,1.0,-1.3460369110107422,0.5686702132225037,0.7773666977882385,0.2918164134025574,0.0,0.0,0.3719452917575836,76.08369445800781,46.0,4.337859630584717,-9038.79296875,312.6419372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23663330078125,305.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.111328125,18000.0,0.0,0.0,0.2009867578744888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821081578731537,0.2821127772331238,-4.615433226717869e-06,0.0,0.0002039760001935,0.0,0.0,12.617904663085938,0.0,0.0,0.0,0.3046886622905731,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1244480460882186,-2745.19921875,304.15576171875,0.7093331217765808,0.1777298301458358,0.1623063534498214,293.2011413574219,297.1499938964844,293.1499938964844,0.0431758090853691,-1361.677490234375,304.1493835449219,0.5403001308441162,0.0829913988709449,0.0805461257696151,293.2247619628906,297.1499938964844,293.1499938964844,0.2577934265136719,-3803.781982421875,304.1603088378906,0.8553387522697449,0.3190615177154541,0.2248207479715347,293.298095703125,297.1499938964844,293.1499938964844,0.3854486644268036,-7059.34375,304.16180419921875,0.9572068452835084,0.438582181930542,0.417193055152893,293.1812744140625,297.1499938964844,293.1499938964844,0.015925770625472,-3964.442138671875,304.0224609375,0.4400620758533478,0.050000000745058,0.2366786152124405,291.1663818359375,291.1499938964844,270.1683654785156,267.6324157714844,283.50421142578125,293.25897216796875,290.1666259765625,1.0,0.3101779222488403,0.8172033429145813,0.8172033429145813,1.0,1.0,-1.3460369110107422,0.5686702132225037,0.7773666977882385,0.2918164134025574,0.0,0.0,0.3719452917575836,76.08369445800781,46.0,4.337859630584717,-9038.79296875,312.6419372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23663330078125,305.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.111328125,18000.0,0.0,0.0,0.2009867578744888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821081578731537,0.2821127772331238,-4.615433226717869e-06,0.0,0.0002039760001935,0.0,0.0,12.617904663085938,0.0,0.0,0.0,0.3046886622905731,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1233373284339904,-2725.5576171875,304.1557006835937,0.7247576713562012,0.1768616437911987,0.1611851453781128,293.18310546875,297.1499938964844,293.1499938964844,0.0450106225907802,-1393.2412109375,304.14654541015625,0.5624375939369202,0.0853623747825622,0.0824491754174232,293.2234191894531,297.1499938964844,293.1499938964844,0.2556943595409393,-3779.308349609375,304.1603698730469,0.8746771812438965,0.3174357414245605,0.2234276235103607,293.2953491210937,297.1499938964844,293.1499938964844,0.381524920463562,-7001.88037109375,304.16436767578125,0.9780677556991576,0.4353898763656616,0.4138221144676208,293.1813659667969,297.1499938964844,293.1499938964844,0.0156853888183832,-3933.634765625,304.0116271972656,0.4567363262176513,0.050000000745058,0.2350779622793197,291.1697998046875,291.1499938964844,270.2102966308594,267.66925048828125,283.53350830078125,293.25848388671875,290.17010498046875,1.0,0.2996684312820434,0.8167403936386108,0.8167403936386108,1.0,1.0,-1.339335560798645,0.5651500225067139,0.7741855978965759,0.2912658751010895,0.0,0.0,0.3690840899944305,67.46013641357422,34.0,4.752521991729736,-8959.908203125,290.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,305.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.712890625,18000.0,0.0,0.0,0.2009490430355072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792452275753021,0.2792498171329498,-4.607271876011509e-06,0.0,0.0002039377432083,0.0,0.0,12.452892303466797,0.0,0.0,0.0,0.3040122985839844,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1233373284339904,-2725.5576171875,304.1557006835937,0.7247576713562012,0.1768616437911987,0.1611851453781128,293.18310546875,297.1499938964844,293.1499938964844,0.0450106225907802,-1393.2412109375,304.14654541015625,0.5624375939369202,0.0853623747825622,0.0824491754174232,293.2234191894531,297.1499938964844,293.1499938964844,0.2556943595409393,-3779.308349609375,304.1603698730469,0.8746771812438965,0.3174357414245605,0.2234276235103607,293.2953491210937,297.1499938964844,293.1499938964844,0.381524920463562,-7001.88037109375,304.16436767578125,0.9780677556991576,0.4353898763656616,0.4138221144676208,293.1813659667969,297.1499938964844,293.1499938964844,0.0156853888183832,-3933.634765625,304.0116271972656,0.4567363262176513,0.050000000745058,0.2350779622793197,291.1697998046875,291.1499938964844,270.2102966308594,267.66925048828125,283.53350830078125,293.25848388671875,290.17010498046875,1.0,0.2996684312820434,0.8167403936386108,0.8167403936386108,1.0,1.0,-1.339335560798645,0.5651500225067139,0.7741855978965759,0.2912658751010895,0.0,0.0,0.3690840899944305,67.46013641357422,34.0,4.752521991729736,-8959.908203125,290.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,305.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.712890625,18000.0,0.0,0.0,0.2009490430355072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792452275753021,0.2792498171329498,-4.607271876011509e-06,0.0,0.0002039377432083,0.0,0.0,12.452892303466797,0.0,0.0,0.0,0.3040122985839844,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1227994412183761,-2716.03173828125,304.1556396484375,0.7339449524879456,0.1764601320028305,0.1606442034244537,293.1751708984375,297.1499938964844,293.1499938964844,0.04589619114995,-1408.4989013671875,304.14556884765625,0.5752772092819214,0.0865025147795677,0.0833688825368881,293.22271728515625,297.1499938964844,293.1499938964844,0.2546554505825043,-3767.1826171875,304.1603698730469,0.8870036602020264,0.3166477978229522,0.2227408289909362,293.2938537597656,297.1499938964844,293.1499938964844,0.3795782327651977,-6973.49462890625,304.165283203125,0.9893726706504822,0.4338425993919372,0.4121733009815216,293.1812438964844,297.1499938964844,293.1499938964844,0.015560776926577,-3917.3994140625,304.00665283203125,0.4673450887203216,0.050000000745058,0.2342225462198257,291.17169189453125,291.1499938964844,270.2320861816406,267.688232421875,283.5482482910156,293.2586975097656,290.1720275878906,1.0,0.2939178943634033,0.8165088891983032,0.8165088891983032,1.0,1.0,-1.335959792137146,0.5634119510650635,0.7725479006767273,0.2908835709095001,0.0,0.0,0.367445707321167,62.85110092163086,34.0,5.022095680236816,-8920.470703125,278.1684265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,305.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.17578125,18000.0,0.0,0.0,0.2008368670940399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776080369949341,0.2776126563549042,-4.602641638484784e-06,0.0,0.0002038238890236,0.0,0.0,12.359038352966309,0.0,0.0,0.0,0.3036280870437622,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1222770661115646,-2706.771484375,304.1555480957031,0.7443634867668152,0.1760804206132888,0.1601215749979019,293.16802978515625,297.1499938964844,293.1499938964844,0.0467304401099681,-1422.890869140625,304.1448669433594,0.588833749294281,0.0875875502824783,0.0842375010251998,293.2219543457031,297.1499938964844,293.1499938964844,0.2536276578903198,-3755.178466796875,304.16033935546875,0.9009532332420348,0.3158769905567169,0.2220648527145385,293.2921142578125,297.1499938964844,293.1499938964844,0.3764477074146271,-6926.576171875,304.1683654785156,0.9990000128746032,0.4323578774929046,0.4093433320522308,293.1809997558594,297.1499938964844,293.1499938964844,0.0154379615560173,-3901.220458984375,304.0019836425781,0.4770830869674682,0.050000000745058,0.233366772532463,291.1737670898437,291.1499938964844,270.2544250488281,267.7076110839844,283.5640563964844,293.25897216796875,290.1741943359375,1.0,0.2878459095954895,0.8162750601768494,0.8162750601768494,1.0,1.0,-1.331167459487915,0.5609844923019409,0.7701829075813293,0.2902583181858063,0.0,0.0,0.3656556010246277,58.219913482666016,25.0,5.89825439453125,-8876.8818359375,265.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216796875,305.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6484375,18000.0,0.0,0.0,0.2006498724222183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758342027664184,0.2758388221263885,-4.597633960656822e-06,0.0,0.0002036341174971,0.0,0.0,12.25771141052246,0.0,0.0,0.0,0.3032131493091583,4.0,0.0,1.0
730620,293.1954650878906,297.1499938964844,293.1499938964844,0.1210630610585212,-2684.65966796875,304.15576171875,0.7620145082473755,0.1753769665956497,0.1592385619878769,293.1448974609375,297.1499938964844,293.1499938964844,0.0494048818945884,-1468.997802734375,304.1420288085937,0.6138004064559937,0.0917869955301284,0.0872212722897529,293.2203369140625,297.1499938964844,293.1499938964844,0.2510621845722198,-3724.55908203125,304.1612243652344,0.9255789518356324,0.3143836855888366,0.2208326309919357,293.2650146484375,297.1499938964844,293.1499938964844,0.3429754674434662,-6418.21728515625,304.2178649902344,0.9990000128746032,0.4341715574264526,0.3789880275726318,293.1799621582031,297.1499938964844,293.1499938964844,0.0152125693857669,-3868.434814453125,303.9946594238281,0.4903588891029358,0.050000000745058,0.2321526259183883,291.2095031738281,291.1499938964844,270.3009338378906,267.7476501464844,283.61602783203125,293.2420349121094,290.21368408203125,1.0,0.2750546336174011,0.8158072829246521,0.8158072829246521,1.0,1.0,-1.2942746877670288,0.5430039167404175,0.7512708306312561,0.2839208245277405,0.0,0.0,0.3559630513191223,51.21331024169922,25.0,46.08042907714844,-8669.02734375,235.8041381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628173828125,305.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9375,18000.0,0.0,0.0,0.1998512595891952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686328887939453,0.2686374485492706,-4.582941983244382e-06,0.0,0.0002028236194746,0.0,0.0,11.86365795135498,0.0,0.0,0.0,0.3016000092029571,4.0,0.0,1.0
730680,293.1954650878906,297.1499938964844,293.1499938964844,0.1210630610585212,-2684.65966796875,304.15576171875,0.7620145082473755,0.1753769665956497,0.1592385619878769,293.1448974609375,297.1499938964844,293.1499938964844,0.0494048818945884,-1468.997802734375,304.1420288085937,0.6138004064559937,0.0917869955301284,0.0872212722897529,293.2203369140625,297.1499938964844,293.1499938964844,0.2510621845722198,-3724.55908203125,304.1612243652344,0.9255789518356324,0.3143836855888366,0.2208326309919357,293.2650146484375,297.1499938964844,293.1499938964844,0.3429754674434662,-6418.21728515625,304.2178649902344,0.9990000128746032,0.4341715574264526,0.3789880275726318,293.1799621582031,297.1499938964844,293.1499938964844,0.0152125693857669,-3868.434814453125,303.9946594238281,0.4903588891029358,0.050000000745058,0.2321526259183883,291.2095031738281,291.1499938964844,270.3009338378906,267.7476501464844,283.61602783203125,293.2420349121094,290.21368408203125,1.0,0.2750546336174011,0.8158072829246521,0.8158072829246521,1.0,1.0,-1.2942746877670288,0.5430039167404175,0.7512708306312561,0.2839208245277405,0.0,0.0,0.3559630513191223,51.21331024169922,25.0,46.08042907714844,-8669.02734375,235.8041381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628173828125,305.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9375,18000.0,0.0,0.0,0.1998512595891952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686328887939453,0.2686374485492706,-4.582941983244382e-06,0.0,0.0002028236194746,0.0,0.0,11.86365795135498,0.0,0.0,0.0,0.3016000092029571,4.0,0.0,1.0
730740,293.193359375,297.1499938964844,293.1499938964844,0.1200882941484451,-2667.137451171875,304.1554260253906,0.7790358066558838,0.1746495813131332,0.1583999842405319,293.1172790527344,297.1499938964844,293.1499938964844,0.0541612990200519,-1552.838134765625,304.13677978515625,0.6393672227859497,0.0975269302725792,0.092348389327526,293.21905517578125,297.1499938964844,293.1499938964844,0.2489387243986129,-3699.5546875,304.1609802246094,0.9491299986839294,0.3128570914268493,0.2196274250745773,293.21075439453125,297.1499938964844,293.1499938964844,0.3141304552555084,-5981.26513671875,304.2426452636719,0.9990000128746032,0.442221075296402,0.3530054092407226,293.1786804199219,297.1499938964844,293.1499938964844,0.0150529248639941,-3845.87744140625,303.9880065917969,0.5022051334381104,0.050000000745058,0.2312017232179641,291.2288513183594,291.1499938964844,270.3500061035156,267.7894592285156,283.6443786621094,293.201416015625,290.22906494140625,1.0,0.2650185227394104,0.8153395056724548,0.8153395056724548,1.0,1.0,-1.265665888786316,0.5293098092079163,0.7363561391830444,0.2783518433570862,0.0,0.0,0.3436140418052673,45.72038650512695,28.0,22.34973907470703,-8416.3310546875,213.49717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38494873046875,305.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.89453125,18000.0,0.0,0.0,0.1979593634605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559146285057068,0.2559191584587097,-4.55008421340608e-06,0.0,0.0002009035815717,0.0,0.0,11.16374397277832,0.0,0.0,0.0,0.298804223537445,4.0,0.0,1.0
730800,293.193359375,297.1499938964844,293.1499938964844,0.1200882941484451,-2667.137451171875,304.1554260253906,0.7790358066558838,0.1746495813131332,0.1583999842405319,293.1172790527344,297.1499938964844,293.1499938964844,0.0541612990200519,-1552.838134765625,304.13677978515625,0.6393672227859497,0.0975269302725792,0.092348389327526,293.21905517578125,297.1499938964844,293.1499938964844,0.2489387243986129,-3699.5546875,304.1609802246094,0.9491299986839294,0.3128570914268493,0.2196274250745773,293.21075439453125,297.1499938964844,293.1499938964844,0.3141304552555084,-5981.26513671875,304.2426452636719,0.9990000128746032,0.442221075296402,0.3530054092407226,293.1786804199219,297.1499938964844,293.1499938964844,0.0150529248639941,-3845.87744140625,303.9880065917969,0.5022051334381104,0.050000000745058,0.2312017232179641,291.2288513183594,291.1499938964844,270.3500061035156,267.7894592285156,283.6443786621094,293.201416015625,290.22906494140625,1.0,0.2650185227394104,0.8153395056724548,0.8153395056724548,1.0,1.0,-1.265665888786316,0.5293098092079163,0.7363561391830444,0.2783518433570862,0.0,0.0,0.3436140418052673,45.72038650512695,28.0,22.34973907470703,-8416.3310546875,213.49717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38494873046875,305.53375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.89453125,18000.0,0.0,0.0,0.1979593634605407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559146285057068,0.2559191584587097,-4.55008421340608e-06,0.0,0.0002009035815717,0.0,0.0,11.16374397277832,0.0,0.0,0.0,0.298804223537445,4.0,0.0,1.0
730860,293.1915588378906,297.1499938964844,293.1499938964844,0.1193262636661529,-2653.634765625,304.1549072265625,0.7919315695762634,0.1739175915718078,0.1576193869113922,293.0978698730469,297.1499938964844,293.1499938964844,0.0585439577698707,-1631.5887451171875,304.13397216796875,0.6615177392959595,0.1023090407252311,0.0970587283372879,293.2179870605469,297.1499938964844,293.1499938964844,0.2472103834152221,-3679.431396484375,304.1601867675781,0.9652794003486632,0.3113255500793457,0.21846604347229,293.1495056152344,297.1499938964844,293.1499938964844,0.2937223017215729,-5673.33154296875,304.24530029296875,0.9990000128746032,0.4530996978282928,0.3348104655742645,293.1774597167969,297.1499938964844,293.1499938964844,0.0149571979418396,-3833.24365234375,303.9813537597656,0.5116167068481445,0.050000000745058,0.2305760681629181,291.230712890625,291.1499938964844,270.40289306640625,267.8341064453125,283.6756896972656,293.1846008300781,290.2303466796875,1.0,0.2582118213176727,0.8152047991752625,0.8152047991752625,1.0,1.0,-1.2463929653167725,0.5202509164810181,0.7261419892311096,0.2742448151111603,0.0,0.0,0.3326665163040161,42.09433364868164,46.0,5.84458589553833,-8228.3251953125,199.13186645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567932128906,305.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.103515625,18000.0,0.0,0.0,0.1949656456708908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453254610300064,0.2453299909830093,-4.519481080933474e-06,0.0,0.0001978653453988,0.0,0.0,10.58646297454834,0.0,0.0,0.0,0.2964293956756592,4.0,0.0,1.0
730920,293.1915588378906,297.1499938964844,293.1499938964844,0.1193262636661529,-2653.634765625,304.1549072265625,0.7919315695762634,0.1739175915718078,0.1576193869113922,293.0978698730469,297.1499938964844,293.1499938964844,0.0585439577698707,-1631.5887451171875,304.13397216796875,0.6615177392959595,0.1023090407252311,0.0970587283372879,293.2179870605469,297.1499938964844,293.1499938964844,0.2472103834152221,-3679.431396484375,304.1601867675781,0.9652794003486632,0.3113255500793457,0.21846604347229,293.1495056152344,297.1499938964844,293.1499938964844,0.2937223017215729,-5673.33154296875,304.24530029296875,0.9990000128746032,0.4530996978282928,0.3348104655742645,293.1774597167969,297.1499938964844,293.1499938964844,0.0149571979418396,-3833.24365234375,303.9813537597656,0.5116167068481445,0.050000000745058,0.2305760681629181,291.230712890625,291.1499938964844,270.40289306640625,267.8341064453125,283.6756896972656,293.1846008300781,290.2303466796875,1.0,0.2582118213176727,0.8152047991752625,0.8152047991752625,1.0,1.0,-1.2463929653167725,0.5202509164810181,0.7261419892311096,0.2742448151111603,0.0,0.0,0.3326665163040161,42.09433364868164,46.0,5.84458589553833,-8228.3251953125,199.13186645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567932128906,305.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.103515625,18000.0,0.0,0.0,0.1949656456708908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453254610300064,0.2453299909830093,-4.519481080933474e-06,0.0,0.0001978653453988,0.0,0.0,10.58646297454834,0.0,0.0,0.0,0.2964293956756592,4.0,0.0,1.0
730980,293.1902160644531,297.1499938964844,293.1499938964844,0.1189057752490043,-2646.63916015625,304.1539306640625,0.7888138890266418,0.1731391847133636,0.156951829791069,293.0941162109375,297.1499938964844,293.1499938964844,0.0613401420414447,-1682.6510009765625,304.134765625,0.6665294170379639,0.1044372543692588,0.0999201387166976,293.2172546386719,297.1499938964844,293.1499938964844,0.2461050152778625,-3667.090087890625,304.1585998535156,0.9612739086151124,0.3097538352012634,0.217394471168518,293.1051330566406,297.1499938964844,293.1499938964844,0.2951742708683014,-5709.39404296875,304.21014404296875,0.9990000128746032,0.4621816277503967,0.3372474610805511,293.1763610839844,297.1499938964844,293.1499938964844,0.0149804344400763,-3839.1083984375,303.974365234375,0.5102881193161011,0.050000000745058,0.2306580692529678,291.20947265625,291.1499938964844,270.4605407714844,267.8824157714844,283.6925048828125,293.1824645996094,290.20513916015625,1.0,0.2600575685501098,0.8150700330734253,0.8150700330734253,1.0,1.0,-1.2507504224777222,0.5224814414978027,0.7282690405845642,0.2745756804943084,0.0,0.0,0.3256258070468902,42.58001327514648,64.0,-32.90748977661133,-8136.37939453125,201.63629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7351989746094,305.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.853515625,18000.0,0.0,0.0,0.191191017627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23715341091156,0.2371578961610794,-4.4938969949726015e-06,0.0,0.0001940345828188,0.0,0.0,10.144854545593262,0.0,0.0,0.0,0.2946163415908813,4.0,0.0,1.0
731040,293.1902160644531,297.1499938964844,293.1499938964844,0.1189057752490043,-2646.63916015625,304.1539306640625,0.7888138890266418,0.1731391847133636,0.156951829791069,293.0941162109375,297.1499938964844,293.1499938964844,0.0613401420414447,-1682.6510009765625,304.134765625,0.6665294170379639,0.1044372543692588,0.0999201387166976,293.2172546386719,297.1499938964844,293.1499938964844,0.2461050152778625,-3667.090087890625,304.1585998535156,0.9612739086151124,0.3097538352012634,0.217394471168518,293.1051330566406,297.1499938964844,293.1499938964844,0.2951742708683014,-5709.39404296875,304.21014404296875,0.9990000128746032,0.4621816277503967,0.3372474610805511,293.1763610839844,297.1499938964844,293.1499938964844,0.0149804344400763,-3839.1083984375,303.974365234375,0.5102881193161011,0.050000000745058,0.2306580692529678,291.20947265625,291.1499938964844,270.4605407714844,267.8824157714844,283.6925048828125,293.1824645996094,290.20513916015625,1.0,0.2600575685501098,0.8150700330734253,0.8150700330734253,1.0,1.0,-1.2507504224777222,0.5224814414978027,0.7282690405845642,0.2745756804943084,0.0,0.0,0.3256258070468902,42.58001327514648,64.0,-32.90748977661133,-8136.37939453125,201.63629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7351989746094,305.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.853515625,18000.0,0.0,0.0,0.191191017627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23715341091156,0.2371578961610794,-4.4938969949726015e-06,0.0,0.0001940345828188,0.0,0.0,10.144854545593262,0.0,0.0,0.0,0.2946163415908813,4.0,0.0,1.0
