time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731100,293.189697265625,297.1499938964844,293.1499938964844,0.1188414767384529,-2645.94189453125,304.1533508300781,0.7816488742828369,0.1727317124605178,0.1566489934921264,293.10028076171875,297.1499938964844,293.1499938964844,0.0616095587611198,-1687.6593017578125,304.1370849609375,0.6610980033874512,0.1039402037858963,0.1000281572341919,293.21697998046875,297.1499938964844,293.1499938964844,0.245839387178421,-3664.497802734375,304.1575012207031,0.9520572423934937,0.3089547455310821,0.2168862968683242,293.0989685058594,297.1499938964844,293.1499938964844,0.3038231432437897,-5851.095703125,304.1834411621094,0.9990000128746032,0.463972270488739,0.3456911444664001,293.1760559082031,297.1499938964844,293.1499938964844,0.015036791563034,-3849.314208984375,303.9701232910156,0.5058526992797852,0.050000000745058,0.2309464365243911,291.18585205078125,291.1499938964844,270.49102783203125,267.9078063964844,283.69354248046875,293.1821594238281,290.1812438964844,1.0,0.2635943591594696,0.8150026798248291,0.8150026798248291,1.0,1.0,-1.2603843212127686,0.5271680951118469,0.7332162857055664,0.2761100232601166,0.0,0.0,0.3255877792835235,44.24822998046875,64.0,-49.048770904541016,-8155.02978515625,208.49835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8080139160156,305.55523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.611328125,18000.0,0.0,0.0,0.1892166435718536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359830439090728,0.2359875291585922,-4.486528268898837e-06,0.0,0.0001920308422995,0.0,0.0,10.074281692504885,0.0,0.0,0.0,0.2942946255207062,4.0,0.0,1.0
731160,293.18927001953125,297.1499938964844,293.1499938964844,0.1187972500920295,-2645.593994140625,304.15283203125,0.771864116191864,0.1723134368658065,0.1563660353422165,293.1116943359375,297.1499938964844,293.1499938964844,0.0609746091067791,-1676.0068359375,304.1405944824219,0.6512765288352966,0.1023300364613533,0.099140927195549,293.216796875,297.1499938964844,293.1499938964844,0.2456027567386627,-3662.21484375,304.1565856933594,0.9387272596359252,0.3081443011760711,0.2163944691419601,293.1046447753906,297.1499938964844,293.1499938964844,0.3168133497238159,-6058.82861328125,304.1537475585937,0.9990000128746032,0.4635131061077118,0.358113020658493,293.1761779785156,297.1499938964844,293.1499938964844,0.0151079082861542,-3861.6962890625,303.9647827148437,0.4997536838054657,0.050000000745058,0.2313836216926574,291.1618957519531,291.1499938964844,270.5225524902344,267.9340209960937,283.6917724609375,293.1840209960937,290.15740966796875,1.0,0.2686086595058441,0.8147978782653809,0.8147978782653809,1.0,1.0,-1.273821473121643,0.5337095260620117,0.7401120066642761,0.2782163321971893,0.0,0.0,0.3271966874599457,46.76263427734375,82.0,-57.43732452392578,-8208.275390625,218.6338653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8580322265625,305.5684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.1873461753129959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365653067827224,0.2365697920322418,-4.484001692617312e-06,0.0,0.0001901325595099,0.0,0.0,10.096084594726562,0.0,0.0,0.0,0.294344812631607,4.0,0.0,1.0
731220,293.18865966796875,297.1499938964844,293.1499938964844,0.1187657564878463,-2645.89892578125,304.1519470214844,0.7479864954948425,0.1714423447847366,0.1558559089899063,293.1501770019531,297.1499938964844,293.1499938964844,0.0567291676998138,-1598.80419921875,304.1509094238281,0.6220647692680359,0.0955476015806198,0.0941766798496246,293.2166748046875,297.1499938964844,293.1499938964844,0.2451968044042587,-3658.3681640625,304.15509033203125,0.9047207236289978,0.3064740896224975,0.2154468744993209,293.1517028808594,297.1499938964844,293.1499938964844,0.3540270924568176,-6638.4140625,304.0904235839844,0.9990000128746032,0.4552243947982788,0.3927896320819855,293.1780700683594,297.1499938964844,293.1499938964844,0.0152895525097846,-3892.399169921875,303.9494323730469,0.4844507873058319,0.050000000745058,0.2326858043670654,291.11358642578125,291.1499938964844,270.5885925292969,267.9887390136719,283.6755065917969,293.1842041015625,290.1092529296875,1.0,0.2823027074337005,0.8143883347511292,0.8143883347511292,1.0,1.0,-1.309295654296875,0.5511472821235657,0.7581483125686646,0.2834040224552154,0.0,0.0,0.3352594375610351,54.18824005126953,85.0,-64.60885620117188,-8394.5078125,248.0777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8690490722656,305.5805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.1843400597572326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421760261058807,0.2421805113554,-4.4913699639437255e-06,0.0,0.0001870817359304,0.0,0.0,10.37533950805664,0.0,0.0,0.0,0.2954245507717132,4.0,0.0,1.0
731280,293.18865966796875,297.1499938964844,293.1499938964844,0.1187657564878463,-2645.89892578125,304.1519470214844,0.7479864954948425,0.1714423447847366,0.1558559089899063,293.1501770019531,297.1499938964844,293.1499938964844,0.0567291676998138,-1598.80419921875,304.1509094238281,0.6220647692680359,0.0955476015806198,0.0941766798496246,293.2166748046875,297.1499938964844,293.1499938964844,0.2451968044042587,-3658.3681640625,304.15509033203125,0.9047207236289978,0.3064740896224975,0.2154468744993209,293.1517028808594,297.1499938964844,293.1499938964844,0.3540270924568176,-6638.4140625,304.0904235839844,0.9990000128746032,0.4552243947982788,0.3927896320819855,293.1780700683594,297.1499938964844,293.1499938964844,0.0152895525097846,-3892.399169921875,303.9494323730469,0.4844507873058319,0.050000000745058,0.2326858043670654,291.11358642578125,291.1499938964844,270.5885925292969,267.9887390136719,283.6755065917969,293.1842041015625,290.1092529296875,1.0,0.2823027074337005,0.8143883347511292,0.8143883347511292,1.0,1.0,-1.309295654296875,0.5511472821235657,0.7581483125686646,0.2834040224552154,0.0,0.0,0.3352594375610351,54.18824005126953,85.0,-64.60885620117188,-8394.5078125,248.0777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8690490722656,305.5805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.1843400597572326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421760261058807,0.2421805113554,-4.4913699639437255e-06,0.0,0.0001870817359304,0.0,0.0,10.37533950805664,0.0,0.0,0.0,0.2954245507717132,4.0,0.0,1.0
731340,293.188232421875,297.1499938964844,293.1499938964844,0.1184850335121154,-2641.266845703125,304.1517944335937,0.7282208800315857,0.1705493032932281,0.15533147752285,293.2041931152344,297.1499938964844,293.1499938964844,0.0480546802282333,-1445.18310546875,304.1651306152344,0.581396758556366,0.0846058502793312,0.0849020257592201,293.2167663574219,297.1499938964844,293.1499938964844,0.2442750036716461,-3647.816650390625,304.1549987792969,0.8781014680862427,0.3047700822353363,0.2144771218299865,293.2333984375,297.1499938964844,293.1499938964844,0.3851911127567291,-7102.43994140625,304.0602722167969,0.99641752243042,0.4386549890041351,0.4202448427677154,293.1812438964844,297.1499938964844,293.1499938964844,0.0154371624812483,-3916.645751953125,303.93023681640625,0.4691464006900787,0.050000000745058,0.2340717762708664,291.0882873535156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156066894531,290.0889892578125,1.0,0.2936300039291382,0.8139787316322327,0.8139787316322327,1.0,1.0,-1.3313357830047607,0.562181293964386,0.7691544890403748,0.28601935505867,0.0,0.0,0.3458461463451385,61.87139129638672,88.0,-26.10124969482422,-8586.626953125,273.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75054931640625,305.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.60546875,18000.0,0.0,0.0,0.1828460395336151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522913515567779,0.2522958815097809,-4.514235570240999e-06,0.0,0.0001855654845712,0.0,0.0,10.906829833984377,0.0,0.0,0.0,0.2975426316261291,4.0,0.0,1.0
731400,293.188232421875,297.1499938964844,293.1499938964844,0.1184850335121154,-2641.266845703125,304.1517944335937,0.7282208800315857,0.1705493032932281,0.15533147752285,293.2041931152344,297.1499938964844,293.1499938964844,0.0480546802282333,-1445.18310546875,304.1651306152344,0.581396758556366,0.0846058502793312,0.0849020257592201,293.2167663574219,297.1499938964844,293.1499938964844,0.2442750036716461,-3647.816650390625,304.1549987792969,0.8781014680862427,0.3047700822353363,0.2144771218299865,293.2333984375,297.1499938964844,293.1499938964844,0.3851911127567291,-7102.43994140625,304.0602722167969,0.99641752243042,0.4386549890041351,0.4202448427677154,293.1812438964844,297.1499938964844,293.1499938964844,0.0154371624812483,-3916.645751953125,303.93023681640625,0.4691464006900787,0.050000000745058,0.2340717762708664,291.0882873535156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156066894531,290.0889892578125,1.0,0.2936300039291382,0.8139787316322327,0.8139787316322327,1.0,1.0,-1.3313357830047607,0.562181293964386,0.7691544890403748,0.28601935505867,0.0,0.0,0.3458461463451385,61.87139129638672,88.0,-26.10124969482422,-8586.626953125,273.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75054931640625,305.6007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.60546875,18000.0,0.0,0.0,0.1828460395336151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522913515567779,0.2522958815097809,-4.514235570240999e-06,0.0,0.0001855654845712,0.0,0.0,10.906829833984377,0.0,0.0,0.0,0.2975426316261291,4.0,0.0,1.0
731460,293.1880798339844,297.1499938964844,293.1499938964844,0.117462158203125,-2621.876708984375,304.1529235839844,0.7061738967895508,0.1696143597364425,0.1548839807510376,293.236083984375,297.1499938964844,293.1499938964844,0.0395106896758079,-1297.6800537109375,304.1739807128906,0.536544919013977,0.0766969919204711,0.0765424594283104,293.2170104980469,297.1499938964844,293.1499938964844,0.2417383044958114,-3616.558837890625,304.1575927734375,0.8505629897117615,0.3030330538749695,0.2135722637176513,293.2808837890625,297.1499938964844,293.1499938964844,0.3711501359939575,-6876.60595703125,304.1125793457031,0.9606665968894958,0.4268003702163696,0.4073825478553772,293.1846618652344,297.1499938964844,293.1499938964844,0.0155066652223467,-3923.49365234375,303.9110107421875,0.4475513696670532,0.050000000745058,0.2359083741903305,291.15008544921875,291.1499938964844,270.7313232421875,268.10614013671875,283.7665405273437,293.2542724609375,290.1552124023437,1.0,0.3016420900821686,0.8130830526351929,0.8130830526351929,1.0,1.0,-1.3061214685440063,0.5501958727836609,0.7559255957603455,0.280597984790802,0.0,0.0,0.3424334228038788,71.28763580322266,91.0,58.780059814453125,-8482.1689453125,284.8604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5761413574219,305.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.92578125,18000.0,0.0,0.0,0.1825437098741531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535471320152282,0.2535516619682312,-4.530423211690504e-06,0.0,0.0001852586574386,0.0,0.0,11.00417137145996,0.0,0.0,0.0,0.297987550497055,4.0,0.0,1.0
731520,293.1880798339844,297.1499938964844,293.1499938964844,0.117462158203125,-2621.876708984375,304.1529235839844,0.7061738967895508,0.1696143597364425,0.1548839807510376,293.236083984375,297.1499938964844,293.1499938964844,0.0395106896758079,-1297.6800537109375,304.1739807128906,0.536544919013977,0.0766969919204711,0.0765424594283104,293.2170104980469,297.1499938964844,293.1499938964844,0.2417383044958114,-3616.558837890625,304.1575927734375,0.8505629897117615,0.3030330538749695,0.2135722637176513,293.2808837890625,297.1499938964844,293.1499938964844,0.3711501359939575,-6876.60595703125,304.1125793457031,0.9606665968894958,0.4268003702163696,0.4073825478553772,293.1846618652344,297.1499938964844,293.1499938964844,0.0155066652223467,-3923.49365234375,303.9110107421875,0.4475513696670532,0.050000000745058,0.2359083741903305,291.15008544921875,291.1499938964844,270.7313232421875,268.10614013671875,283.7665405273437,293.2542724609375,290.1552124023437,1.0,0.3016420900821686,0.8130830526351929,0.8130830526351929,1.0,1.0,-1.3061214685440063,0.5501958727836609,0.7559255957603455,0.280597984790802,0.0,0.0,0.3424334228038788,71.28763580322266,91.0,58.780059814453125,-8482.1689453125,284.8604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5761413574219,305.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.92578125,18000.0,0.0,0.0,0.1825437098741531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535471320152282,0.2535516619682312,-4.530423211690504e-06,0.0,0.0001852586574386,0.0,0.0,11.00417137145996,0.0,0.0,0.0,0.297987550497055,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1166848763823509,-2607.646240234375,304.1532287597656,0.6909357309341431,0.1686149537563324,0.1542550921440124,293.2496032714844,297.1499938964844,293.1499938964844,0.0346651375293731,-1214.5634765625,304.1739501953125,0.5111751556396484,0.0717653557658195,0.0717417523264885,293.21759033203125,297.1499938964844,293.1499938964844,0.2398478835821151,-3593.873046875,304.1581726074219,0.8339219689369202,0.3012162744998932,0.2125201374292373,293.29443359375,297.1499938964844,293.1499938964844,0.3645503520965576,-6770.15380859375,304.1355285644531,0.9349485039711,0.4207003116607666,0.4009864032268524,293.188720703125,297.1499938964844,293.1499938964844,0.0155702959746122,-3933.4326171875,303.88824462890625,0.4351840615272522,0.050000000745058,0.2372416257858276,291.1716613769531,291.1499938964844,270.80731201171875,268.1683044433594,283.81573486328125,293.267333984375,290.17266845703125,1.0,0.3078257739543915,0.8121873736381531,0.8121873736381531,1.0,1.0,-1.2922604084014893,0.543815553188324,0.7484448552131653,0.2768806219100952,0.0,0.0,0.3376056849956512,78.1748275756836,79.0,31.06293296813965,-8310.861328125,294.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615478515625,305.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.31640625,18000.0,0.0,0.0,0.1822379231452942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248128205537796,0.2481327205896377,-4.5193587538960855e-06,0.0,0.0001849483232945,0.0,0.0,10.719598770141602,0.0,0.0,0.0,0.2969104051589966,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1166848763823509,-2607.646240234375,304.1532287597656,0.6909357309341431,0.1686149537563324,0.1542550921440124,293.2496032714844,297.1499938964844,293.1499938964844,0.0346651375293731,-1214.5634765625,304.1739501953125,0.5111751556396484,0.0717653557658195,0.0717417523264885,293.21759033203125,297.1499938964844,293.1499938964844,0.2398478835821151,-3593.873046875,304.1581726074219,0.8339219689369202,0.3012162744998932,0.2125201374292373,293.29443359375,297.1499938964844,293.1499938964844,0.3645503520965576,-6770.15380859375,304.1355285644531,0.9349485039711,0.4207003116607666,0.4009864032268524,293.188720703125,297.1499938964844,293.1499938964844,0.0155702959746122,-3933.4326171875,303.88824462890625,0.4351840615272522,0.050000000745058,0.2372416257858276,291.1716613769531,291.1499938964844,270.80731201171875,268.1683044433594,283.81573486328125,293.267333984375,290.17266845703125,1.0,0.3078257739543915,0.8121873736381531,0.8121873736381531,1.0,1.0,-1.2922604084014893,0.543815553188324,0.7484448552131653,0.2768806219100952,0.0,0.0,0.3376056849956512,78.1748275756836,79.0,31.06293296813965,-8310.861328125,294.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615478515625,305.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.31640625,18000.0,0.0,0.0,0.1822379231452942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248128205537796,0.2481327205896377,-4.5193587538960855e-06,0.0,0.0001849483232945,0.0,0.0,10.719598770141602,0.0,0.0,0.0,0.2969104051589966,4.0,0.0,1.0
731700,293.188232421875,297.1499938964844,293.1499938964844,0.1162656992673873,-2600.02490234375,304.1534118652344,0.6877378225326538,0.1681326329708099,0.1538679301738739,293.2545471191406,297.1499938964844,293.1499938964844,0.0325826629996299,-1178.3189697265625,304.1733703613281,0.5035911202430725,0.0695272758603096,0.0696333870291709,293.2177734375,297.1499938964844,293.1499938964844,0.238896369934082,-3582.48828125,304.1584167480469,0.8304848670959473,0.3003227710723877,0.2119335830211639,293.2966613769531,297.1499938964844,293.1499938964844,0.3621716499328613,-6732.3642578125,304.1424560546875,0.9290940761566162,0.4184358119964599,0.3987230062484741,293.1906433105469,297.1499938964844,293.1499938964844,0.0155580742284655,-3932.724365234375,303.8766174316406,0.4330645203590393,0.050000000745058,0.2375024855136871,291.1776123046875,291.1499938964844,270.8462829589844,268.2001037597656,283.8372802734375,293.270263671875,290.1787414550781,1.0,0.3082477450370788,0.8117395043373108,0.8117395043373108,1.0,1.0,-1.2861571311950684,0.5410451292991638,0.7451120018959045,0.2751198410987854,0.0,0.0,0.3351744413375854,79.46381378173828,79.0,24.80155563354492,-8245.1201171875,294.62188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255065917969,305.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3515625,18000.0,0.0,0.0,0.1820132732391357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246059700846672,0.2460642158985138,-4.513809926720569e-06,0.0,0.0001847203384386,0.0,0.0,10.608722686767578,0.0,0.0,0.0,0.2964510321617126,4.0,0.0,1.0
731760,293.1881103515625,297.1499938964844,293.1499938964844,0.1158229857683181,-2591.990478515625,304.1535949707031,0.6869748830795288,0.1676727682352066,0.153446540236473,293.2589111328125,297.1499938964844,293.1499938964844,0.0305619668215513,-1142.539794921875,304.1728210449219,0.4980347454547882,0.067347377538681,0.067546471953392,293.21783447265625,297.1499938964844,293.1499938964844,0.2379271239042282,-3570.89990234375,304.1586608886719,0.8296432495117188,0.299453854560852,0.2113218307495117,293.2974853515625,297.1499938964844,293.1499938964844,0.3600133955478668,-6698.51953125,304.1477355957031,0.927133858203888,0.4164163172245025,0.3967155218124389,293.1923828125,297.1499938964844,293.1499938964844,0.015517002902925,-3928.13916015625,303.8651428222656,0.4329904913902282,0.050000000745058,0.2375120371580124,291.18292236328125,291.1499938964844,270.8858642578125,268.2323608398437,283.8578796386719,293.2720947265625,290.18365478515625,1.0,0.3073999285697937,0.8115993142127991,0.8115993142127991,1.0,1.0,-1.2800134420394895,0.5382962822914124,0.7417171597480774,0.2733500003814697,0.0,0.0,0.3324381709098816,79.410400390625,67.0,18.99366950988769,-8176.68212890625,291.9525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4009094238281,305.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5234375,18000.0,0.0,0.0,0.1817344725131988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436446994543075,0.2436492145061493,-4.50787001682329e-06,0.0,0.0001844373909989,0.0,0.0,10.481017112731934,0.0,0.0,0.0,0.2959324717521667,4.0,0.0,1.0
731820,293.1874694824219,297.1499938964844,293.1499938964844,0.114948958158493,-2576.19140625,304.1538391113281,0.6905959248542786,0.1668386310338974,0.1525710970163345,293.2664794921875,297.1499938964844,293.1499938964844,0.0266810078173875,-1071.1822509765625,304.1716613769531,0.4903878271579742,0.0630507320165634,0.0633580535650253,293.2175598144531,297.1499938964844,293.1499938964844,0.2360358089208603,-3548.34814453125,304.1589050292969,0.833401620388031,0.2977917492389679,0.210069477558136,293.2969970703125,297.1499938964844,293.1499938964844,0.3560670912265777,-6637.6875,304.1549987792969,0.9312044978141784,0.4127748012542724,0.3930721580982208,293.1952514648437,297.1499938964844,293.1499938964844,0.015381739474833,-3911.87255859375,303.8429260253906,0.4371602833271026,0.050000000745058,0.23700912296772,291.1888732910156,291.1499938964844,270.9666748046875,268.2980651855469,283.8985290527344,293.2742614746094,290.1893310546875,1.0,0.3026379942893982,0.8113188147544861,0.8113188147544861,1.0,1.0,-1.2674546241760254,0.5327059030532837,0.7347486615180969,0.2696909606456756,0.0,0.0,0.3268255889415741,76.51288604736328,55.0,10.61878776550293,-8043.6923828125,280.53692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384521484375,305.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.197265625,18000.0,0.0,0.0,0.1809396594762802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385590225458145,0.238563522696495,-4.494902896112762e-06,0.0,0.0001836307492339,0.0,0.0,10.212952613830566,0.0,0.0,0.0,0.2948442101478576,4.0,0.0,1.0
731880,293.1874694824219,297.1499938964844,293.1499938964844,0.114948958158493,-2576.19140625,304.1538391113281,0.6905959248542786,0.1668386310338974,0.1525710970163345,293.2664794921875,297.1499938964844,293.1499938964844,0.0266810078173875,-1071.1822509765625,304.1716613769531,0.4903878271579742,0.0630507320165634,0.0633580535650253,293.2175598144531,297.1499938964844,293.1499938964844,0.2360358089208603,-3548.34814453125,304.1589050292969,0.833401620388031,0.2977917492389679,0.210069477558136,293.2969970703125,297.1499938964844,293.1499938964844,0.3560670912265777,-6637.6875,304.1549987792969,0.9312044978141784,0.4127748012542724,0.3930721580982208,293.1952514648437,297.1499938964844,293.1499938964844,0.015381739474833,-3911.87255859375,303.8429260253906,0.4371602833271026,0.050000000745058,0.23700912296772,291.1888732910156,291.1499938964844,270.9666748046875,268.2980651855469,283.8985290527344,293.2742614746094,290.1893310546875,1.0,0.3026379942893982,0.8113188147544861,0.8113188147544861,1.0,1.0,-1.2674546241760254,0.5327059030532837,0.7347486615180969,0.2696909606456756,0.0,0.0,0.3268255889415741,76.51288604736328,55.0,10.61878776550293,-8043.6923828125,280.53692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384521484375,305.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.197265625,18000.0,0.0,0.0,0.1809396594762802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385590225458145,0.238563522696495,-4.494902896112762e-06,0.0,0.0001836307492339,0.0,0.0,10.212952613830566,0.0,0.0,0.0,0.2948442101478576,4.0,0.0,1.0
731940,293.18634033203125,297.1499938964844,293.1499938964844,0.1140849143266677,-2560.57373046875,304.15399169921875,0.6999273300170898,0.1661174446344375,0.1516982764005661,293.2731018066406,297.1499938964844,293.1499938964844,0.023009069263935,-998.5188598632812,304.1705322265625,0.485759437084198,0.0587556026875972,0.05908665060997,293.216796875,297.1499938964844,293.1499938964844,0.2341508716344833,-3525.863037109375,304.1590881347656,0.8432691693305969,0.2962310910224914,0.208809807896614,293.29510498046875,297.1499938964844,293.1499938964844,0.3522542119026184,-6579.87451171875,304.1596069335937,0.9437350034713744,0.4094282686710357,0.3896583616733551,293.1972961425781,297.1499938964844,293.1499938964844,0.0151934092864394,-3887.97216796875,303.82196044921875,0.4465664327144623,0.050000000745058,0.2360064536333084,291.1939392089844,291.1499938964844,271.04937744140625,268.3651123046875,283.93914794921875,293.27545166015625,290.1943359375,1.0,0.2947701513767242,0.8110383749008179,0.8110383749008179,1.0,1.0,-1.254465937614441,0.5269519686698914,0.7275139689445496,0.2658664286136627,0.0,0.0,0.3206264674663543,70.94168853759766,43.0,7.705786228179932,-7913.32958984375,263.4373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40509033203125,305.29693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.837890625,18000.0,0.0,0.0,0.1797651052474975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331428974866867,0.233147382736206,-4.481350970308995e-06,0.0,0.000182438729098,0.0,0.0,9.930808067321776,0.0,0.0,0.0,0.2936976850032806,4.0,0.0,1.0
732000,293.18634033203125,297.1499938964844,293.1499938964844,0.1140849143266677,-2560.57373046875,304.15399169921875,0.6999273300170898,0.1661174446344375,0.1516982764005661,293.2731018066406,297.1499938964844,293.1499938964844,0.023009069263935,-998.5188598632812,304.1705322265625,0.485759437084198,0.0587556026875972,0.05908665060997,293.216796875,297.1499938964844,293.1499938964844,0.2341508716344833,-3525.863037109375,304.1590881347656,0.8432691693305969,0.2962310910224914,0.208809807896614,293.29510498046875,297.1499938964844,293.1499938964844,0.3522542119026184,-6579.87451171875,304.1596069335937,0.9437350034713744,0.4094282686710357,0.3896583616733551,293.1972961425781,297.1499938964844,293.1499938964844,0.0151934092864394,-3887.97216796875,303.82196044921875,0.4465664327144623,0.050000000745058,0.2360064536333084,291.1939392089844,291.1499938964844,271.04937744140625,268.3651123046875,283.93914794921875,293.27545166015625,290.1943359375,1.0,0.2947701513767242,0.8110383749008179,0.8110383749008179,1.0,1.0,-1.254465937614441,0.5269519686698914,0.7275139689445496,0.2658664286136627,0.0,0.0,0.3206264674663543,70.94168853759766,43.0,7.705786228179932,-7913.32958984375,263.4373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40509033203125,305.29693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.837890625,18000.0,0.0,0.0,0.1797651052474975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331428974866867,0.233147382736206,-4.481350970308995e-06,0.0,0.000182438729098,0.0,0.0,9.930808067321776,0.0,0.0,0.0,0.2936976850032806,4.0,0.0,1.0
732060,293.18487548828125,297.1499938964844,293.1499938964844,0.1132532134652137,-2545.539794921875,304.154052734375,0.7142279744148254,0.1654943227767944,0.1508528441190719,293.2791442871094,297.1499938964844,293.1499938964844,0.0196145568042993,-924.183837890625,304.1693420410156,0.4834180474281311,0.0544100180268287,0.0547093749046325,293.2157592773437,297.1499938964844,293.1499938964844,0.2322959005832672,-3503.72509765625,304.1591491699219,0.8591899871826172,0.2947495281696319,0.207560732960701,293.2926025390625,297.1499938964844,293.1499938964844,0.3485068380832672,-6523.63916015625,304.1626281738281,0.9628435969352722,0.4062595665454864,0.3863628208637237,293.1986694335937,297.1499938964844,293.1499938964844,0.0149747962132096,-3859.38623046875,303.8021850585937,0.4616329371929168,0.050000000745058,0.2346822172403335,291.1982727050781,291.1499938964844,271.13360595703125,268.4332275390625,283.9799499511719,293.2762145996094,290.1986083984375,1.0,0.2846423089504242,0.8107202053070068,0.8107202053070068,1.0,1.0,-1.2411518096923828,0.5210782289505005,0.7200735807418823,0.2619039118289947,0.0,0.0,0.3138941526412964,63.64988708496094,31.0,6.219404697418213,-7782.12109375,242.901107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45489501953125,305.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.205078125,18000.0,0.0,0.0,0.1781538426876068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227344661951065,0.2273491322994232,-4.467080088943476e-06,0.0,0.00018080350128,0.0,0.0,9.632373809814451,0.0,0.0,0.0,0.2924882769584656,4.0,0.0,1.0
732120,293.18487548828125,297.1499938964844,293.1499938964844,0.1132532134652137,-2545.539794921875,304.154052734375,0.7142279744148254,0.1654943227767944,0.1508528441190719,293.2791442871094,297.1499938964844,293.1499938964844,0.0196145568042993,-924.183837890625,304.1693420410156,0.4834180474281311,0.0544100180268287,0.0547093749046325,293.2157592773437,297.1499938964844,293.1499938964844,0.2322959005832672,-3503.72509765625,304.1591491699219,0.8591899871826172,0.2947495281696319,0.207560732960701,293.2926025390625,297.1499938964844,293.1499938964844,0.3485068380832672,-6523.63916015625,304.1626281738281,0.9628435969352722,0.4062595665454864,0.3863628208637237,293.1986694335937,297.1499938964844,293.1499938964844,0.0149747962132096,-3859.38623046875,303.8021850585937,0.4616329371929168,0.050000000745058,0.2346822172403335,291.1982727050781,291.1499938964844,271.13360595703125,268.4332275390625,283.9799499511719,293.2762145996094,290.1986083984375,1.0,0.2846423089504242,0.8107202053070068,0.8107202053070068,1.0,1.0,-1.2411518096923828,0.5210782289505005,0.7200735807418823,0.2619039118289947,0.0,0.0,0.3138941526412964,63.64988708496094,31.0,6.219404697418213,-7782.12109375,242.901107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45489501953125,305.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.205078125,18000.0,0.0,0.0,0.1781538426876068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227344661951065,0.2273491322994232,-4.467080088943476e-06,0.0,0.00018080350128,0.0,0.0,9.632373809814451,0.0,0.0,0.0,0.2924882769584656,4.0,0.0,1.0
732180,293.18316650390625,297.1499938964844,293.1499938964844,0.1124616488814354,-2531.22705078125,304.1540222167969,0.7324186563491821,0.1649529188871383,0.1500436663627624,293.2847900390625,297.1499938964844,293.1499938964844,0.01666478253901,-850.220947265625,304.167724609375,0.4834342896938324,0.050000000745058,0.0502272471785545,293.214599609375,297.1499938964844,293.1499938964844,0.230468064546585,-3481.892578125,304.1591491699219,0.8824501037597656,0.2933206856250763,0.2063205242156982,293.2897644042969,297.1499938964844,293.1499938964844,0.3448252379894256,-6468.73876953125,304.1645202636719,0.9862706661224364,0.4032243192195892,0.3831581473350525,293.199462890625,297.1499938964844,293.1499938964844,0.014740246348083,-3828.00439453125,303.783447265625,0.4794268608093261,0.050000000745058,0.2331545352935791,291.20196533203125,291.1499938964844,271.218994140625,268.50213623046875,284.0207824707031,293.2767944335937,290.2022399902344,1.0,0.2727701961994171,0.8104020953178406,0.8104020953178406,1.0,1.0,-1.227630853652954,0.5151413083076477,0.7124895453453064,0.2578424215316772,0.0,0.0,0.3067085146903991,55.27019500732422,25.0,5.135584354400635,-7649.7900390625,220.4252777099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262451171875,305.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.03515625,18000.0,0.0,0.0,0.1760823726654052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212791293859481,0.2212835848331451,-4.452369012142299e-06,0.0,0.0001787012297427,0.0,0.0,9.32400608062744,0.0,0.0,0.0,0.2912406325340271,4.0,0.0,1.0
732240,293.18316650390625,297.1499938964844,293.1499938964844,0.1124616488814354,-2531.22705078125,304.1540222167969,0.7324186563491821,0.1649529188871383,0.1500436663627624,293.2847900390625,297.1499938964844,293.1499938964844,0.01666478253901,-850.220947265625,304.167724609375,0.4834342896938324,0.050000000745058,0.0502272471785545,293.214599609375,297.1499938964844,293.1499938964844,0.230468064546585,-3481.892578125,304.1591491699219,0.8824501037597656,0.2933206856250763,0.2063205242156982,293.2897644042969,297.1499938964844,293.1499938964844,0.3448252379894256,-6468.73876953125,304.1645202636719,0.9862706661224364,0.4032243192195892,0.3831581473350525,293.199462890625,297.1499938964844,293.1499938964844,0.014740246348083,-3828.00439453125,303.783447265625,0.4794268608093261,0.050000000745058,0.2331545352935791,291.20196533203125,291.1499938964844,271.218994140625,268.50213623046875,284.0207824707031,293.2767944335937,290.2022399902344,1.0,0.2727701961994171,0.8104020953178406,0.8104020953178406,1.0,1.0,-1.227630853652954,0.5151413083076477,0.7124895453453064,0.2578424215316772,0.0,0.0,0.3067085146903991,55.27019500732422,25.0,5.135584354400635,-7649.7900390625,220.4252777099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262451171875,305.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.03515625,18000.0,0.0,0.0,0.1760823726654052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212791293859481,0.2212835848331451,-4.452369012142299e-06,0.0,0.0001787012297427,0.0,0.0,9.32400608062744,0.0,0.0,0.0,0.2912406325340271,4.0,0.0,1.0
732300,293.18231201171875,297.1499938964844,293.1499938964844,0.1121009290218353,-2524.716552734375,304.1539306640625,0.7425146102905273,0.164703369140625,0.149669349193573,293.2879943847656,297.1499938964844,293.1499938964844,0.0156858824193477,-825.7865600585938,304.1343688964844,0.4875636398792267,0.050000000745058,0.0490653254091739,293.2140197753906,297.1499938964844,293.1499938964844,0.2295909821987152,-3471.426513671875,304.1590576171875,0.8957445621490479,0.2926167845726013,0.2057161927223205,293.28826904296875,297.1499938964844,293.1499938964844,0.3430449068546295,-6442.30029296875,304.1651306152344,0.9972457885742188,0.401744931936264,0.3816035985946655,293.19970703125,297.1499938964844,293.1499938964844,0.0146302497014403,-3813.2060546875,303.7743225097656,0.487322598695755,0.050000000745058,0.2324265241622924,291.2031555175781,291.1499938964844,271.26202392578125,268.53680419921875,284.03973388671875,293.2772216796875,290.2030944824219,1.0,0.2672153115272522,0.8102430701255798,0.8102430701255798,1.0,1.0,-1.22231924533844,0.5128909945487976,0.7094283103942871,0.2560077309608459,0.0,0.0,0.3030383586883545,51.290225982666016,25.0,2.84606671333313,-7586.80419921875,210.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675354003906,305.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.095703125,18000.0,0.0,0.0,0.1748761236667633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181922793388366,0.2181967198848724,-4.444935711944709e-06,0.0,0.0001774770353222,0.0,0.0,9.16848373413086,0.0,0.0,0.0,0.290612518787384,4.0,0.0,1.0
732360,293.1813659667969,297.1499938964844,293.1499938964844,0.1117853224277496,-2519.02197265625,304.15380859375,0.7510073184967041,0.1644770056009292,0.1493453979492187,293.292236328125,297.1499938964844,293.1499938964844,0.0154643962159752,-820.4988403320312,304.0966491699219,0.4935707151889801,0.050000000745058,0.0488853268325328,293.21337890625,297.1499938964844,293.1499938964844,0.2287593185901641,-3461.50341796875,304.158935546875,0.9067464470863342,0.291929692029953,0.2051466852426529,293.2836303710937,297.1499938964844,293.1499938964844,0.3327191770076751,-6282.2158203125,304.1814880371094,0.9990000128746032,0.4008950889110565,0.3716685771942138,293.1998291015625,297.1499938964844,293.1499938964844,0.0145428394898772,-3801.499267578125,303.7654724121094,0.4935632348060608,0.050000000745058,0.2318810373544693,291.2038269042969,291.1499938964844,271.3052062988281,268.5715637207031,284.06689453125,293.27691650390625,290.2050476074219,1.0,0.2615970075130462,0.8101059198379517,0.8101059198379517,1.0,1.0,-1.2085212469100952,0.5065178275108337,0.7020033597946167,0.252907782793045,0.0,0.0,0.2994119226932525,48.17926788330078,25.0,9.11396026611328,-7506.34326171875,199.20864868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61114501953125,305.27764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.1953125,18000.0,0.0,0.0,0.173561692237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152168601751327,0.2152213007211685,-4.437640654941788e-06,0.0,0.0001761430612532,0.0,0.0,9.01914405822754,0.0,0.0,0.0,0.290007621049881,4.0,0.0,1.0
732420,293.1796264648437,297.1499938964844,293.1499938964844,0.1110199317336082,-2504.78515625,304.15380859375,0.7646609544754028,0.1640339493751526,0.1487924754619598,293.2970886230469,297.1499938964844,293.1499938964844,0.0151358768343925,-812.2940063476562,304.0303955078125,0.5034666657447815,0.050000000745058,0.0487217232584953,293.2124328613281,297.1499938964844,293.1499938964844,0.2267018556594848,-3436.46142578125,304.15936279296875,0.9253243803977966,0.2905160784721374,0.2040552943944931,293.2530822753906,297.1499938964844,293.1499938964844,0.309372216463089,-5923.06396484375,304.20928955078125,0.9990000128746032,0.4036630094051361,0.3504424393177032,293.1998596191406,297.1499938964844,293.1499938964844,0.0143744572997093,-3776.73193359375,303.7489929199219,0.5034666061401367,0.050000000745058,0.231114849448204,291.23095703125,291.1499938964844,271.3918762207031,268.6412353515625,284.11865234375,293.2657775878906,290.2323913574219,1.0,0.2525397837162018,0.8098316192626953,0.8098316192626953,1.0,1.0,-1.1798893213272097,0.4933488965034485,0.6865404844284058,0.2464334070682525,0.0,0.0,0.2867901027202606,43.6801986694336,25.0,25.041303634643555,-7291.69970703125,180.88821411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71502685546875,305.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.814453125,18000.0,0.0,0.0,0.1704800277948379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063180804252624,0.2063224911689758,-4.420453933562385e-06,0.0,0.0001730155490804,0.0,0.0,8.585968971252441,0.0,0.0,0.0,0.2882895171642303,4.0,0.0,1.0
732480,293.1796264648437,297.1499938964844,293.1499938964844,0.1110199317336082,-2504.78515625,304.15380859375,0.7646609544754028,0.1640339493751526,0.1487924754619598,293.2970886230469,297.1499938964844,293.1499938964844,0.0151358768343925,-812.2940063476562,304.0303955078125,0.5034666657447815,0.050000000745058,0.0487217232584953,293.2124328613281,297.1499938964844,293.1499938964844,0.2267018556594848,-3436.46142578125,304.15936279296875,0.9253243803977966,0.2905160784721374,0.2040552943944931,293.2530822753906,297.1499938964844,293.1499938964844,0.309372216463089,-5923.06396484375,304.20928955078125,0.9990000128746032,0.4036630094051361,0.3504424393177032,293.1998596191406,297.1499938964844,293.1499938964844,0.0143744572997093,-3776.73193359375,303.7489929199219,0.5034666061401367,0.050000000745058,0.231114849448204,291.23095703125,291.1499938964844,271.3918762207031,268.6412353515625,284.11865234375,293.2657775878906,290.2323913574219,1.0,0.2525397837162018,0.8098316192626953,0.8098316192626953,1.0,1.0,-1.1798893213272097,0.4933488965034485,0.6865404844284058,0.2464334070682525,0.0,0.0,0.2867901027202606,43.6801986694336,25.0,25.041303634643555,-7291.69970703125,180.88821411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71502685546875,305.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.814453125,18000.0,0.0,0.0,0.1704800277948379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063180804252624,0.2063224911689758,-4.420453933562385e-06,0.0,0.0001730155490804,0.0,0.0,8.585968971252441,0.0,0.0,0.0,0.2882895171642303,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1105193197727203,-2495.73046875,304.1533508300781,0.7768518328666687,0.1636217683553695,0.1482975333929062,293.3028259277344,297.1499938964844,293.1499938964844,0.0148585801944136,-805.8639526367188,303.96124267578125,0.5124926567077637,0.050000000745058,0.0485977306962013,293.2117919921875,297.1499938964844,293.1499938964844,0.225075215101242,-3417.001708984375,304.1589660644531,0.9415706396102904,0.2890639007091522,0.2029583007097244,293.21044921875,297.1499938964844,293.1499938964844,0.2906148433685303,-5635.11767578125,304.220458984375,0.9990000128746032,0.40968057513237,0.3332311511039734,293.199951171875,297.1499938964844,293.1499938964844,0.0142576554790139,-3761.2392578125,303.731689453125,0.5124926567077637,0.050000000745058,0.2305267006158828,291.23541259765625,291.1499938964844,271.4786376953125,268.7108459472656,284.163818359375,293.2509765625,290.2354431152344,1.0,0.2451572567224502,0.8095573782920837,0.8095573782920837,1.0,1.0,-1.156462550163269,0.4826399683952331,0.6738226413726807,0.2410473972558975,0.0,0.0,0.2749645411968231,40.21030044555664,28.0,9.15304470062256,-7080.22265625,166.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,305.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.765625,18000.0,0.0,0.0,0.1666220277547836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967957466840744,0.1968001425266266,-4.39861332779401e-06,0.0,0.0001691001671133,0.0,0.0,8.123298645019531,0.0,0.0,0.0,0.2864449024200439,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1105193197727203,-2495.73046875,304.1533508300781,0.7768518328666687,0.1636217683553695,0.1482975333929062,293.3028259277344,297.1499938964844,293.1499938964844,0.0148585801944136,-805.8639526367188,303.96124267578125,0.5124926567077637,0.050000000745058,0.0485977306962013,293.2117919921875,297.1499938964844,293.1499938964844,0.225075215101242,-3417.001708984375,304.1589660644531,0.9415706396102904,0.2890639007091522,0.2029583007097244,293.21044921875,297.1499938964844,293.1499938964844,0.2906148433685303,-5635.11767578125,304.220458984375,0.9990000128746032,0.40968057513237,0.3332311511039734,293.199951171875,297.1499938964844,293.1499938964844,0.0142576554790139,-3761.2392578125,303.731689453125,0.5124926567077637,0.050000000745058,0.2305267006158828,291.23541259765625,291.1499938964844,271.4786376953125,268.7108459472656,284.163818359375,293.2509765625,290.2354431152344,1.0,0.2451572567224502,0.8095573782920837,0.8095573782920837,1.0,1.0,-1.156462550163269,0.4826399683952331,0.6738226413726807,0.2410473972558975,0.0,0.0,0.2749645411968231,40.21030044555664,28.0,9.15304470062256,-7080.22265625,166.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,305.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.765625,18000.0,0.0,0.0,0.1666220277547836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967957466840744,0.1968001425266266,-4.39861332779401e-06,0.0,0.0001691001671133,0.0,0.0,8.123298645019531,0.0,0.0,0.0,0.2864449024200439,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1101261004805564,-2488.70703125,304.15289306640625,0.7853361964225769,0.1632018834352493,0.1478543132543563,293.3139953613281,297.1499938964844,293.1499938964844,0.0145732006058096,-799.5211181640625,303.8762512207031,0.519095242023468,0.050000000745058,0.0485189966857433,293.2113647460937,297.1499938964844,293.1499938964844,0.2235963642597198,-3399.379150390625,304.1584167480469,0.9519988298416138,0.2875869572162628,0.201877161860466,293.1662902832031,297.1499938964844,293.1499938964844,0.2779380083084106,-5442.14990234375,304.2177734375,0.9990000128746032,0.4171092510223388,0.3218224346637726,293.2002258300781,297.1499938964844,293.1499938964844,0.0141723742708563,-3750.85302734375,303.7134704589844,0.519095242023468,0.050000000745058,0.2301532328128814,291.23321533203125,291.1499938964844,271.5651550292969,268.7801208496094,284.2126770019531,293.255126953125,290.23223876953125,1.0,0.2403359413146972,0.8095157742500305,0.8095157742500305,1.0,1.0,-1.140392541885376,0.4754265546798706,0.6649659872055054,0.2370902448892593,0.0,0.0,0.2638997435569763,37.98669052124024,46.0,-3.402010679244995,-6900.90576171875,157.8562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9901123046875,305.24755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.865234375,18000.0,0.0,0.0,0.1621280014514923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883731484413147,0.1883775293827057,-4.379254733066773e-06,0.0,0.0001645393058424,0.0,0.0,7.72038459777832,0.0,0.0,0.0,0.2848268747329712,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1101261004805564,-2488.70703125,304.15289306640625,0.7853361964225769,0.1632018834352493,0.1478543132543563,293.3139953613281,297.1499938964844,293.1499938964844,0.0145732006058096,-799.5211181640625,303.8762512207031,0.519095242023468,0.050000000745058,0.0485189966857433,293.2113647460937,297.1499938964844,293.1499938964844,0.2235963642597198,-3399.379150390625,304.1584167480469,0.9519988298416138,0.2875869572162628,0.201877161860466,293.1662902832031,297.1499938964844,293.1499938964844,0.2779380083084106,-5442.14990234375,304.2177734375,0.9990000128746032,0.4171092510223388,0.3218224346637726,293.2002258300781,297.1499938964844,293.1499938964844,0.0141723742708563,-3750.85302734375,303.7134704589844,0.519095242023468,0.050000000745058,0.2301532328128814,291.23321533203125,291.1499938964844,271.5651550292969,268.7801208496094,284.2126770019531,293.255126953125,290.23223876953125,1.0,0.2403359413146972,0.8095157742500305,0.8095157742500305,1.0,1.0,-1.140392541885376,0.4754265546798706,0.6649659872055054,0.2370902448892593,0.0,0.0,0.2638997435569763,37.98669052124024,46.0,-3.402010679244995,-6900.90576171875,157.8562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9901123046875,305.24755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.865234375,18000.0,0.0,0.0,0.1621280014514923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883731484413147,0.1883775293827057,-4.379254733066773e-06,0.0,0.0001645393058424,0.0,0.0,7.72038459777832,0.0,0.0,0.0,0.2848268747329712,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1099754050374031,-2486.478271484375,304.15216064453125,0.7785610556602478,0.1626459062099456,0.1474388986825943,293.33807373046875,297.1499938964844,293.1499938964844,0.0142834112048149,-794.2096557617188,303.7519226074219,0.5147846341133118,0.050000000745058,0.0485694408416748,293.2112731933594,297.1499938964844,293.1499938964844,0.2226495742797851,-3388.594482421875,304.1571655273437,0.9422426819801332,0.2860534489154815,0.200859248638153,293.1407775878906,297.1499938964844,293.1499938964844,0.284921258687973,-5562.9560546875,304.1827392578125,0.9990000128746032,0.4219439625740051,0.3291667699813843,293.2007141113281,297.1499938964844,293.1499938964844,0.014183017425239,-3756.7587890625,303.6936950683594,0.5147846341133118,0.050000000745058,0.2303925156593322,291.2079162597656,291.1499938964844,271.65106201171875,268.8488464355469,284.2422790527344,293.27496337890625,290.2027282714844,1.0,0.243754506111145,0.8094741702079773,0.8094741702079773,1.0,1.0,-1.1478222608566284,0.4795781373977661,0.6682441830635071,0.2365797162055969,0.0,0.0,0.2573624849319458,39.31242752075195,64.0,-40.45841217041016,-6810.49755859375,162.58314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1126403808594,305.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.087890625,18000.0,0.0,0.0,0.1572843492031097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823456436395645,0.1823500096797943,-4.3634436224238016e-06,0.0,0.0001596236106706,0.0,0.0,7.432435512542725,0.0,0.0,0.0,0.2836606502532959,4.0,0.0,1.0
